time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18225120,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321105957031,0.0,0.0,9.794083598535508e-05,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308288574219,0.0,0.0,0.0001031366409733,299.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.633056640625,0.0,0.0,7.617638038937002e-05,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315002441406,0.0,0.0,0.0001031365463859,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322021484375,0.0,0.0,0.0004892331198789,285.4691162109375,294.1499938964844,296.1676330566406,292.134033203125,297.4149780273437,296.2998352050781,285.1781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043569878675,1.0958788543291575e-08,0.0010435589356347,-0.0277567449957132,0.0,0.0,0.0,-0.0102455588057637,60.0,12.493363380432127,0.0,-7.425096981705792e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244812011719,0.0,0.0,9.775780199561268e-05,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62322998046875,0.0,0.0,0.0001029439008561,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253967285156,0.0,0.0,7.603402627864853e-05,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238708496094,0.0,0.0,0.0001029438062687,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62457275390625,0.0,0.0,0.0004883188521489,285.46124267578125,294.1499938964844,296.1005249023437,292.1222839355469,297.3910217285156,296.2364196777344,285.1876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416194563731,1.0730709654183102e-08,0.0010416087461635,-0.0271597374230623,0.0,0.0,0.0,-0.0101324897259473,60.0,12.43405818939209,0.0,-7.397367340900018e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244812011719,0.0,0.0,9.775780199561268e-05,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62322998046875,0.0,0.0,0.0001029439008561,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253967285156,0.0,0.0,7.603402627864853e-05,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238708496094,0.0,0.0,0.0001029438062687,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62457275390625,0.0,0.0,0.0004883188521489,285.46124267578125,294.1499938964844,296.1005249023437,292.1222839355469,297.3910217285156,296.2364196777344,285.1876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416194563731,1.0730709654183102e-08,0.0010416087461635,-0.0271597374230623,0.0,0.0,0.0,-0.0101324897259473,60.0,12.43405818939209,0.0,-7.397367340900018e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207580566406,0.0,0.0,9.766779112396762e-05,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195068359375,0.0,0.0,0.0001028491169563,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6216735839844,0.0,0.0,7.596400973852724e-05,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201477050781,0.0,0.0,0.0001028490150929,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6208190917969,0.0,0.0,0.0004878692270722,285.4574279785156,294.1499938964844,296.0670471191406,292.1163330078125,297.3786315917969,296.20465087890625,285.1923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406603105366,1.0618541601559173e-08,0.001040649600327,-0.0268661212176084,0.0,0.0,0.0,-0.0100768841803073,60.0,12.40438747406006,0.0,-7.38374907882644e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170654296875,0.0,0.0,9.75785223999992e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158142089844,0.0,0.0,0.000102755104308,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6179504394531,0.0,0.0,7.589457527501509e-05,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.616455078125,0.0,0.0,0.0001027550097205,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171264648437,0.0,0.0,0.0004874233272857,285.45367431640625,294.1499938964844,296.0336303710937,292.1103515625,297.3660583496094,296.17291259765625,285.197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397090809419,1.0507295478134893e-08,0.001039698603563,-0.0265749115496873,0.0,0.0,0.0,-0.0100217359140515,60.0,12.374748229980469,0.0,-7.37025516173162e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097412109375,0.0,0.0,9.740167297422886e-05,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085205078125,0.0,0.0,0.0001025688688969,299.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61065673828125,0.0,0.0,7.575702329631895e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091613769531,0.0,0.0,0.0001025687743094,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098327636719,0.0,0.0,0.0004865399387199,285.4462585449219,294.1499938964844,295.96728515625,292.0982971191406,297.3404541015625,296.1094970703125,285.2063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378243168815,1.0286917984103638e-08,0.0010378140723332,-0.0259980112314224,0.0,0.0,0.0,-0.0099124843254685,60.0,12.315553665161133,0.0,-7.343560781691849e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097412109375,0.0,0.0,9.740167297422886e-05,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085205078125,0.0,0.0,0.0001025688688969,299.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61065673828125,0.0,0.0,7.575702329631895e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091613769531,0.0,0.0,0.0001025687743094,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098327636719,0.0,0.0,0.0004865399387199,285.4462585449219,294.1499938964844,295.96728515625,292.0982971191406,297.3404541015625,296.1094970703125,285.2063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378243168815,1.0286917984103638e-08,0.0010378140723332,-0.0259980112314224,0.0,0.0,0.0,-0.0099124843254685,60.0,12.315553665161133,0.0,-7.343560781691849e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048889160156,0.0,0.0,9.728441364131868e-05,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036682128906,0.0,0.0,0.0001024453886202,299.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60577392578125,0.0,0.0,7.566581916762516e-05,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60430908203125,0.0,0.0,0.0001024452940328,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60498046875,0.0,0.0,0.000485954224132,285.4413757324219,294.1499938964844,295.9225769042969,292.0900573730469,297.322509765625,296.06671142578125,285.2127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365747148171,1.0140795758672994e-08,0.0010365645866841,-0.0256154797971248,0.0,0.0,0.0,-0.0098400460556149,60.0,12.27553653717041,0.0,-7.325886741682552e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60260009765625,0.0,0.0,9.722925460664555e-05,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60137939453125,0.0,0.0,0.0001023873046506,299.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034851074219,0.0,0.0,7.562292012153193e-05,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6020202636719,0.0,0.0,0.0001023872100631,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0004856787272728,285.4390869140625,294.1499938964844,295.9017028808594,292.086181640625,297.3140563964844,296.04656982421875,285.2157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359868174418,1.007206495984292e-08,0.0010359768057242,-0.025435546413064,0.0,0.0,0.0,-0.0098059726879,60.0,12.256705284118652,0.0,-7.317581207644255e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956115722656,0.0,0.0,9.706041601020844e-05,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59442138671875,0.0,0.0,0.0001022095020744,299.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59649658203125,0.0,0.0,7.549159636255354e-05,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59503173828125,0.0,0.0,0.0001022094074869,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.595703125,0.0,0.0,0.00048483532737,285.4320983886719,294.1499938964844,295.8371887207031,292.0740966796875,297.2869567871094,295.9843139648437,285.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341877350583,9.861663485821737e-09,0.001034177839756,-0.0248847100883722,0.0,0.0,0.0,-0.0097016682848334,60.0,12.198375701904297,0.0,-7.292184989182715e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956115722656,0.0,0.0,9.706041601020844e-05,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59442138671875,0.0,0.0,0.0001022095020744,299.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59649658203125,0.0,0.0,7.549159636255354e-05,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59503173828125,0.0,0.0,0.0001022094074869,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.595703125,0.0,0.0,0.00048483532737,285.4320983886719,294.1499938964844,295.8371887207031,292.0740966796875,297.2869567871094,295.9843139648437,285.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341877350583,9.861663485821737e-09,0.001034177839756,-0.0248847100883722,0.0,0.0,0.0,-0.0097016682848334,60.0,12.198375701904297,0.0,-7.292184989182715e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887451171875,0.0,0.0,9.689407306723297e-05,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875549316406,0.0,0.0,0.0001020343406707,299.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.589599609375,0.0,0.0,7.536222256021574e-05,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881652832031,0.0,0.0,0.0001020342460833,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888061523437,0.0,0.0,0.0004840044712182,285.42529296875,294.1499938964844,295.7740173339844,292.06207275390625,297.2594299316406,295.92266845703125,285.2343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324151953682,9.65438573530264e-09,0.0010324055328965,-0.0243420340120792,0.0,0.0,0.0,-0.0095989126712083,60.0,12.140483856201172,0.0,-7.267208701478013e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887451171875,0.0,0.0,9.689407306723297e-05,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875549316406,0.0,0.0,0.0001020343406707,299.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.589599609375,0.0,0.0,7.536222256021574e-05,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881652832031,0.0,0.0,0.0001020342460833,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888061523437,0.0,0.0,0.0004840044712182,285.42529296875,294.1499938964844,295.7740173339844,292.06207275390625,297.2594299316406,295.92266845703125,285.2343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324151953682,9.65438573530264e-09,0.0010324055328965,-0.0243420340120792,0.0,0.0,0.0,-0.0095989126712083,60.0,12.140483856201172,0.0,-7.267208701478013e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853271484375,0.0,0.0,9.681153460405768e-05,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58416748046875,0.0,0.0,0.0001019474148051,299.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.586181640625,0.0,0.0,7.529801951022819e-05,298.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58477783203125,0.0,0.0,0.0001019473274936,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854187011719,0.0,0.0,0.0004835921572521,285.42193603515625,294.1499938964844,295.7430114746094,292.05615234375,297.24542236328125,295.8922424316406,285.23895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315369581803,9.551532009766106e-09,0.0010315274121239,-0.0240727420896291,0.0,0.0,0.0,-0.0095479302108287,60.0,12.11172580718994,0.0,-7.254831047021072e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819702148437,0.0,0.0,9.672946180216968e-05,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.580810546875,0.0,0.0,0.0001018609837046,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58282470703125,0.0,0.0,7.523418753407896e-05,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814208984375,0.0,0.0,0.0001018608963931,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820617675781,0.0,0.0,0.0004831822006963,285.41864013671875,294.1499938964844,295.71246337890625,292.0502624511719,297.2313232421875,295.86212158203125,285.2435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306624462828,9.449255600202378e-09,0.0010306530166417,-0.0238049551844596,0.0,0.0,0.0,-0.0094972290098667,60.0,12.08314609527588,0.0,-7.242532973350535e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753479003906,0.0,0.0,9.656687325332314e-05,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741882324219,0.0,0.0,0.000101689773146,299.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.576171875,0.0,0.0,7.510773139074445e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57476806640625,0.0,0.0,0.0001016896858345,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754089355469,0.0,0.0,0.0004823700874112,285.4121398925781,294.1499938964844,295.6528015136719,292.0387268066406,297.20281982421875,295.8025207519531,285.2528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289279744029,9.246654997241421e-09,0.0010289186611771,-0.0232744831591844,0.0,0.0,0.0,-0.0093967812135815,60.0,12.026384353637695,0.0,-7.218203279535373e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753479003906,0.0,0.0,9.656687325332314e-05,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741882324219,0.0,0.0,0.000101689773146,299.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.576171875,0.0,0.0,7.510773139074445e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57476806640625,0.0,0.0,0.0001016896858345,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754089355469,0.0,0.0,0.0004823700874112,285.4121398925781,294.1499938964844,295.6528015136719,292.0387268066406,297.20281982421875,295.8025207519531,285.2528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289279744029,9.246654997241421e-09,0.0010289186611771,-0.0232744831591844,0.0,0.0,0.0,-0.0093967812135815,60.0,12.026384353637695,0.0,-7.218203279535373e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688171386719,0.0,0.0,9.640648204367608e-05,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56768798828125,0.0,0.0,0.000101520869066,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56964111328125,0.0,0.0,7.498297782149166e-05,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682678222656,0.0,0.0,0.0001015207817545,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.0004815689171664,285.40582275390625,294.1499938964844,295.5953063964844,292.02752685546875,297.173828125,295.74444580078125,285.2619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272186482325,9.046788207456302e-09,0.0010272095678374,-0.0227511506527662,0.0,0.0,0.0,-0.0092976987361907,60.0,11.970444679260254,0.0,-7.194242357400071e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688171386719,0.0,0.0,9.640648204367608e-05,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56768798828125,0.0,0.0,0.000101520869066,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56964111328125,0.0,0.0,7.498297782149166e-05,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682678222656,0.0,0.0,0.0001015207817545,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.0004815689171664,285.40582275390625,294.1499938964844,295.5953063964844,292.02752685546875,297.173828125,295.74444580078125,285.2619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272186482325,9.046788207456302e-09,0.0010272095678374,-0.0227511506527662,0.0,0.0,0.0,-0.0092976987361907,60.0,11.970444679260254,0.0,-7.194242357400071e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624389648437,0.0,0.0,9.624819358577952e-05,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613098144531,0.0,0.0,0.000101354184153,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632629394531,0.0,0.0,7.485986134270206e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618896484375,0.0,0.0,0.0001013540968415,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625,0.0,0.0,0.0004807782534044,285.39971923828125,294.1499938964844,295.540283203125,292.0167541503906,297.1444396972656,295.6882019042969,285.2711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255317902192,8.849541544009298e-09,0.0010255229426547,-0.0222346559166908,0.0,0.0,0.0,-0.009199914522469,60.0,11.91562271118164,0.0,-7.170633864461706e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624389648437,0.0,0.0,9.624819358577952e-05,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613098144531,0.0,0.0,0.000101354184153,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632629394531,0.0,0.0,7.485986134270206e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618896484375,0.0,0.0,0.0001013540968415,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625,0.0,0.0,0.0004807782534044,285.39971923828125,294.1499938964844,295.540283203125,292.0167541503906,297.1444396972656,295.6882019042969,285.2711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255317902192,8.849541544009298e-09,0.0010255229426547,-0.0222346559166908,0.0,0.0,0.0,-0.009199914522469,60.0,11.91562271118164,0.0,-7.170633864461706e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561828613281,0.0,0.0,9.609193512005731e-05,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550842285156,0.0,0.0,0.0001011896310956,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570068359375,0.0,0.0,7.473832374671474e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556640625,0.0,0.0,0.0001011895437841,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562438964844,0.0,0.0,0.0004799977177754,285.39373779296875,294.1499938964844,295.4879455566406,292.00653076171875,297.1146545410156,295.63397216796875,285.2802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.65482530088002e-09,0.001023857970722,-0.0217247735708951,0.0,0.0,0.0,-0.0091033857315778,60.0,11.862032890319824,0.0,-7.147366432036506e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561828613281,0.0,0.0,9.609193512005731e-05,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550842285156,0.0,0.0,0.0001011896310956,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570068359375,0.0,0.0,7.473832374671474e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556640625,0.0,0.0,0.0001011895437841,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562438964844,0.0,0.0,0.0004799977177754,285.39373779296875,294.1499938964844,295.4879455566406,292.00653076171875,297.1146545410156,295.63397216796875,285.2802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.65482530088002e-09,0.001023857970722,-0.0217247735708951,0.0,0.0,0.0,-0.0091033857315778,60.0,11.862032890319824,0.0,-7.147366432036506e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531311035156,0.0,0.0,9.60145189310424e-05,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520324707031,0.0,0.0,0.0001011081039905,299.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539245605469,0.0,0.0,7.467810792149976e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525817871094,0.0,0.0,0.000101108023955,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531921386719,0.0,0.0,0.0004796110151801,285.390869140625,294.1499938964844,295.462890625,292.0016784667969,297.0996398925781,295.6078796386719,285.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230436455458,8.55835757818113e-09,0.001023035030812,-0.021472156047821,0.0,0.0,0.0,-0.0090555725619196,60.0,11.835853576660156,0.0,-7.13585279754625e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55010986328125,0.0,0.0,9.593760478310288e-05,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54901123046875,0.0,0.0,0.0001010271153063,299.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,7.461828499799594e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.549560546875,0.0,0.0,0.0001010270279948,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501708984375,0.0,0.0,0.0004792268155142,285.38800048828125,294.1499938964844,295.4385986328125,291.9969482421875,297.08453369140625,295.58233642578125,285.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222239652648,8.462515133089711e-09,0.0010222154669463,-0.0212211739271879,0.0,0.0,0.0,-0.0090080592781305,60.0,11.810046195983888,0.0,-7.124423007098812e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440979003906,0.0,0.0,9.578532626619564e-05,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54302978515625,0.0,0.0,0.0001008667459245,299.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448913574219,0.0,0.0,7.449983968399465e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435791015625,0.0,0.0,0.000100866665889,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0004784661578014,285.3824157714844,294.1499938964844,295.3925170898437,291.98809814453125,297.0542297363281,295.5326843261719,285.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205991566181,8.272753149185519e-09,0.0010205908911302,-0.0207242332398891,0.0,0.0,0.0,-0.0089139761403203,60.0,11.759279251098633,0.0,-7.101820642674286e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440979003906,0.0,0.0,9.578532626619564e-05,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54302978515625,0.0,0.0,0.0001008667459245,299.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448913574219,0.0,0.0,7.449983968399465e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435791015625,0.0,0.0,0.000100866665889,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0004784661578014,285.3824157714844,294.1499938964844,295.3925170898437,291.98809814453125,297.0542297363281,295.5326843261719,285.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205991566181,8.272753149185519e-09,0.0010205908911302,-0.0207242332398891,0.0,0.0,0.0,-0.0089139761403203,60.0,11.759279251098633,0.0,-7.101820642674286e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396423339844,0.0,0.0,9.567107917973772e-05,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53857421875,0.0,0.0,0.0001007464452413,299.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404357910156,0.0,0.0,7.441098568961024e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53912353515625,0.0,0.0,0.0001007463652058,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53973388671875,0.0,0.0,0.0004778955189976,285.3782653808594,294.1499938964844,295.35986328125,291.98193359375,297.03106689453125,295.49688720703125,285.30523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193825000897,8.130396800254402e-09,0.0010193743510171,-0.0203514248132705,0.0,0.0,0.0,-0.0088434079661965,60.0,11.721929550170898,0.0,-7.084887698738386e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382385253906,0.0,0.0,9.56352159846574e-05,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53717041015625,0.0,0.0,0.0001007086757454,299.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390319824219,0.0,0.0,7.438308966811746e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,0.0001007085884339,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.538330078125,0.0,0.0,0.0004777163558173,285.3769836425781,294.1499938964844,295.3500061035156,291.9801025390625,297.02374267578125,295.4857177734375,285.3074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189993772655,8.085700997639833e-09,0.0010189913446083,-0.0202343724668025,0.0,0.0,0.0,-0.0088212452828884,60.0,11.710195541381836,0.0,-7.079575681245842e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53253173828125,0.0,0.0,9.548658272251488e-05,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314636230469,0.0,0.0,0.0001005521553452,299.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332946777344,0.0,0.0,7.426748925354332e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320129394531,0.0,0.0,0.0001005520753096,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,0.0004769739462062,285.3717041015625,294.1499938964844,295.31134033203125,291.97296142578125,296.9931640625,295.4415588378906,285.31640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174155468121,7.900494480850284e-09,0.0010174076305702,-0.0197493340820074,0.0,0.0,0.0,-0.0087294308468699,60.0,11.662976264953612,-0.0,-7.057585094116804e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53253173828125,0.0,0.0,9.548658272251488e-05,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314636230469,0.0,0.0,0.0001005521553452,299.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5332946777344,0.0,0.0,7.426748925354332e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320129394531,0.0,0.0,0.0001005520753096,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,0.0004769739462062,285.3717041015625,294.1499938964844,295.31134033203125,291.97296142578125,296.9931640625,295.4415588378906,285.31640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174155468121,7.900494480850284e-09,0.0010174076305702,-0.0197493340820074,0.0,0.0,0.0,-0.0087294308468699,60.0,11.662976264953612,-0.0,-7.057585094116804e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52691650390625,0.0,0.0,9.533891716273502e-05,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52587890625,0.0,0.0,0.000100396653579,299.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276794433594,0.0,0.0,7.415263098664582e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263977050781,0.0,0.0,0.0001003965735435,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269775390625,0.0,0.0,0.0004762363387271,285.3666076660156,294.1499938964844,295.2765808105469,291.9667358398437,296.9625549316406,295.4005432128906,285.3253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158419609069,7.716488781284171e-09,0.0010158342774957,-0.0192674230784177,0.0,0.0,0.0,-0.0086382115259766,60.0,11.617634773254396,-0.0,-7.035770011043496e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52691650390625,0.0,0.0,9.533891716273502e-05,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52587890625,0.0,0.0,0.000100396653579,299.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276794433594,0.0,0.0,7.415263098664582e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263977050781,0.0,0.0,0.0001003965735435,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269775390625,0.0,0.0,0.0004762363387271,285.3666076660156,294.1499938964844,295.2765808105469,291.9667358398437,296.9625549316406,295.4005432128906,285.3253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158419609069,7.716488781284171e-09,0.0010158342774957,-0.0192674230784177,0.0,0.0,0.0,-0.0086382115259766,60.0,11.617634773254396,-0.0,-7.035770011043496e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.524169921875,0.0,0.0,9.526531357550994e-05,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52313232421875,0.0,0.0,0.0001003191428026,299.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249328613281,0.0,0.0,7.409538375213742e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.523681640625,0.0,0.0,0.000100319062767,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52423095703125,0.0,0.0,0.000475868670037,285.3641357421875,294.1499938964844,295.26055908203125,291.9639587402344,296.947265625,295.381591796875,285.3298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150594171136,7.624772813130676e-09,0.0010150518501177,-0.0190272126346826,0.0,0.0,0.0,-0.0085927536711096,60.0,11.595827102661133,-0.0,-7.024909365327403e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214538574219,0.0,0.0,9.519192826701328e-05,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204162597656,0.0,0.0,0.0001002418648567,299.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.522216796875,0.0,0.0,7.403830386465415e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209655761719,0.0,0.0,0.0001002417848212,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215148925781,0.0,0.0,0.0004755021072924,285.3616943359375,294.1499938964844,295.24542236328125,291.9613647460937,296.9320068359375,295.3633728027344,285.3342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142773389816,7.533329515752031e-09,0.001014269888401,-0.0187877155840396,0.0,0.0,0.0,-0.0085474206134676,60.0,11.574423789978027,-0.0,-7.014089220547248e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51611328125,0.0,0.0,9.504600166110322e-05,298.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150756835937,0.0,0.0,0.0001000881966319,299.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.516845703125,0.0,0.0,7.39248062018305e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155944824219,0.0,0.0,0.0001000881165964,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51617431640625,0.0,0.0,0.0004747732018586,285.35693359375,294.1499938964844,295.2176208496094,291.956787109375,296.9015197753906,295.3285522460937,285.3431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127205168828,7.351491859708403e-09,0.0010127131827175,-0.0183114595711231,0.0,0.0,0.0,-0.0084572667255997,60.0,11.532438278198242,-0.0,-6.992598144961448e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51611328125,0.0,0.0,9.504600166110322e-05,298.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150756835937,0.0,0.0,0.0001000881966319,299.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.516845703125,0.0,0.0,7.39248062018305e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155944824219,0.0,0.0,0.0001000881165964,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51617431640625,0.0,0.0,0.0004747732018586,285.35693359375,294.1499938964844,295.2176208496094,291.956787109375,296.9015197753906,295.3285522460937,285.3431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127205168828,7.351491859708403e-09,0.0010127131827175,-0.0183114595711231,0.0,0.0,0.0,-0.0084572667255997,60.0,11.532438278198242,-0.0,-6.992598144961448e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108642578125,0.0,0.0,9.490113734500484e-05,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098571777344,0.0,0.0,9.993564162869006e-05,299.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115966796875,0.0,0.0,7.381213072221726e-05,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103759765625,0.0,0.0,9.993556159315632e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51092529296875,0.0,0.0,0.0004740495642181,285.3523254394531,294.1499938964844,295.1929626464844,291.95294189453125,296.8712158203125,295.2968444824219,285.3519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111768497154,7.170974480885661e-09,0.0010111696319654,-0.0178386494517326,0.0,0.0,0.0,-0.0083677778020501,60.0,11.492177963256836,-0.0,-6.971295363200626e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108642578125,0.0,0.0,9.490113734500484e-05,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098571777344,0.0,0.0,9.993564162869006e-05,299.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115966796875,0.0,0.0,7.381213072221726e-05,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103759765625,0.0,0.0,9.993556159315632e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51092529296875,0.0,0.0,0.0004740495642181,285.3523254394531,294.1499938964844,295.1929626464844,291.95294189453125,296.8712158203125,295.2968444824219,285.3519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111768497154,7.170974480885661e-09,0.0010111696319654,-0.0178386494517326,0.0,0.0,0.0,-0.0083677778020501,60.0,11.492177963256836,-0.0,-6.971295363200626e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
