time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18227460,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057678222656,0.0,0.0,9.4757073384244e-05,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047607421875,0.0,0.0,9.978393791243434e-05,299.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064697265625,0.0,0.0,7.370008097495884e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052795410156,0.0,0.0,9.978385787690058e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5058288574219,0.0,0.0,0.0004733299720101,285.3478698730469,294.1499938964844,295.171142578125,291.9497985839844,296.841064453125,295.26806640625,285.3607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096416808664,6.9914625200340205e-09,0.0010096346959471,-0.0173684582114219,0.0,0.0,0.0,-0.0082787852734327,60.0,11.453486442565918,-0.0,-6.950143927042518e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057678222656,0.0,0.0,9.4757073384244e-05,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047607421875,0.0,0.0,9.978393791243434e-05,299.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064697265625,0.0,0.0,7.370008097495884e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052795410156,0.0,0.0,9.978385787690058e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5058288574219,0.0,0.0,0.0004733299720101,285.3478698730469,294.1499938964844,295.171142578125,291.9497985839844,296.841064453125,295.26806640625,285.3607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096416808664,6.9914625200340205e-09,0.0010096346959471,-0.0173684582114219,0.0,0.0,0.0,-0.0082787852734327,60.0,11.453486442565918,-0.0,-6.950143927042518e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50079345703125,0.0,0.0,9.46138970903121e-05,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997863769531,0.0,0.0,9.963315824279562e-05,299.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014953613281,0.0,0.0,7.358872244367376e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50030517578125,0.0,0.0,9.963308548321947e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008239746094,0.0,0.0,0.0004726148035842,285.3435974121094,294.1499938964844,295.15191650390625,291.947265625,296.8111877441406,295.2420349121094,285.3695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081159416586,6.813054564958065e-09,0.0010081090731546,-0.0169011503458023,0.0,0.0,0.0,-0.0081903403624892,60.0,11.416253089904783,-0.0,-6.929153784085429e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50079345703125,0.0,0.0,9.46138970903121e-05,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997863769531,0.0,0.0,9.963315824279562e-05,299.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014953613281,0.0,0.0,7.358872244367376e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50030517578125,0.0,0.0,9.963308548321947e-05,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008239746094,0.0,0.0,0.0004726148035842,285.3435974121094,294.1499938964844,295.15191650390625,291.947265625,296.8111877441406,295.2420349121094,285.3695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081159416586,6.813054564958065e-09,0.0010081090731546,-0.0169011503458023,0.0,0.0,0.0,-0.0081903403624892,60.0,11.416253089904783,-0.0,-6.929153784085429e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49835205078125,0.0,0.0,9.454258542973548e-05,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49737548828125,0.0,0.0,9.955806308425964e-05,299.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990539550781,0.0,0.0,7.353325054282323e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49786376953125,0.0,0.0,9.955799032468347e-05,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984130859375,0.0,0.0,0.0004722585726995,285.3415222167969,294.1499938964844,295.1432189941406,291.9462280273437,296.79638671875,295.23028564453125,285.3739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073576122522,6.724191869977858e-09,0.0010073508601635,-0.0166683848947286,0.0,0.0,0.0,-0.0081462962552905,60.0,11.398285865783691,-0.0,-6.918710226955227e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4959411621094,0.0,0.0,9.447152115171777e-05,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949645996094,0.0,0.0,9.948322258424014e-05,299.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49664306640625,0.0,0.0,7.347797509282827e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954833984375,0.0,0.0,9.9483149824664e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960021972656,0.0,0.0,0.0004719035932794,285.3394775390625,294.1499938964844,295.13507080078125,291.9453430175781,296.7816467285156,295.2191162109375,285.3782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066002141684,6.635641369712175e-09,0.001006593578495,-0.0164364352822303,0.0,0.0,0.0,-0.0081023974344134,60.0,11.380619049072266,-0.0,-6.908312144560115e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911804199219,0.0,0.0,9.4330265710596e-05,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.490234375,0.0,0.0,9.93344801827334e-05,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49188232421875,0.0,0.0,7.336811540881172e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49072265625,0.0,0.0,9.933440742315724e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912414550781,0.0,0.0,0.0004711980291176,285.33551025390625,294.1499938964844,295.1203308105469,291.94390869140625,296.7523803710937,295.197998046875,285.386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005093450658,6.459628831834152e-09,0.0010050870478153,-0.0159753803163766,0.0,0.0,0.0,-0.0080151325091719,60.0,11.345887184143066,-0.0,-6.887666614829868e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911804199219,0.0,0.0,9.4330265710596e-05,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.490234375,0.0,0.0,9.93344801827334e-05,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49188232421875,0.0,0.0,7.336811540881172e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49072265625,0.0,0.0,9.933440742315724e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912414550781,0.0,0.0,0.0004711980291176,285.33551025390625,294.1499938964844,295.1203308105469,291.94390869140625,296.7523803710937,295.197998046875,285.386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005093450658,6.459628831834152e-09,0.0010050870478153,-0.0159753803163766,0.0,0.0,0.0,-0.0080151325091719,60.0,11.345887184143066,-0.0,-6.887666614829868e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873046875,0.0,0.0,9.42124825087376e-05,298.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4863586425781,0.0,0.0,9.92104396573268e-05,299.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880065917969,0.0,0.0,7.327650382649153e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4868469238281,0.0,0.0,9.921037417370826e-05,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48736572265625,0.0,0.0,0.0004706096951849,285.332275390625,294.1499938964844,295.109375,291.94305419921875,296.7280578613281,295.1821594238281,285.3942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038388427346,6.312863565227644e-09,0.0010038324398919,-0.0155909275636076,0.0,0.0,0.0,-0.007942377589643,60.0,11.317691802978516,-0.0,-6.870474322795418e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.486572265625,0.0,0.0,9.419015259481966e-05,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856262207031,0.0,0.0,9.918692376231776e-05,299.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872436523437,0.0,0.0,7.325912883970886e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861145019531,0.0,0.0,9.918685827869922e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48663330078125,0.0,0.0,0.0004704981402028,285.3316650390625,294.1499938964844,295.107421875,291.94293212890625,296.7234191894531,295.1791381835937,285.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036004241555,6.285035603070811e-09,0.0010035941377282,-0.0155180320143699,0.0,0.0,0.0,-0.0079285791143774,60.0,11.312320709228516,-0.0,-6.867217194894695e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820556640625,0.0,0.0,9.405105811310932e-05,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48114013671875,0.0,0.0,9.904045873554423e-05,299.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48272705078125,0.0,0.0,7.315094990190119e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,9.904038597596808e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48211669921875,0.0,0.0,0.0004698033735621,285.3280029296875,294.1499938964844,295.0961303710937,291.9423217773437,296.69482421875,295.1622619628906,285.4042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021183406934,6.111724903945515e-09,0.0010021121706813,-0.0150640346109867,0.0,0.0,0.0,-0.007842662744224,60.0,11.279825210571287,-0.0,-6.846948963357137e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820556640625,0.0,0.0,9.405105811310932e-05,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48114013671875,0.0,0.0,9.904045873554423e-05,299.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48272705078125,0.0,0.0,7.315094990190119e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,9.904038597596808e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48211669921875,0.0,0.0,0.0004698033735621,285.3280029296875,294.1499938964844,295.0961303710937,291.9423217773437,296.69482421875,295.1622619628906,285.4042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021183406934,6.111724903945515e-09,0.0010021121706813,-0.0150640346109867,0.0,0.0,0.0,-0.007842662744224,60.0,11.279825210571287,-0.0,-6.846948963357137e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776611328125,0.0,0.0,9.391311323270202e-05,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47674560546875,0.0,0.0,9.889519424177706e-05,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47833251953125,0.0,0.0,7.304365863092244e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47723388671875,0.0,0.0,9.889512148220092e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47772216796875,0.0,0.0,0.0004691143112722,285.324462890625,294.1499938964844,295.0862121582031,291.9420471191406,296.6665954589844,295.147216796875,285.4128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006482480093,5.939837510737789e-09,0.0010006423108279,-0.0146137550473213,0.0,0.0,0.0,-0.0077574499882757,60.0,11.24825954437256,-0.0,-6.826876131071914e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776611328125,0.0,0.0,9.391311323270202e-05,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47674560546875,0.0,0.0,9.889519424177706e-05,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47833251953125,0.0,0.0,7.304365863092244e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47723388671875,0.0,0.0,9.889512148220092e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47772216796875,0.0,0.0,0.0004691143112722,285.324462890625,294.1499938964844,295.0862121582031,291.9420471191406,296.6665954589844,295.147216796875,285.4128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006482480093,5.939837510737789e-09,0.0010006423108279,-0.0146137550473213,0.0,0.0,0.0,-0.0077574499882757,60.0,11.24825954437256,-0.0,-6.826876131071914e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755249023437,0.0,0.0,9.38445737119764e-05,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.474609375,0.0,0.0,9.882300946628676e-05,299.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761962890625,0.0,0.0,7.299034768948331e-05,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47509765625,0.0,0.0,9.882294398266822e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755859375,0.0,0.0,0.0004687719338107,285.32275390625,294.1499938964844,295.0816650390625,291.9420166015625,296.6526794433594,295.1404724121094,285.41717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999191388487,5.854430717988634e-09,0.0009999133180826,-0.0143900178372859,0.0,0.0,0.0,-0.0077151167206466,60.0,11.23286247253418,-0.0,-6.816912900831086e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734191894531,0.0,0.0,9.377635433338584e-05,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725036621094,0.0,0.0,9.87511666608043e-05,299.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740905761719,0.0,0.0,7.293728413060308e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729919433594,0.0,0.0,9.875110117718576e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734802246094,0.0,0.0,0.0004684311570599,285.32110595703125,294.1499938964844,295.07733154296875,291.9420471191406,296.63885498046875,295.1340637207031,285.42144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991922415792,5.769422717349926e-09,0.0009991864208132,-0.0141673246398568,0.0,0.0,0.0,-0.0076729748398065,60.0,11.217643737792969,-0.0,-6.80700438238091e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692687988281,0.0,0.0,9.36409051064402e-05,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683532714844,0.0,0.0,9.860853606369346e-05,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46990966796875,0.0,0.0,7.283193554030731e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4688415527344,0.0,0.0,9.860847058007494e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693298339844,0.0,0.0,0.0004677546094171,285.3178405761719,294.1499938964844,295.0693359375,291.94219970703125,296.6114196777344,295.1219787597656,285.42999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.600647057235619e-09,0.0009977419394999,-0.0137251820415258,0.0,0.0,0.0,-0.0075892987661063,60.0,11.187545776367188,-0.0,-6.787352191395257e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692687988281,0.0,0.0,9.36409051064402e-05,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683532714844,0.0,0.0,9.860853606369346e-05,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46990966796875,0.0,0.0,7.283193554030731e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4688415527344,0.0,0.0,9.860847058007494e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693298339844,0.0,0.0,0.0004677546094171,285.3178405761719,294.1499938964844,295.0693359375,291.94219970703125,296.6114196777344,295.1219787597656,285.42999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.600647057235619e-09,0.0009977419394999,-0.0137251820415258,0.0,0.0,0.0,-0.0075892987661063,60.0,11.187545776367188,-0.0,-6.787352191395257e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652099609375,0.0,0.0,9.3506823759526e-05,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643249511719,0.0,0.0,9.846733883023262e-05,299.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,7.272764923982322e-05,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647827148437,0.0,0.0,9.846727334661408e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0004670848720706,285.31475830078125,294.1499938964844,295.0619201660156,291.9425048828125,296.5843811035156,295.111083984375,285.4385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.433579808311606e-09,0.0009963132906705,-0.0132875060662627,0.0,0.0,0.0,-0.0075064762495458,60.0,11.158020973205566,-0.0,-6.767927374085049e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652099609375,0.0,0.0,9.3506823759526e-05,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643249511719,0.0,0.0,9.846733883023262e-05,299.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658508300781,0.0,0.0,7.272764923982322e-05,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647827148437,0.0,0.0,9.846727334661408e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.0004670848720706,285.31475830078125,294.1499938964844,295.0619201660156,291.9425048828125,296.5843811035156,295.111083984375,285.4385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.433579808311606e-09,0.0009963132906705,-0.0132875060662627,0.0,0.0,0.0,-0.0075064762495458,60.0,11.158020973205566,-0.0,-6.767927374085049e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612731933594,0.0,0.0,9.3374153948389e-05,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604187011719,0.0,0.0,9.832762589212508e-05,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619140625,0.0,0.0,7.262445433298126e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608459472656,0.0,0.0,9.832756040850654e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613342285156,0.0,0.0,0.0004664221487473,285.3117980957031,294.1499938964844,295.0548400878906,291.9428405761719,296.5577392578125,295.1011962890625,285.44696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.2682640472312414e-09,0.0009948997758328,-0.0128544112667441,0.0,0.0,0.0,-0.007424522191286,60.0,11.128971099853516,-0.0,-6.74873348316396e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612731933594,0.0,0.0,9.3374153948389e-05,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604187011719,0.0,0.0,9.832762589212508e-05,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619140625,0.0,0.0,7.262445433298126e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608459472656,0.0,0.0,9.832756040850654e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613342285156,0.0,0.0,0.0004664221487473,285.3117980957031,294.1499938964844,295.0548400878906,291.9428405761719,296.5577392578125,295.1011962890625,285.44696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.2682640472312414e-09,0.0009948997758328,-0.0128544112667441,0.0,0.0,0.0,-0.007424522191286,60.0,11.128971099853516,-0.0,-6.74873348316396e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574584960937,0.0,0.0,9.324296115664764e-05,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45660400390625,0.0,0.0,9.818947728490456e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580993652344,0.0,0.0,7.252241630339995e-05,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45703125,0.0,0.0,9.818941180128604e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45751953125,0.0,0.0,0.0004657668469008,285.3089599609375,294.1499938964844,295.0478515625,291.9431457519531,296.531494140625,295.0921325683594,285.4554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935070993378,5.1047939209070145e-09,0.0009935019770637,-0.0124261444434523,0.0,0.0,0.0,-0.0073434831574559,60.0,11.100275039672852,-0.0,-6.729780466230295e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574584960937,0.0,0.0,9.324296115664764e-05,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45660400390625,0.0,0.0,9.818947728490456e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580993652344,0.0,0.0,7.252241630339995e-05,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45703125,0.0,0.0,9.818941180128604e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45751953125,0.0,0.0,0.0004657668469008,285.3089599609375,294.1499938964844,295.0478515625,291.9431457519531,296.531494140625,295.0921325683594,285.4554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935070993378,5.1047939209070145e-09,0.0009935019770637,-0.0124261444434523,0.0,0.0,0.0,-0.0073434831574559,60.0,11.100275039672852,-0.0,-6.729780466230295e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555969238281,0.0,0.0,9.317797957919538e-05,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547424316406,0.0,0.0,9.812104690354316e-05,299.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45623779296875,0.0,0.0,7.247187750181183e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552001953125,0.0,0.0,9.812098141992465e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556579589844,0.0,0.0,0.0004654422518797,285.3076171875,294.1499938964844,295.0443115234375,291.9432983398437,296.5185241699219,295.087890625,285.4596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928155923262,5.023825799810311e-09,0.0009928105864673,-0.0122140171006321,0.0,0.0,0.0,-0.0073033492080867,60.0,11.086033821105955,-0.0,-6.720402012661e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537658691406,0.0,0.0,9.311337635153905e-05,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529113769531,0.0,0.0,9.805301669985056e-05,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45440673828125,0.0,0.0,7.242162973852828e-05,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.453369140625,0.0,0.0,9.805295121623205e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538269042969,0.0,0.0,0.0004651195486076,285.3063049316406,294.1499938964844,295.04071044921875,291.9433898925781,296.50567626953125,295.0837707519531,285.4638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921272285282,4.943331521900518e-09,0.0009921223390847,-0.0120031302794814,0.0,0.0,0.0,-0.0072634448297321,60.0,11.07183837890625,-0.0,-6.711086086852448e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501647949219,0.0,0.0,9.298529039369896e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493103027344,0.0,0.0,9.791813499759884e-05,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507751464844,0.0,0.0,7.232200732687488e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44976806640625,0.0,0.0,9.79180695139803e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502258300781,0.0,0.0,0.0004644797591026,285.3037414550781,294.1499938964844,295.0331115722656,291.9434509277344,296.4801330566406,295.0757141113281,285.47222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783730744861714e-09,0.0009907564381137,-0.0115849878638982,0.0,0.0,0.0,-0.0071843178011476,60.0,11.043500900268556,-0.0,-6.692633292004757e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501647949219,0.0,0.0,9.298529039369896e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493103027344,0.0,0.0,9.791813499759884e-05,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507751464844,0.0,0.0,7.232200732687488e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.44976806640625,0.0,0.0,9.79180695139803e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502258300781,0.0,0.0,0.0004644797591026,285.3037414550781,294.1499938964844,295.0331115722656,291.9434509277344,296.4801330566406,295.0757141113281,285.47222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783730744861714e-09,0.0009907564381137,-0.0115849878638982,0.0,0.0,0.0,-0.0071843178011476,60.0,11.043500900268556,-0.0,-6.692633292004757e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,9.286902786698192e-05,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44610595703125,0.0,0.0,9.779570245882496e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44757080078125,0.0,0.0,7.22315744496882e-05,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.446533203125,0.0,0.0,9.779563697520643e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4469909667969,0.0,0.0,0.0004638989921659,285.3014831542969,294.1499938964844,295.02557373046875,291.9433288574219,296.4569396972656,295.0685729980469,285.4799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895224357023,4.638861739181266e-09,0.0009895177790895,-0.011205437593162,0.0,0.0,0.0,-0.0071125011891126,60.0,11.017389297485352,-0.0,-6.675904984376757e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466857910156,0.0,0.0,9.28589579416439e-05,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458312988281,0.0,0.0,9.778509411262348e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.447265625,0.0,0.0,7.222374551929533e-05,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462585449219,0.0,0.0,9.778503590496256e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0004638487007468,285.3013000488281,294.1499938964844,295.0248718261719,291.9432983398437,296.4549255371094,295.06793212890625,285.4805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894149843603,4.626312222200113e-09,0.0009894103277474,-0.0111725572496652,0.0,0.0,0.0,-0.0071062785573303,60.0,11.015118598937988,-0.0,-6.674456898281278e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432983398437,0.0,0.0,9.273436444345862e-05,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44244384765625,0.0,0.0,9.765389404492451e-05,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438781738281,0.0,0.0,7.212683703983203e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44287109375,0.0,0.0,9.7653828561306e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433288574219,0.0,0.0,0.0004632263444364,285.29901123046875,294.1499938964844,295.0157165527344,291.9428405761719,296.4300231933594,295.06024169921875,285.4889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471068404399148e-09,0.0009880828438326,-0.0107658188790082,0.0,0.0,0.0,-0.0070293173193931,60.0,10.98660945892334,-0.0,-6.65655690568201e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432983398437,0.0,0.0,9.273436444345862e-05,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44244384765625,0.0,0.0,9.765389404492451e-05,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438781738281,0.0,0.0,7.212683703983203e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44287109375,0.0,0.0,9.7653828561306e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433288574219,0.0,0.0,0.0004632263444364,285.29901123046875,294.1499938964844,295.0157165527344,291.9428405761719,296.4300231933594,295.06024169921875,285.4889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471068404399148e-09,0.0009880828438326,-0.0107658188790082,0.0,0.0,0.0,-0.0070293173193931,60.0,10.98660945892334,-0.0,-6.65655690568201e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44000244140625,0.0,0.0,9.261158265871928e-05,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391784667969,0.0,0.0,9.752459300216287e-05,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405822753906,0.0,0.0,7.203134009614587e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396057128906,0.0,0.0,9.752453479450196e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400634765625,0.0,0.0,0.0004626130394171,285.2968444824219,294.1499938964844,295.00537109375,291.9420166015625,296.4054260253906,295.05242919921875,285.4972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.318080559784221e-09,0.0009867745684459,-0.0103649850934743,0.0,0.0,0.0,-0.006953474599868,60.0,10.957852363586426,-0.0,-6.638939709091575e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44000244140625,0.0,0.0,9.261158265871928e-05,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391784667969,0.0,0.0,9.752459300216287e-05,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405822753906,0.0,0.0,7.203134009614587e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396057128906,0.0,0.0,9.752453479450196e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400634765625,0.0,0.0,0.0004626130394171,285.2968444824219,294.1499938964844,295.00537109375,291.9420166015625,296.4054260253906,295.05242919921875,285.4972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.318080559784221e-09,0.0009867745684459,-0.0103649850934743,0.0,0.0,0.0,-0.006953474599868,60.0,10.957852363586426,-0.0,-6.638939709091575e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384155273437,0.0,0.0,9.255100303562358e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375915527344,0.0,0.0,9.746079740580171e-05,299.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389953613281,0.0,0.0,7.198422099463642e-05,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380187988281,0.0,0.0,9.74607391981408e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384460449219,0.0,0.0,0.0004623104468919,285.2958068847656,294.1499938964844,294.9996643066406,291.9414367675781,296.3932189941406,295.0484313964844,285.5013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861341677606,4.242595164072327e-09,0.000986129976809,-0.0101672085002064,0.0,0.0,0.0,-0.006916057318449,60.0,10.943291664123535,-0.0,-6.630255455775115e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43682861328125,0.0,0.0,9.249081631423904e-05,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43603515625,0.0,0.0,9.739742381498218e-05,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374084472656,0.0,0.0,7.193740748334676e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364624023437,0.0,0.0,9.739735833136363e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368896484375,0.0,0.0,0.0004620098043233,285.2947998046875,294.1499938964844,294.9935913085937,291.94073486328125,296.3810729980469,295.0443420410156,285.5054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854928357526,4.1676027073833666e-09,0.000985488644801,-0.0099707227200269,0.0,0.0,0.0,-0.0068788803182542,60.0,10.928648948669434,-0.0,-6.621634440762136e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,9.237160702468827e-05,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329528808594,0.0,0.0,9.727188444230704e-05,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.434326171875,0.0,0.0,7.18446826795116e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333801269531,0.0,0.0,9.727182623464614e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338073730469,0.0,0.0,0.0004614143399521,285.2928771972656,294.1499938964844,294.9801330566406,291.9389343261719,296.3569030761719,295.0359191894531,285.51373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842214640229,4.019059751669829e-09,0.000984217505902,-0.0095815267413854,0.0,0.0,0.0,-0.0068052359856665,60.0,10.89912223815918,-0.0,-6.6045735991338e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,9.237160702468827e-05,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329528808594,0.0,0.0,9.727188444230704e-05,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.434326171875,0.0,0.0,7.18446826795116e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333801269531,0.0,0.0,9.727182623464614e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338073730469,0.0,0.0,0.0004614143399521,285.2928771972656,294.1499938964844,294.9801330566406,291.9389343261719,296.3569030761719,295.0359191894531,285.51373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842214640229,4.019059751669829e-09,0.000984217505902,-0.0095815267413854,0.0,0.0,0.0,-0.0068052359856665,60.0,10.89912223815918,-0.0,-6.6045735991338e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4307861328125,0.0,0.0,9.225468966178596e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42999267578125,0.0,0.0,9.714876068755984e-05,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43133544921875,0.0,0.0,7.175374776124954e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303894042969,0.0,0.0,9.714870247989892e-05,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308166503906,0.0,0.0,0.0004608303133863,285.29107666015625,294.1499938964844,294.9647521972656,291.9365539550781,296.3329162597656,295.02691650390625,285.52197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829755872488,3.8733771745569365e-09,0.0009829717455431,-0.009199820458889,0.0,0.0,0.0,-0.006733015179634,60.0,10.868866920471191,-0.0,-6.587863055074197e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
