time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229800,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4307861328125,0.0,0.0,9.225468966178596e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42999267578125,0.0,0.0,9.714876068755984e-05,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43133544921875,0.0,0.0,7.175374776124954e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303894042969,0.0,0.0,9.714870247989892e-05,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308166503906,0.0,0.0,0.0004608303133863,285.29107666015625,294.1499938964844,294.9647521972656,291.9365539550781,296.3329162597656,295.02691650390625,285.52197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829755872488,3.8733771745569365e-09,0.0009829717455431,-0.009199820458889,0.0,0.0,0.0,-0.006733015179634,60.0,10.868866920471191,-0.0,-6.587863055074197e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42791748046875,0.0,0.0,9.21397513593547e-05,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271240234375,0.0,0.0,9.70277251326479e-05,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.428466796875,0.0,0.0,7.166435534600168e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275207519531,0.0,0.0,9.7027666924987e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4279479980469,0.0,0.0,0.0004602562112268,285.2893981933594,294.1499938964844,294.9471740722656,291.9334716796875,296.3090515136719,295.0172424316406,285.5301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817507816478,3.7301668420752784e-09,0.0009817470563575,-0.0088245877996087,0.0,0.0,0.0,-0.0066620195284485,60.0,10.83789348602295,-0.0,-6.571456623305495e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42791748046875,0.0,0.0,9.21397513593547e-05,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271240234375,0.0,0.0,9.70277251326479e-05,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.428466796875,0.0,0.0,7.166435534600168e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275207519531,0.0,0.0,9.7027666924987e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4279479980469,0.0,0.0,0.0004602562112268,285.2893981933594,294.1499938964844,294.9471740722656,291.9334716796875,296.3090515136719,295.0172424316406,285.5301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817507816478,3.7301668420752784e-09,0.0009817470563575,-0.0088245877996087,0.0,0.0,0.0,-0.0066620195284485,60.0,10.83789348602295,-0.0,-6.571456623305495e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42510986328125,0.0,0.0,9.202693036058918e-05,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4243469238281,0.0,0.0,9.690892329672351e-05,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256896972656,0.0,0.0,7.157660729717463e-05,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,9.69088650890626e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251708984375,0.0,0.0,0.0004596926737576,285.2878112792969,294.1499938964844,294.9271545410156,291.9296875,296.2852783203125,295.0067443847656,285.5383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805485606193,3.589593289277104e-09,0.0009805449517443,-0.0084562599658966,0.0,0.0,0.0,-0.0065923305228352,60.0,10.806048393249512,-0.0,-6.555372067396092e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42510986328125,0.0,0.0,9.202693036058918e-05,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4243469238281,0.0,0.0,9.690892329672351e-05,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256896972656,0.0,0.0,7.157660729717463e-05,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,9.69088650890626e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251708984375,0.0,0.0,0.0004596926737576,285.2878112792969,294.1499938964844,294.9271545410156,291.9296875,296.2852783203125,295.0067443847656,285.5383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805485606193,3.589593289277104e-09,0.0009805449517443,-0.0084562599658966,0.0,0.0,0.0,-0.0065923305228352,60.0,10.806048393249512,-0.0,-6.555372067396092e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237670898437,0.0,0.0,9.19715384952724e-05,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230041503906,0.0,0.0,9.6850584668573e-05,298.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4243469238281,0.0,0.0,7.153351907618344e-05,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42340087890625,0.0,0.0,9.685053373686968e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.423828125,0.0,0.0,0.0004594159545376,285.2870788574219,294.1499938964844,294.9161682128906,291.9274597167969,296.2734069824219,295.0010681152344,285.5424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799588005989,3.520569391568528e-09,0.0009799553081393,-0.0082754036411643,0.0,0.0,0.0,-0.0065581146627664,60.0,10.789632797241213,-0.0,-6.547481490315479e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4224548339844,0.0,0.0,9.191653225570916e-05,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42169189453125,0.0,0.0,9.679266804596408e-05,298.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230041503906,0.0,0.0,7.149073644541204e-05,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220886230469,0.0,0.0,9.679260983830318e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225158691406,0.0,0.0,0.0004591412143781,285.286376953125,294.1499938964844,294.90447998046875,291.925048828125,296.26153564453125,294.99517822265625,285.5464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793727658689,3.4520357683476277e-09,0.0009793692734092,-0.0080958316102623,0.0,0.0,0.0,-0.0065241400152444,60.0,10.773030281066896,-0.0,-6.539652019910136e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198608398437,0.0,0.0,9.180770575767384e-05,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190979003906,0.0,0.0,9.667805716162547e-05,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,7.140608795452863e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41949462890625,0.0,0.0,9.667800622992218e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198913574219,0.0,0.0,0.000458597583929,285.2850036621094,294.1499938964844,294.8788452148437,291.9195251464844,296.2377624511719,294.9828796386719,285.5546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782122215256,3.316430241540047e-09,0.0009782088454812,-0.0077405152842402,0.0,0.0,0.0,-0.0064569106325507,60.0,10.739298820495604,-0.0,-6.524172846411602e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198608398437,0.0,0.0,9.180770575767384e-05,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190979003906,0.0,0.0,9.667805716162547e-05,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,7.140608795452863e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41949462890625,0.0,0.0,9.667800622992218e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198913574219,0.0,0.0,0.000458597583929,285.2850036621094,294.1499938964844,294.8788452148437,291.9195251464844,296.2377624511719,294.9828796386719,285.5546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782122215256,3.316430241540047e-09,0.0009782088454812,-0.0077405152842402,0.0,0.0,0.0,-0.0064569106325507,60.0,10.739298820495604,-0.0,-6.524172846411602e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173583984375,0.0,0.0,9.170103294309229e-05,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166259765625,0.0,0.0,9.656573092797772e-05,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179077148437,0.0,0.0,7.13231202098541e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4170227050781,0.0,0.0,9.65656799962744e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174194335937,0.0,0.0,0.0004580647801049,285.2837829589844,294.1499938964844,294.8500061035156,291.9129943847656,296.2138977050781,294.9692077636719,285.5627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.1835192260132317e-09,0.0009770725155249,-0.0073922555893659,0.0,0.0,0.0,-0.0063910214230418,60.0,10.703880310058594,-0.0,-6.509019812028782e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173583984375,0.0,0.0,9.170103294309229e-05,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166259765625,0.0,0.0,9.656573092797772e-05,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179077148437,0.0,0.0,7.13231202098541e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4170227050781,0.0,0.0,9.65656799962744e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174194335937,0.0,0.0,0.0004580647801049,285.2837829589844,294.1499938964844,294.8500061035156,291.9129943847656,296.2138977050781,294.9692077636719,285.5627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.1835192260132317e-09,0.0009770725155249,-0.0073922555893659,0.0,0.0,0.0,-0.0063910214230418,60.0,10.703880310058594,-0.0,-6.509019812028782e-08,0.0,281.61895751953125,283.6357116699219,294.34246826171875,295.9322509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.63876449693642e-22,4.81938224846821e-22,4.819381743597231e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
