time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.41033935546875,0.5110679864883423,0.050000000745058,0.0461702421307563,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41033935546875,0.5110679864883423,0.050000000745058,0.0486194863915443,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.41033935546875,0.5110679864883423,0.050000000745058,0.0359101854264736,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.41033935546875,0.5110679864883423,0.050000000745058,0.0486194863915443,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41033935546875,0.5110679864883423,0.050000000745058,0.2306299060583114,285.34521484375,284.95001220703125,296.6747741699219,293.91900634765625,296.8959045410156,297.0632019042969,285.1010131835937,1.0,0.1689539551734924,0.9999284148216248,0.9999284148216248,0.979689121246338,1.0,-0.4919547736644745,0.2058523893356323,0.2861023843288421,0.0881504192948341,1.0,1.0,0.0,33.42462539672852,60.0,11864.7470703125,0.0,34.73586654663086,1.0,283.3179626464844,284.584228515625,297.3451232910156,298.6382141113281,293.1499938964844,293.1499938964844,283.1499938964844,12035.03515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5474312901496887,1.0,0.0,0.0,2.383350133895874,2.383358955383301,3.029523441000493e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5794.48388671875,0.0,283.5876770019531,2371.396484375,0.0,675.96923828125,0.4822243452072143,1.0,0.0,3.0,1.0,0.0
17647680,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740234375,0.5104762315750122,0.050000000745058,0.0461775735020637,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740234375,0.5104762315750122,0.050000000745058,0.048627208918333,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740234375,0.5104762315750122,0.050000000745058,0.0359158925712108,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740234375,0.5104762315750122,0.050000000745058,0.048627208918333,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740234375,0.5104762315750122,0.050000000745058,0.2306665480136871,285.3114929199219,284.95001220703125,296.6766662597656,293.9200134277344,296.8949890136719,297.060302734375,285.0780029296875,1.0,0.169332280755043,0.9999268054962158,0.9999268054962158,0.9803404808044434,1.0,-0.4920329451560974,0.2058741748332977,0.2861587703227997,0.0881561115384101,1.0,1.0,0.0,33.62078094482422,60.0,11856.423828125,0.0,34.907684326171875,1.0,283.3079528808594,284.5639343261719,297.3114929199219,298.58935546875,293.1499938964844,293.1499938964844,283.1499938964844,12148.763671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5465499758720398,1.0,0.0,0.0,2.394560575485229,2.394569158554077,3.058089816931897e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5734.421875,0.0,287.6094055175781,2371.396484375,0.0,672.3607177734375,0.4874168932437897,1.0,0.0,3.0,1.0,0.0
17647740,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.4961743950843811,0.050000000745058,0.0463813506066799,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.4961743950843811,0.050000000745058,0.0488417968153953,296.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.4961743950843811,0.050000000745058,0.0360743850469589,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.4961743950843811,0.050000000745058,0.0488417968153953,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.4961743950843811,0.050000000745058,0.231684461236,284.7812194824219,284.95001220703125,296.7333374023437,293.9506225585937,296.8710632324219,296.9775390625,284.7460632324219,1.0,0.1794959157705307,0.9998780488967896,0.9998780488967896,1.0,1.0,-0.4942043721675873,0.2064801156520843,0.2877242565155029,0.0883000195026397,0.6735098958015442,0.6735098958015442,0.0,39.07101821899414,60.0,11441.8876953125,0.0,39.70295715332031,1.0,283.1717834472656,284.32244873046875,296.6285095214844,297.5270690917969,293.1499938964844,293.1499938964844,283.1499938964844,23852.609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711878895759582,1.0,0.0,0.0,2.3619117736816406,2.3619229793548584,2.975267250349134e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4600.984375,0.0,334.2638854980469,2371.396484375,0.0,425.9842529296875,0.4967662096023559,1.0,0.0,3.0,1.0,0.0
17647800,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.4961743950843811,0.050000000745058,0.0463813506066799,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.4961743950843811,0.050000000745058,0.0488417968153953,296.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.4961743950843811,0.050000000745058,0.0360743850469589,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.4961743950843811,0.050000000745058,0.0488417968153953,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.4961743950843811,0.050000000745058,0.231684461236,284.7812194824219,284.95001220703125,296.7333374023437,293.9506225585937,296.8710632324219,296.9775390625,284.7460632324219,1.0,0.1794959157705307,0.9998780488967896,0.9998780488967896,1.0,1.0,-0.4942043721675873,0.2064801156520843,0.2877242565155029,0.0883000195026397,0.6735098958015442,0.6735098958015442,0.0,39.07101821899414,60.0,11441.8876953125,0.0,39.70295715332031,1.0,283.1717834472656,284.32244873046875,296.6285095214844,297.5270690917969,293.1499938964844,293.1499938964844,283.1499938964844,23852.609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711878895759582,1.0,0.0,0.0,2.3619117736816406,2.3619229793548584,2.975267250349134e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4600.984375,0.0,334.2638854980469,2371.396484375,0.0,425.9842529296875,0.4967662096023559,1.0,0.0,3.0,1.0,0.0
17647860,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.4864127933979034,0.050000000745058,0.0465501956641674,296.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.4864127933979034,0.050000000745058,0.0490195974707603,296.8318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.4864127933979034,0.050000000745058,0.0362057089805603,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.4864127933979034,0.050000000745058,0.0490195974707603,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.4864127933979034,0.050000000745058,0.2325278669595718,284.8243408203125,284.95001220703125,296.7900085449219,293.9811096191406,296.8551025390625,296.9089050292969,284.8692626953125,1.0,0.1874655932188034,0.9999268054962158,0.9999268054962158,0.9962916970252992,1.0,-0.4960035979747772,0.2072869539260864,0.2887166440486908,0.088690385222435,0.5846977233886719,0.5846977233886719,0.0,43.58666610717773,48.0,11117.962890625,0.0,43.70711517333984,1.0,283.15411376953125,284.5719299316406,296.4803161621094,297.1767883300781,293.1499938964844,293.1499938964844,283.1499938964844,27822.2734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3641023635864258,1.0,0.0,0.0,1.8448715209960933,1.844881296157837,1.81522693765146e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4339.43603515625,0.0,209.475830078125,2371.396484375,0.0,216.34793090820312,0.4288063645362854,1.0,0.0,3.0,1.0,0.0
17647920,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.4864127933979034,0.050000000745058,0.0465501956641674,296.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.4864127933979034,0.050000000745058,0.0490195974707603,296.8318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.4864127933979034,0.050000000745058,0.0362057089805603,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.4864127933979034,0.050000000745058,0.0490195974707603,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.4864127933979034,0.050000000745058,0.2325278669595718,284.8243408203125,284.95001220703125,296.7900085449219,293.9811096191406,296.8551025390625,296.9089050292969,284.8692626953125,1.0,0.1874655932188034,0.9999268054962158,0.9999268054962158,0.9962916970252992,1.0,-0.4960035979747772,0.2072869539260864,0.2887166440486908,0.088690385222435,0.5846977233886719,0.5846977233886719,0.0,43.58666610717773,48.0,11117.962890625,0.0,43.70711517333984,1.0,283.15411376953125,284.5719299316406,296.4803161621094,297.1767883300781,293.1499938964844,293.1499938964844,283.1499938964844,27822.2734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3641023635864258,1.0,0.0,0.0,1.8448715209960933,1.844881296157837,1.81522693765146e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4339.43603515625,0.0,209.475830078125,2371.396484375,0.0,216.34793090820312,0.4288063645362854,1.0,0.0,3.0,1.0,0.0
17647980,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.4841217696666717,0.050000000745058,0.0465922839939594,296.80206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.4841217696666717,0.050000000745058,0.0490639209747314,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.4841217696666717,0.050000000745058,0.0362384431064128,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.4841217696666717,0.050000000745058,0.0490639209747314,296.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.4841217696666717,0.050000000745058,0.2327381074428558,284.94384765625,284.95001220703125,296.8466796875,294.01153564453125,296.83758544921875,296.83746337890625,284.9499206542969,1.0,0.1889087408781051,0.9999756217002868,0.9999756217002868,0.9925833344459534,1.0,-0.4964523613452911,0.207555666565895,0.2888967096805572,0.0887841805815696,0.6293702721595764,0.6293702721595764,0.0,44.71157836914063,36.0,11394.7744140625,0.0,44.70904159545898,1.0,283.15093994140625,284.63311767578125,296.6845092773437,297.32379150390625,293.1499938964844,293.1499938964844,283.1499938964844,21488.681640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945466339588165,1.0,0.0,0.0,1.8392003774642944,1.839208722114563,1.8040840643607226e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4542.326171875,0.0,184.3152008056641,2371.396484375,0.0,102.867431640625,0.4107031524181366,1.0,0.0,3.0,1.0,0.0
17648040,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.4841217696666717,0.050000000745058,0.0465922839939594,296.80206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.4841217696666717,0.050000000745058,0.0490639209747314,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.4841217696666717,0.050000000745058,0.0362384431064128,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.4841217696666717,0.050000000745058,0.0490639209747314,296.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.4841217696666717,0.050000000745058,0.2327381074428558,284.94384765625,284.95001220703125,296.8466796875,294.01153564453125,296.83758544921875,296.83746337890625,284.9499206542969,1.0,0.1889087408781051,0.9999756217002868,0.9999756217002868,0.9925833344459534,1.0,-0.4964523613452911,0.207555666565895,0.2888967096805572,0.0887841805815696,0.6293702721595764,0.6293702721595764,0.0,44.71157836914063,36.0,11394.7744140625,0.0,44.70904159545898,1.0,283.15093994140625,284.63311767578125,296.6845092773437,297.32379150390625,293.1499938964844,293.1499938964844,283.1499938964844,21488.681640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945466339588165,1.0,0.0,0.0,1.8392003774642944,1.839208722114563,1.8040840643607226e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4542.326171875,0.0,184.3152008056641,2371.396484375,0.0,102.867431640625,0.4107031524181366,1.0,0.0,3.0,1.0,0.0
17648100,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4853445291519165,0.050000000745058,0.046569749712944,296.78912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4853445291519165,0.050000000745058,0.0490401908755302,296.7742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4853445291519165,0.050000000745058,0.0362209193408489,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4853445291519165,0.050000000745058,0.0490401908755302,296.8316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.4853445291519165,0.050000000745058,0.2326255440711975,284.9516296386719,284.95001220703125,296.875,294.0267333984375,296.84588623046875,296.8298034667969,284.9538879394531,1.0,0.1877100467681884,1.0,1.0,0.9907291531562804,1.0,-0.496212363243103,0.2075032293796539,0.2887091338634491,0.088720828294754,0.6340876817703247,0.6340876817703247,0.0,44.1082878112793,36.0,11375.3779296875,0.0,44.17156219482422,1.0,283.15045166015625,284.6407470703125,296.8881530761719,297.4978942871094,293.1499938964844,293.1499938964844,283.1499938964844,20289.615234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902952432632446,1.0,0.0,0.0,1.8223215341567995,1.8223295211791992,1.7711226973915473e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4550.2685546875,0.0,176.2744903564453,2371.396484375,0.0,78.33740234375,0.407177209854126,1.0,0.0,3.0,1.0,0.0
17648160,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.4878758788108825,0.050000000745058,0.046523667871952,296.778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.4878758788108825,0.050000000745058,0.0489916615188121,296.7608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.4878758788108825,0.050000000745058,0.0361850745975971,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.4878758788108825,0.050000000745058,0.0489916615188121,296.8143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.4878758788108825,0.050000000745058,0.2323953509330749,284.956298828125,284.95001220703125,296.9033203125,294.0419006347656,296.8586120605469,296.8308410644531,284.95849609375,1.0,0.185413584113121,1.0,1.0,0.988841950893402,1.0,-0.4957213997840881,0.2073510736227035,0.2883703112602234,0.088596187531948,0.6385683417320251,0.6385683417320251,0.0,42.87490081787109,25.0,11376.0830078125,0.0,43.07424545288086,1.0,283.1502380371094,284.6458740234375,297.01434326171875,297.6616516113281,293.1499938964844,293.1499938964844,283.1499938964844,19739.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293969064950943,1.0,0.0,0.0,1.817315459251404,1.8173233270645144,1.761405172828745e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4570.1435546875,0.0,173.19056701660156,2371.396484375,0.0,100.0555419921875,0.4018918573856354,1.0,0.0,3.0,1.0,0.0
17648220,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.4960850477218628,0.050000000745058,0.0463827960193157,296.7630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.4960850477218628,0.050000000745058,0.0488433167338371,296.7398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.4960850477218628,0.050000000745058,0.0360755063593387,296.8271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.4960850477218628,0.050000000745058,0.0488433167338371,296.7865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.4960850477218628,0.050000000745058,0.2316916733980178,284.9645690917969,284.95001220703125,296.9599914550781,294.0721435546875,296.8839416503906,296.8336486816406,284.96466064453125,1.0,0.1784397810697555,1.0,1.0,0.98506760597229,1.0,-0.4942206740379333,0.2068445831537246,0.2873760759830475,0.0882110595703125,0.6513908505439758,0.6513908505439758,0.0,39.10515594482422,25.0,11332.9482421875,0.0,39.7333984375,1.0,283.1500549316406,284.6508178710937,297.1155700683594,297.8060302734375,293.1499938964844,293.1499938964844,283.1499938964844,18275.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.303861528635025,1.0,0.0,0.0,1.807183861732483,1.8071913719177248,1.741820057077348e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4573.365234375,0.0,165.69863891601562,2371.396484375,0.0,122.37559509277344,0.3988405466079712,1.0,0.0,3.0,1.0,0.0
17648280,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.4960850477218628,0.050000000745058,0.0463827960193157,296.7630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.4960850477218628,0.050000000745058,0.0488433167338371,296.7398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.4960850477218628,0.050000000745058,0.0360755063593387,296.8271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.4960850477218628,0.050000000745058,0.0488433167338371,296.7865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.4960850477218628,0.050000000745058,0.2316916733980178,284.9645690917969,284.95001220703125,296.9599914550781,294.0721435546875,296.8839416503906,296.8336486816406,284.96466064453125,1.0,0.1784397810697555,1.0,1.0,0.98506760597229,1.0,-0.4942206740379333,0.2068445831537246,0.2873760759830475,0.0882110595703125,0.6513908505439758,0.6513908505439758,0.0,39.10515594482422,25.0,11332.9482421875,0.0,39.7333984375,1.0,283.1500549316406,284.6508178710937,297.1155700683594,297.8060302734375,293.1499938964844,293.1499938964844,283.1499938964844,18275.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.303861528635025,1.0,0.0,0.0,1.807183861732483,1.8071913719177248,1.741820057077348e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4573.365234375,0.0,165.69863891601562,2371.396484375,0.0,122.37559509277344,0.3988405466079712,1.0,0.0,3.0,1.0,0.0
17648340,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.5034402012825012,0.050000000745058,0.0462711825966835,296.7531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.5034402012825012,0.050000000745058,0.0487257838249206,296.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.5034402012825012,0.050000000745058,0.0359886959195137,296.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.5034402012825012,0.050000000745058,0.0487257838249206,296.76629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.5034402012825012,0.050000000745058,0.2311341315507888,284.9577331542969,284.95001220703125,297.01666259765625,294.1023254394531,296.9087829589844,296.83544921875,284.95556640625,1.0,0.1730881482362747,1.0,1.0,0.9812932014465332,1.0,-0.4930310547351837,0.2064818441867828,0.2865492105484009,0.087865449488163,0.6547057032585144,0.6547057032585144,0.0,36.11751937866211,25.0,11295.8388671875,0.0,37.099639892578125,1.0,283.1500244140625,284.63775634765625,297.151611328125,297.8564758300781,293.1499938964844,293.1499938964844,283.1499938964844,17978.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3145862817764282,1.0,0.0,0.0,1.815725803375244,1.8157333135604856,1.758325112177772e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4559.61865234375,0.0,166.31036376953125,2371.396484375,0.0,139.49234008789062,0.3992363810539245,1.0,0.0,3.0,1.0,0.0
17648400,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.5034402012825012,0.050000000745058,0.0462711825966835,296.7531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.5034402012825012,0.050000000745058,0.0487257838249206,296.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.5034402012825012,0.050000000745058,0.0359886959195137,296.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.5034402012825012,0.050000000745058,0.0487257838249206,296.76629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.5034402012825012,0.050000000745058,0.2311341315507888,284.9577331542969,284.95001220703125,297.01666259765625,294.1023254394531,296.9087829589844,296.83544921875,284.95556640625,1.0,0.1730881482362747,1.0,1.0,0.9812932014465332,1.0,-0.4930310547351837,0.2064818441867828,0.2865492105484009,0.087865449488163,0.6547057032585144,0.6547057032585144,0.0,36.11751937866211,25.0,11295.8388671875,0.0,37.099639892578125,1.0,283.1500244140625,284.63775634765625,297.151611328125,297.8564758300781,293.1499938964844,293.1499938964844,283.1499938964844,17978.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3145862817764282,1.0,0.0,0.0,1.815725803375244,1.8157333135604856,1.758325112177772e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4559.61865234375,0.0,166.31036376953125,2371.396484375,0.0,139.49234008789062,0.3992363810539245,1.0,0.0,3.0,1.0,0.0
17648460,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.509711742401123,0.050000000745058,0.0461871698498725,296.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.509711742401123,0.050000000745058,0.0486373119056224,296.7143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.509711742401123,0.050000000745058,0.0359233543276786,296.807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.509711742401123,0.050000000745058,0.0486373119056224,296.7516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.509711742401123,0.050000000745058,0.2307144701480865,284.9525146484375,284.95001220703125,297.0733337402344,294.1324462890625,296.932373046875,296.83514404296875,284.95196533203125,1.0,0.1688239276409149,1.0,1.0,0.9774691462516784,1.0,-0.4921357333660126,0.2062530666589737,0.2858826518058777,0.0875646471977233,0.6542310118675232,0.6542310118675232,0.0,33.86783981323242,25.0,11267.2275390625,0.0,35.124610900878906,1.0,283.1499938964844,284.6341857910156,297.15545654296875,297.8637084960937,293.1499938964844,293.1499938964844,283.1499938964844,18008.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3191018402576446,1.0,0.0,0.0,1.814755916595459,1.8147633075714111,1.756447005618611e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4546.6806640625,0.0,166.2272491455078,2371.396484375,0.0,146.58767700195312,0.3991680145263672,1.0,0.0,3.0,1.0,0.0
17648520,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.509711742401123,0.050000000745058,0.0461871698498725,296.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.509711742401123,0.050000000745058,0.0486373119056224,296.7143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.509711742401123,0.050000000745058,0.0359233543276786,296.807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.509711742401123,0.050000000745058,0.0486373119056224,296.7516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.509711742401123,0.050000000745058,0.2307144701480865,284.9525146484375,284.95001220703125,297.0733337402344,294.1324462890625,296.932373046875,296.83514404296875,284.95196533203125,1.0,0.1688239276409149,1.0,1.0,0.9774691462516784,1.0,-0.4921357333660126,0.2062530666589737,0.2858826518058777,0.0875646471977233,0.6542310118675232,0.6542310118675232,0.0,33.86783981323242,25.0,11267.2275390625,0.0,35.124610900878906,1.0,283.1499938964844,284.6341857910156,297.15545654296875,297.8637084960937,293.1499938964844,293.1499938964844,283.1499938964844,18008.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3191018402576446,1.0,0.0,0.0,1.814755916595459,1.8147633075714111,1.756447005618611e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4546.6806640625,0.0,166.2272491455078,2371.396484375,0.0,146.58767700195312,0.3991680145263672,1.0,0.0,3.0,1.0,0.0
17648580,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5126088857650757,0.050000000745058,0.046151515096426,296.74517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5126088857650757,0.050000000745058,0.0485997647047042,296.7105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5126088857650757,0.050000000745058,0.0358956232666969,296.8052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5126088857650757,0.050000000745058,0.0485997647047042,296.74591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5126088857650757,0.050000000745058,0.2305363714694976,284.9516296386719,284.95001220703125,297.1028137207031,294.1480407714844,296.94512939453125,296.835693359375,284.9512939453125,1.0,0.1669779121875763,1.0,1.0,0.9754806756973268,1.0,-0.4917558431625366,0.2061738520860672,0.2855820059776306,0.0874196365475654,0.6542907357215881,0.6542907357215881,0.0,32.912723541259766,25.0,11258.3603515625,0.0,34.28822708129883,1.0,283.1499938964844,284.633056640625,297.1575927734375,297.8646240234375,293.1499938964844,293.1499938964844,283.1499938964844,18004.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3191577792167663,1.0,0.0,0.0,1.814705848693848,1.8147132396698,1.7563500875894533e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4543.37158203125,0.0,166.20358276367188,2371.396484375,0.0,146.67523193359375,0.399152934551239,1.0,0.0,3.0,1.0,0.0
17648640,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5151404142379761,0.050000000745058,0.0461218431591987,296.7438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5151404142379761,0.050000000745058,0.048568520694971,296.7076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5151404142379761,0.050000000745058,0.0358725450932979,296.8033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5151404142379761,0.050000000745058,0.048568520694971,296.74127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5151404142379761,0.050000000745058,0.2303881496191024,284.9510498046875,284.95001220703125,297.1300048828125,294.1624450683594,296.9571838378906,296.8366394042969,284.9508056640625,1.0,0.1654239445924759,1.0,1.0,0.9736451506614684,1.0,-0.4914395213127136,0.206117033958435,0.2853224873542785,0.0872899517416954,0.6543263792991638,0.6543263792991638,0.0,32.117698669433594,25.0,11251.3466796875,0.0,33.59299850463867,1.0,283.1499938964844,284.632080078125,297.1620178222656,297.86737060546875,293.1499938964844,293.1499938964844,283.1499938964844,18001.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3185595870018005,1.0,0.0,0.0,1.8147400617599487,1.8147474527359009,1.7564163101724264e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4541.03759765625,0.0,166.19879150390625,2371.396484375,0.0,145.7384796142578,0.3991495966911316,1.0,0.0,3.0,1.0,0.0
17648700,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5175556540489197,0.050000000745058,0.0460947342216968,296.7430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5175556540489197,0.050000000745058,0.0485399737954139,296.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5175556540489197,0.050000000745058,0.0358514599502086,296.802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5175556540489197,0.050000000745058,0.0485399737954139,296.7373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5175556540489197,0.050000000745058,0.2302527427673339,284.9506530761719,284.95001220703125,297.1583251953125,294.17742919921875,296.97003173828125,296.8381652832031,284.95050048828125,1.0,0.1639899313449859,1.0,1.0,0.9717330932617188,1.0,-0.4911507368087768,0.206076979637146,0.2850737571716308,0.0871600806713104,0.6543239951133728,0.6543239951133728,0.0,31.39114761352539,25.0,11245.314453125,0.0,32.95842742919922,1.0,283.1499938964844,284.6312255859375,297.1703491210937,297.8734741210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3173783421516418,1.0,0.0,0.0,1.8147523403167725,1.8147598505020144,1.7564403265168949e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4539.53173828125,0.0,166.19802856445312,2371.396484375,0.0,143.88600158691406,0.3991480469703674,1.0,0.0,3.0,1.0,0.0
17648760,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5197969675064087,0.050000000745058,0.0460705570876598,296.7426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5197969675064087,0.050000000745058,0.0485145188868045,296.7036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5197969675064087,0.050000000745058,0.0358326584100723,296.80108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5197969675064087,0.050000000745058,0.0485145188868045,296.7339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5197969675064087,0.050000000745058,0.230131983757019,284.9504089355469,284.95001220703125,297.1866760253906,294.1923828125,296.9831237792969,296.8401184082031,284.9503479003906,1.0,0.1626989394426345,1.0,1.0,0.9698258638381958,1.0,-0.4908930659294128,0.2060515731573104,0.2848415076732635,0.0870343223214149,0.6543301343917847,0.6543301343917847,0.0,30.743013381958008,25.0,11240.3681640625,0.0,32.39296340942383,1.0,283.1499938964844,284.63055419921875,297.1818542480469,297.8829650878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3160770833492279,1.0,0.0,0.0,1.814746618270874,1.814754128456116,1.7564290999416698e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4538.91357421875,0.0,166.19581604003906,2371.396484375,0.0,141.841064453125,0.3991464674472809,1.0,0.0,3.0,1.0,0.0
17648820,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5237979888916016,0.050000000745058,0.0460295677185058,296.7427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5237979888916016,0.050000000745058,0.048471350222826,296.701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5237979888916016,0.050000000745058,0.0358007736504077,296.8002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5237979888916016,0.050000000745058,0.048471350222826,296.72882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5237979888916016,0.050000000745058,0.2299272119998932,284.9503479003906,284.95001220703125,297.24334716796875,294.22222900390625,297.0099182128906,296.8449401855469,284.95037841796875,1.0,0.1604826748371124,1.0,1.0,0.96601140499115,1.0,-0.4904561936855316,0.2060382217168808,0.284417986869812,0.0867932140827179,0.6545166969299316,0.6545166969299316,0.0,29.64341735839844,25.0,11233.7802734375,0.0,31.43498039245605,1.0,283.1499938964844,284.6293640136719,297.2114562988281,297.9098205566406,293.1499938964844,293.1499938964844,283.1499938964844,17993.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3138488531112671,1.0,0.0,0.0,1.815128922462464,1.8151363134384155,1.7571692012552378e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4540.07373046875,0.0,166.24778747558594,2371.396484375,0.0,138.32809448242188,0.3991899490356445,1.0,0.0,3.0,1.0,0.0
17648880,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5237979888916016,0.050000000745058,0.0460295677185058,296.7427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5237979888916016,0.050000000745058,0.048471350222826,296.701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5237979888916016,0.050000000745058,0.0358007736504077,296.8002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5237979888916016,0.050000000745058,0.048471350222826,296.72882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.5237979888916016,0.050000000745058,0.2299272119998932,284.9503479003906,284.95001220703125,297.24334716796875,294.22222900390625,297.0099182128906,296.8449401855469,284.95037841796875,1.0,0.1604826748371124,1.0,1.0,0.96601140499115,1.0,-0.4904561936855316,0.2060382217168808,0.284417986869812,0.0867932140827179,0.6545166969299316,0.6545166969299316,0.0,29.64341735839844,25.0,11233.7802734375,0.0,31.43498039245605,1.0,283.1499938964844,284.6293640136719,297.2114562988281,297.9098205566406,293.1499938964844,293.1499938964844,283.1499938964844,17993.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3138488531112671,1.0,0.0,0.0,1.815128922462464,1.8151363134384155,1.7571692012552378e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4540.07373046875,0.0,166.24778747558594,2371.396484375,0.0,138.32809448242188,0.3991899490356445,1.0,0.0,3.0,1.0,0.0
17648940,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271708965301514,0.050000000745058,0.0459969751536846,296.7440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271708965301514,0.050000000745058,0.0484370291233062,296.7005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271708965301514,0.050000000745058,0.035775426775217,296.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271708965301514,0.050000000745058,0.0484370291233062,296.72540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271708965301514,0.050000000745058,0.2297644168138504,284.95050048828125,284.95001220703125,297.29998779296875,294.25201416015625,297.037353515625,296.8508605957031,284.9505615234375,1.0,0.1586948335170745,1.0,1.0,0.962196946144104,1.0,-0.4901088774204254,0.2060671001672744,0.2840417921543121,0.0865662693977356,0.6549267768859863,0.6549267768859863,0.0,28.768400192260746,25.0,11230.9404296875,0.0,30.673871994018555,1.0,283.1499938964844,284.6280517578125,297.24530029296875,297.9427795410156,293.1499938964844,293.1499938964844,283.1499938964844,17981.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3125839233398437,1.0,0.0,0.0,1.816292762756348,1.8163002729415887,1.75942346913871e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4543.41650390625,0.0,166.435302734375,2371.396484375,0.0,136.32711791992188,0.3993394672870636,1.0,0.0,3.0,1.0,0.0
17649000,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271708965301514,0.050000000745058,0.0459969751536846,296.7440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271708965301514,0.050000000745058,0.0484370291233062,296.7005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271708965301514,0.050000000745058,0.035775426775217,296.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271708965301514,0.050000000745058,0.0484370291233062,296.72540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271708965301514,0.050000000745058,0.2297644168138504,284.95050048828125,284.95001220703125,297.29998779296875,294.25201416015625,297.037353515625,296.8508605957031,284.9505615234375,1.0,0.1586948335170745,1.0,1.0,0.962196946144104,1.0,-0.4901088774204254,0.2060671001672744,0.2840417921543121,0.0865662693977356,0.6549267768859863,0.6549267768859863,0.0,28.768400192260746,25.0,11230.9404296875,0.0,30.673871994018555,1.0,283.1499938964844,284.6280517578125,297.24530029296875,297.9427795410156,293.1499938964844,293.1499938964844,283.1499938964844,17981.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3125839233398437,1.0,0.0,0.0,1.816292762756348,1.8163002729415887,1.75942346913871e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4543.41650390625,0.0,166.435302734375,2371.396484375,0.0,136.32711791992188,0.3993394672870636,1.0,0.0,3.0,1.0,0.0
17649060,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.530005931854248,0.050000000745058,0.0459708422422409,296.7461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.530005931854248,0.050000000745058,0.0484095104038715,296.7008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.530005931854248,0.050000000745058,0.0357550978660583,296.8016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.530005931854248,0.050000000745058,0.0484095104038715,296.7231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.530005931854248,0.050000000745058,0.2296338677406311,284.9507141113281,284.95001220703125,297.3566589355469,294.2816772460937,297.0652770996094,296.8575439453125,284.95074462890625,1.0,0.1572436541318893,1.0,1.0,0.9583908915519714,1.0,-0.4898303747177124,0.2061276733875274,0.2837027311325073,0.0863529592752456,0.6554736495018005,0.6554736495018005,0.0,28.066070556640625,25.0,11230.791015625,0.0,30.063764572143555,1.0,283.1499938964844,284.6265563964844,297.2789001464844,297.9767150878906,293.1499938964844,293.1499938964844,283.1499938964844,17968.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3121345341205597,1.0,0.0,0.0,1.8181389570236208,1.8181464672088623,1.7630020465730922e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4547.81591796875,0.0,166.76055908203125,2371.396484375,0.0,135.6150360107422,0.3995953500270843,1.0,0.0,3.0,1.0,0.0
17649120,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.530005931854248,0.050000000745058,0.0459708422422409,296.7461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.530005931854248,0.050000000745058,0.0484095104038715,296.7008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.530005931854248,0.050000000745058,0.0357550978660583,296.8016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.530005931854248,0.050000000745058,0.0484095104038715,296.7231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.530005931854248,0.050000000745058,0.2296338677406311,284.9507141113281,284.95001220703125,297.3566589355469,294.2816772460937,297.0652770996094,296.8575439453125,284.95074462890625,1.0,0.1572436541318893,1.0,1.0,0.9583908915519714,1.0,-0.4898303747177124,0.2061276733875274,0.2837027311325073,0.0863529592752456,0.6554736495018005,0.6554736495018005,0.0,28.066070556640625,25.0,11230.791015625,0.0,30.063764572143555,1.0,283.1499938964844,284.6265563964844,297.2789001464844,297.9767150878906,293.1499938964844,293.1499938964844,283.1499938964844,17968.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3121345341205597,1.0,0.0,0.0,1.8181389570236208,1.8181464672088623,1.7630020465730922e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4547.81591796875,0.0,166.76055908203125,2371.396484375,0.0,135.6150360107422,0.3995953500270843,1.0,0.0,3.0,1.0,0.0
17649180,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.5323778986930847,0.050000000745058,0.0459497906267643,296.7489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.5323778986930847,0.050000000745058,0.0483873449265956,296.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.5323778986930847,0.050000000745058,0.0357387289404869,296.80340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.5323778986930847,0.050000000745058,0.0483873449265956,296.7218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.5323778986930847,0.050000000745058,0.2295287251472473,284.95086669921875,284.95001220703125,297.413330078125,294.311279296875,297.0935363769531,296.86474609375,284.9508972167969,1.0,0.1560627520084381,1.0,1.0,0.9545848369598388,1.0,-0.4896060824394226,0.2062122672796249,0.2833938300609588,0.0861542746424675,0.6561179161071777,0.6561179161071777,0.0,27.49977302551269,25.0,11232.7451171875,0.0,29.572349548339844,1.0,283.1499938964844,284.6248779296875,297.3106689453125,298.00927734375,293.1499938964844,293.1499938964844,283.1499938964844,17958.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3120843470096588,1.0,0.0,0.0,1.8205384016036987,1.8205459117889404,1.7676585173376225e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4552.8173828125,0.0,167.20436096191406,2371.396484375,0.0,135.53546142578125,0.3999426066875458,1.0,0.0,3.0,1.0,0.0
17649240,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.5323778986930847,0.050000000745058,0.0459497906267643,296.7489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.5323778986930847,0.050000000745058,0.0483873449265956,296.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.5323778986930847,0.050000000745058,0.0357387289404869,296.80340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.5323778986930847,0.050000000745058,0.0483873449265956,296.7218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.5323778986930847,0.050000000745058,0.2295287251472473,284.95086669921875,284.95001220703125,297.413330078125,294.311279296875,297.0935363769531,296.86474609375,284.9508972167969,1.0,0.1560627520084381,1.0,1.0,0.9545848369598388,1.0,-0.4896060824394226,0.2062122672796249,0.2833938300609588,0.0861542746424675,0.6561179161071777,0.6561179161071777,0.0,27.49977302551269,25.0,11232.7451171875,0.0,29.572349548339844,1.0,283.1499938964844,284.6248779296875,297.3106689453125,298.00927734375,293.1499938964844,293.1499938964844,283.1499938964844,17958.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3120843470096588,1.0,0.0,0.0,1.8205384016036987,1.8205459117889404,1.7676585173376225e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4552.8173828125,0.0,167.20436096191406,2371.396484375,0.0,135.53546142578125,0.3999426066875458,1.0,0.0,3.0,1.0,0.0
17649300,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5334033370018005,0.050000000745058,0.0459409095346927,296.7505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5334033370018005,0.050000000745058,0.0483779907226562,296.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5334033370018005,0.050000000745058,0.0357318185269832,296.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5334033370018005,0.050000000745058,0.0483779907226562,296.7215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5334033370018005,0.050000000745058,0.229484349489212,284.950927734375,284.95001220703125,297.4416809082031,294.3260498046875,297.1077880859375,296.8685302734375,284.9509582519531,1.0,0.1555609554052353,1.0,1.0,0.952681839466095,1.0,-0.4895114302635193,0.2062618136405944,0.2832496166229248,0.0860611796379089,0.6564710140228271,0.6564710140228271,0.0,27.26055335998535,25.0,11234.4052734375,0.0,29.364904403686523,1.0,283.1499938964844,284.6239929199219,297.32586669921875,298.02490234375,293.1499938964844,293.1499938964844,283.1499938964844,17953.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3120999932289123,1.0,0.0,0.0,1.821922183036804,1.821929693222046,1.77034664261555e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4555.501953125,0.0,167.4664764404297,2371.396484375,0.0,135.56027221679688,0.4001470804214477,1.0,0.0,3.0,1.0,0.0
17649360,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5343405604362488,0.050000000745058,0.045932900160551,296.7522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5343405604362488,0.050000000745058,0.0483695566654205,296.7033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5343405604362488,0.050000000745058,0.0357255898416042,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5343405604362488,0.050000000745058,0.0483695566654205,296.7213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5343405604362488,0.050000000745058,0.2294443547725677,284.95098876953125,284.95001220703125,297.4700012207031,294.3408203125,297.1220703125,296.87237548828125,284.9510192871094,1.0,0.1551067233085632,1.0,1.0,0.950781524181366,1.0,-0.4894260764122009,0.2063150405883789,0.283111035823822,0.0859719663858413,0.6568401455879211,0.6568401455879211,0.0,27.04474830627441,25.0,11236.4248046875,0.0,29.17783737182617,1.0,283.1499938964844,284.6230773925781,297.3407592773437,298.0401611328125,293.1499938964844,293.1499938964844,283.1499938964844,17949.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3121074438095093,1.0,0.0,0.0,1.8234044313430784,1.8234119415283203,1.773228319734699e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4558.291015625,0.0,167.7504425048828,2371.396484375,0.0,135.5720672607422,0.4003682136535644,1.0,0.0,3.0,1.0,0.0
17649420,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5359822511672974,0.050000000745058,0.045919120311737,296.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5359822511672974,0.050000000745058,0.0483550429344177,296.7054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5359822511672974,0.050000000745058,0.0357148721814155,296.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5359822511672974,0.050000000745058,0.0483550429344177,296.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5359822511672974,0.050000000745058,0.2293755114078521,284.9511108398437,284.95001220703125,297.52667236328125,294.3702392578125,297.1507873535156,296.8802490234375,284.9511108398437,1.0,0.1543208360671997,1.0,1.0,0.9469809532165528,1.0,-0.4892792105674743,0.2064300030469894,0.2828491926193237,0.0858067721128463,0.6576188206672668,0.6576188206672668,0.0,26.67301368713379,25.0,11241.3974609375,0.0,28.85576820373535,1.0,283.1499938964844,284.62115478515625,297.3700561523437,298.07012939453125,293.1499938964844,293.1499938964844,283.1499938964844,17941.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3120669722557068,1.0,0.0,0.0,1.8266206979751587,1.8266282081604004,1.7794893381051224e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4564.17529296875,0.0,168.37496948242188,2371.396484375,0.0,135.5078887939453,0.4008534252643585,1.0,0.0,3.0,1.0,0.0
