time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5359822511672974,0.050000000745058,0.045919120311737,296.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5359822511672974,0.050000000745058,0.0483550429344177,296.7054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5359822511672974,0.050000000745058,0.0357148721814155,296.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5359822511672974,0.050000000745058,0.0483550429344177,296.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5359822511672974,0.050000000745058,0.2293755114078521,284.9511108398437,284.95001220703125,297.52667236328125,294.3702392578125,297.1507873535156,296.8802490234375,284.9511108398437,1.0,0.1543208360671997,1.0,1.0,0.9469809532165528,1.0,-0.4892792105674743,0.2064300030469894,0.2828491926193237,0.0858067721128463,0.6576188206672668,0.6576188206672668,0.0,26.67301368713379,25.0,11241.3974609375,0.0,28.85576820373535,1.0,283.1499938964844,284.62115478515625,297.3700561523437,298.07012939453125,293.1499938964844,293.1499938964844,283.1499938964844,17941.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3120669722557068,1.0,0.0,0.0,1.8266206979751587,1.8266282081604004,1.7794893381051224e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4564.17529296875,0.0,168.37496948242188,2371.396484375,0.0,135.5078887939453,0.4008534252643585,1.0,0.0,3.0,1.0,0.0
17649540,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5373414158821106,0.050000000745058,0.045907936990261,296.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5373414158821106,0.050000000745058,0.0483432672917842,296.70782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5373414158821106,0.050000000745058,0.0357061736285686,296.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5373414158821106,0.050000000745058,0.0483432672917842,296.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5373414158821106,0.050000000745058,0.2293196469545364,284.951171875,284.95001220703125,297.5833435058594,294.39959716796875,297.1796569824219,296.8883361816406,284.9512023925781,1.0,0.153679072856903,1.0,1.0,0.9431803822517396,1.0,-0.4891600310802459,0.2065535634756088,0.2826064527034759,0.085660882294178,0.6584455966949463,0.6584455966949463,0.0,26.370981216430664,25.0,11247.470703125,0.0,28.594247817993164,1.0,283.1499938964844,284.6191101074219,297.3990783691406,298.0997619628906,293.1499938964844,293.1499938964844,283.1499938964844,17935.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119548261165619,1.0,0.0,0.0,1.8301331996917725,1.8301407098770144,1.7863396806205858e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4570.47021484375,0.0,169.066650390625,2371.396484375,0.0,135.330078125,0.4013892114162445,1.0,0.0,3.0,1.0,0.0
17649600,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5373414158821106,0.050000000745058,0.045907936990261,296.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5373414158821106,0.050000000745058,0.0483432672917842,296.70782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5373414158821106,0.050000000745058,0.0357061736285686,296.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5373414158821106,0.050000000745058,0.0483432672917842,296.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5373414158821106,0.050000000745058,0.2293196469545364,284.951171875,284.95001220703125,297.5833435058594,294.39959716796875,297.1796569824219,296.8883361816406,284.9512023925781,1.0,0.153679072856903,1.0,1.0,0.9431803822517396,1.0,-0.4891600310802459,0.2065535634756088,0.2826064527034759,0.085660882294178,0.6584455966949463,0.6584455966949463,0.0,26.370981216430664,25.0,11247.470703125,0.0,28.594247817993164,1.0,283.1499938964844,284.6191101074219,297.3990783691406,298.0997619628906,293.1499938964844,293.1499938964844,283.1499938964844,17935.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119548261165619,1.0,0.0,0.0,1.8301331996917725,1.8301407098770144,1.7863396806205858e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4570.47021484375,0.0,169.066650390625,2371.396484375,0.0,135.330078125,0.4013892114162445,1.0,0.0,3.0,1.0,0.0
17649660,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5384665727615356,0.050000000745058,0.0458988323807716,296.76416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5384665727615356,0.050000000745058,0.048333678394556,296.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5384665727615356,0.050000000745058,0.0356990918517112,296.8134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5384665727615356,0.050000000745058,0.048333678394556,296.7223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5384665727615356,0.050000000745058,0.2292741686105728,284.9512634277344,284.95001220703125,297.6400146484375,294.4288635253906,297.2086486816406,296.8965759277344,284.9512634277344,1.0,0.1531535238027572,1.0,1.0,0.939382553100586,1.0,-0.4890629649162292,0.206682801246643,0.2823801636695862,0.0855344757437706,0.6593122482299805,0.6593122482299805,0.0,26.12466812133789,25.0,11254.439453125,0.0,28.38108253479004,1.0,283.1499938964844,284.6170349121094,297.4281616210937,298.1294250488281,293.1499938964844,293.1499938964844,283.1499938964844,17930.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3118086457252502,1.0,0.0,0.0,1.8338871002197263,1.8338946104049685,1.7936751817160257e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4577.13330078125,0.0,169.81373596191406,2371.396484375,0.0,135.0981903076172,0.4019661843776703,1.0,0.0,3.0,1.0,0.0
17649720,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5384665727615356,0.050000000745058,0.0458988323807716,296.76416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5384665727615356,0.050000000745058,0.048333678394556,296.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5384665727615356,0.050000000745058,0.0356990918517112,296.8134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5384665727615356,0.050000000745058,0.048333678394556,296.7223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5384665727615356,0.050000000745058,0.2292741686105728,284.9512634277344,284.95001220703125,297.6400146484375,294.4288635253906,297.2086486816406,296.8965759277344,284.9512634277344,1.0,0.1531535238027572,1.0,1.0,0.939382553100586,1.0,-0.4890629649162292,0.206682801246643,0.2823801636695862,0.0855344757437706,0.6593122482299805,0.6593122482299805,0.0,26.12466812133789,25.0,11254.439453125,0.0,28.38108253479004,1.0,283.1499938964844,284.6170349121094,297.4281616210937,298.1294250488281,293.1499938964844,293.1499938964844,283.1499938964844,17930.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3118086457252502,1.0,0.0,0.0,1.8338871002197263,1.8338946104049685,1.7936751817160257e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4577.13330078125,0.0,169.81373596191406,2371.396484375,0.0,135.0981903076172,0.4019661843776703,1.0,0.0,3.0,1.0,0.0
17649780,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5390427112579346,0.050000000745058,0.0458942204713821,296.766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5390427112579346,0.050000000745058,0.0483288243412971,296.7122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5390427112579346,0.050000000745058,0.0356955043971538,296.81524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5390427112579346,0.050000000745058,0.0483288243412971,296.7228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5390427112579346,0.050000000745058,0.2292511314153671,284.9512939453125,284.95001220703125,297.67401123046875,294.4463806152344,297.22607421875,296.9015808105469,284.9512939453125,1.0,0.1528862416744232,1.0,1.0,0.9371039271354676,1.0,-0.4890138208866119,0.2067624479532241,0.2822513878345489,0.0854678004980087,0.6598494648933411,0.6598494648933411,0.0,25.999759674072266,25.0,11259.0009765625,0.0,28.273021697998047,1.0,283.1499938964844,284.6157531738281,297.4456481933594,298.14727783203125,293.1499938964844,293.1499938964844,283.1499938964844,17928.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3117204308509826,1.0,0.0,0.0,1.8362411260604856,1.8362486362457275,1.79828305135743e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4581.2919921875,0.0,170.28558349609375,2371.396484375,0.0,134.9582061767578,0.4023297727108001,1.0,0.0,3.0,1.0,0.0
17649840,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5393955111503601,0.050000000745058,0.0458914116024971,296.7686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5393955111503601,0.050000000745058,0.0483258664608001,296.7134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5393955111503601,0.050000000745058,0.0356933213770389,296.8164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5393955111503601,0.050000000745058,0.0483258664608001,296.7232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5393955111503601,0.050000000745058,0.2292371094226837,284.9513244628906,284.95001220703125,297.6966552734375,294.4580383300781,297.2377319335937,296.9049377441406,284.9513244628906,1.0,0.1527232229709625,1.0,1.0,0.9355847835540771,1.0,-0.4889839291572571,0.2068161070346832,0.2821678221225738,0.0854268595576286,0.66021329164505,0.66021329164505,0.0,25.923688888549805,25.0,11262.1650390625,0.0,28.207225799560547,1.0,283.1499938964844,284.6148681640625,297.4573059082031,298.1592102050781,293.1499938964844,293.1499938964844,283.1499938964844,17926.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3116650283336639,1.0,0.0,0.0,1.837843418121338,1.8378510475158687,1.8014229397067538e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4584.1162109375,0.0,170.60792541503906,2371.396484375,0.0,134.8703155517578,0.4025777578353882,1.0,0.0,3.0,1.0,0.0
17649900,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5397963523864746,0.050000000745058,0.0458882376551628,296.77099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5397963523864746,0.050000000745058,0.0483225248754024,296.71502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5397963523864746,0.050000000745058,0.035690851509571,296.8179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5397963523864746,0.050000000745058,0.0483225248754024,296.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5397963523864746,0.050000000745058,0.2292212545871734,284.9513244628906,284.95001220703125,297.7250061035156,294.4725952148437,297.2522888183594,296.9091491699219,284.95135498046875,1.0,0.1525384485721588,1.0,1.0,0.9336858987808228,1.0,-0.488950103521347,0.2068840563297271,0.2820660471916199,0.0853795036673545,0.6606754064559937,0.6606754064559937,0.0,25.83757400512696,25.0,11266.2783203125,0.0,28.132755279541016,1.0,283.1499938964844,284.6138000488281,297.471923828125,298.17413330078125,293.1499938964844,293.1499938964844,283.1499938964844,17924.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.311600774526596,1.0,0.0,0.0,1.839888334274292,1.8398958444595337,1.8054338113415724e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4587.7119140625,0.0,171.0206756591797,2371.396484375,0.0,134.76834106445312,0.4028948843479156,1.0,0.0,3.0,1.0,0.0
17649960,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5401611328125,0.050000000745058,0.0458853654563427,296.7733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5401611328125,0.050000000745058,0.0483194999396801,296.71661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5401611328125,0.050000000745058,0.035688616335392,296.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5401611328125,0.050000000745058,0.0483194999396801,296.7244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5401611328125,0.050000000745058,0.2292069047689438,284.95135498046875,284.95001220703125,297.7533264160156,294.48712158203125,297.2668762207031,296.91339111328125,284.9513854980469,1.0,0.1523707807064056,1.0,1.0,0.9317893981933594,1.0,-0.4889194667339325,0.2069525569677353,0.281966894865036,0.0853363573551178,0.6611444354057312,0.6611444354057312,0.0,25.75952911376953,25.0,11270.537109375,0.0,28.065275192260746,1.0,283.1499938964844,284.6127014160156,297.48651123046875,298.1890563964844,293.1499938964844,293.1499938964844,283.1499938964844,17923.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3115430176258087,1.0,0.0,0.0,1.84197211265564,1.841979622840881,1.8095256848482682e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4591.36767578125,0.0,171.44268798828125,2371.396484375,0.0,134.6766815185547,0.4032186567783355,1.0,0.0,3.0,1.0,0.0
17650020,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.540793240070343,0.050000000745058,0.0458804182708263,296.7782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.540793240070343,0.050000000745058,0.0483142882585525,296.7200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.540793240070343,0.050000000745058,0.0356847681105136,296.8226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.540793240070343,0.050000000745058,0.0483142882585525,296.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.540793240070343,0.050000000745058,0.2291821837425232,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.2961120605469,296.9219055175781,284.951416015625,1.0,0.1520811915397644,1.0,1.0,0.9279963970184326,1.0,-0.4888667166233063,0.2070912420749664,0.2817754745483398,0.0852619633078575,0.6621024012565613,0.6621024012565613,0.0,25.62494659423828,25.0,11279.4677734375,0.0,27.94894027709961,1.0,283.1499938964844,284.6104736328125,297.515625,298.21893310546875,293.1499938964844,293.1499938964844,283.1499938964844,17920.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3114463984966278,1.0,0.0,0.0,1.846248984336853,1.8462564945220947,1.8179383687311201e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4598.84326171875,0.0,172.3128662109375,2371.396484375,0.0,134.5232696533203,0.4038847386837005,1.0,0.0,3.0,1.0,0.0
17650080,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.540793240070343,0.050000000745058,0.0458804182708263,296.7782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.540793240070343,0.050000000745058,0.0483142882585525,296.7200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.540793240070343,0.050000000745058,0.0356847681105136,296.8226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.540793240070343,0.050000000745058,0.0483142882585525,296.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.540793240070343,0.050000000745058,0.2291821837425232,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.2961120605469,296.9219055175781,284.951416015625,1.0,0.1520811915397644,1.0,1.0,0.9279963970184326,1.0,-0.4888667166233063,0.2070912420749664,0.2817754745483398,0.0852619633078575,0.6621024012565613,0.6621024012565613,0.0,25.62494659423828,25.0,11279.4677734375,0.0,27.94894027709961,1.0,283.1499938964844,284.6104736328125,297.515625,298.21893310546875,293.1499938964844,293.1499938964844,283.1499938964844,17920.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3114463984966278,1.0,0.0,0.0,1.846248984336853,1.8462564945220947,1.8179383687311201e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4598.84326171875,0.0,172.3128662109375,2371.396484375,0.0,134.5232696533203,0.4038847386837005,1.0,0.0,3.0,1.0,0.0
17650140,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413138270378113,0.050000000745058,0.0458763726055622,296.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413138270378113,0.050000000745058,0.0483100265264511,296.7235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413138270378113,0.050000000745058,0.0356816239655017,296.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413138270378113,0.050000000745058,0.0483100265264511,296.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413138270378113,0.050000000745058,0.2291619777679443,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.3254089355469,296.93048095703125,284.9514465332031,1.0,0.1518433690071106,1.0,1.0,0.924203395843506,1.0,-0.4888235926628113,0.2072322964668274,0.2815912961959839,0.0852015689015388,0.6630847454071045,0.6630847454071045,0.0,25.514629364013672,25.0,11288.8916015625,0.0,27.85361099243164,1.0,283.1499938964844,284.60821533203125,297.5446472167969,298.2487487792969,293.1499938964844,293.1499938964844,283.1499938964844,17917.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.311370313167572,1.0,0.0,0.0,1.8506568670272827,1.850664496421814,1.8266295853663905e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4606.5126953125,0.0,173.2149200439453,2371.396484375,0.0,134.4024658203125,0.4045730829238891,1.0,0.0,3.0,1.0,0.0
17650200,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413138270378113,0.050000000745058,0.0458763726055622,296.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413138270378113,0.050000000745058,0.0483100265264511,296.7235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413138270378113,0.050000000745058,0.0356816239655017,296.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413138270378113,0.050000000745058,0.0483100265264511,296.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413138270378113,0.050000000745058,0.2291619777679443,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.3254089355469,296.93048095703125,284.9514465332031,1.0,0.1518433690071106,1.0,1.0,0.924203395843506,1.0,-0.4888235926628113,0.2072322964668274,0.2815912961959839,0.0852015689015388,0.6630847454071045,0.6630847454071045,0.0,25.514629364013672,25.0,11288.8916015625,0.0,27.85361099243164,1.0,283.1499938964844,284.60821533203125,297.5446472167969,298.2487487792969,293.1499938964844,293.1499938964844,283.1499938964844,17917.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.311370313167572,1.0,0.0,0.0,1.8506568670272827,1.850664496421814,1.8266295853663905e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4606.5126953125,0.0,173.2149200439453,2371.396484375,0.0,134.4024658203125,0.4045730829238891,1.0,0.0,3.0,1.0,0.0
17650260,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417422652244568,0.050000000745058,0.0458730608224868,296.7885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417422652244568,0.050000000745058,0.048306543380022,296.72723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417422652244568,0.050000000745058,0.0356790497899055,296.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417422652244568,0.050000000745058,0.048306543380022,296.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417422652244568,0.050000000745058,0.2291454374790191,284.95147705078125,284.95001220703125,297.92333984375,294.57391357421875,297.3547668457031,296.9391174316406,284.95147705078125,1.0,0.1516479849815368,1.0,1.0,0.9204106330871582,1.0,-0.4887883067131042,0.2073753625154495,0.2814129590988159,0.0851541683077812,0.6640893816947937,0.6640893816947937,0.0,25.42413711547852,25.0,11298.7607421875,0.0,27.77543830871582,1.0,283.1499938964844,284.6059265136719,297.5735778808594,298.2784729003906,293.1499938964844,293.1499938964844,283.1499938964844,17915.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3113090395927429,1.0,0.0,0.0,1.8551822900772093,1.8551899194717407,1.835573613107045e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4614.35400390625,0.0,174.14602661132812,2371.396484375,0.0,134.30517578125,0.4052813649177551,1.0,0.0,3.0,1.0,0.0
17650320,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417422652244568,0.050000000745058,0.0458730608224868,296.7885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417422652244568,0.050000000745058,0.048306543380022,296.72723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417422652244568,0.050000000745058,0.0356790497899055,296.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417422652244568,0.050000000745058,0.048306543380022,296.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417422652244568,0.050000000745058,0.2291454374790191,284.95147705078125,284.95001220703125,297.92333984375,294.57391357421875,297.3547668457031,296.9391174316406,284.95147705078125,1.0,0.1516479849815368,1.0,1.0,0.9204106330871582,1.0,-0.4887883067131042,0.2073753625154495,0.2814129590988159,0.0851541683077812,0.6640893816947937,0.6640893816947937,0.0,25.42413711547852,25.0,11298.7607421875,0.0,27.77543830871582,1.0,283.1499938964844,284.6059265136719,297.5735778808594,298.2784729003906,293.1499938964844,293.1499938964844,283.1499938964844,17915.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3113090395927429,1.0,0.0,0.0,1.8551822900772093,1.8551899194717407,1.835573613107045e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4614.35400390625,0.0,174.14602661132812,2371.396484375,0.0,134.30517578125,0.4052813649177551,1.0,0.0,3.0,1.0,0.0
17650380,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5420947670936584,0.050000000745058,0.0458703525364398,296.7938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5420947670936584,0.050000000745058,0.0483036898076534,296.7310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5420947670936584,0.050000000745058,0.0356769412755966,296.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5420947670936584,0.050000000745058,0.0483036898076534,296.7308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5420947670936584,0.050000000745058,0.2291319072246551,284.9515075683594,284.95001220703125,297.9800109863281,294.6026611328125,297.3842468261719,296.9479064941406,284.9515075683594,1.0,0.1514872908592224,1.0,1.0,0.9166179299354552,1.0,-0.4887594282627105,0.2075202912092209,0.2812391519546509,0.0851188078522682,0.6651167273521423,0.6651167273521423,0.0,25.349794387817383,25.0,11309.048828125,0.0,27.71123695373535,1.0,283.1499938964844,284.6036071777344,297.6023864746094,298.3081359863281,293.1499938964844,293.1499938964844,283.1499938964844,17913.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.311258465051651,1.0,0.0,0.0,1.8598185777664185,1.8598262071609497,1.844759793812045e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4622.3603515625,0.0,175.10467529296875,2371.396484375,0.0,134.22486877441406,0.4060082733631134,1.0,0.0,3.0,1.0,0.0
17650440,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5420947670936584,0.050000000745058,0.0458703525364398,296.7938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5420947670936584,0.050000000745058,0.0483036898076534,296.7310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5420947670936584,0.050000000745058,0.0356769412755966,296.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5420947670936584,0.050000000745058,0.0483036898076534,296.7308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5420947670936584,0.050000000745058,0.2291319072246551,284.9515075683594,284.95001220703125,297.9800109863281,294.6026611328125,297.3842468261719,296.9479064941406,284.9515075683594,1.0,0.1514872908592224,1.0,1.0,0.9166179299354552,1.0,-0.4887594282627105,0.2075202912092209,0.2812391519546509,0.0851188078522682,0.6651167273521423,0.6651167273521423,0.0,25.349794387817383,25.0,11309.048828125,0.0,27.71123695373535,1.0,283.1499938964844,284.6036071777344,297.6023864746094,298.3081359863281,293.1499938964844,293.1499938964844,283.1499938964844,17913.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.311258465051651,1.0,0.0,0.0,1.8598185777664185,1.8598262071609497,1.844759793812045e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4622.3603515625,0.0,175.10467529296875,2371.396484375,0.0,134.22486877441406,0.4060082733631134,1.0,0.0,3.0,1.0,0.0
17650500,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422478318214417,0.050000000745058,0.0458691790699958,296.7965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422478318214417,0.050000000745058,0.0483024530112743,296.7330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422478318214417,0.050000000745058,0.0356760285794734,296.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422478318214417,0.050000000745058,0.0483024530112743,296.7318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422478318214417,0.050000000745058,0.2291260510683059,284.9515380859375,284.95001220703125,298.0083312988281,294.61700439453125,297.3990478515625,296.952392578125,284.9515380859375,1.0,0.151417538523674,1.0,1.0,0.9147215485572816,1.0,-0.4887469410896301,0.2075934559106826,0.2811534702777862,0.08510522544384,0.6656389832496643,0.6656389832496643,0.0,25.31754302978516,25.0,11314.3388671875,0.0,27.683393478393555,1.0,283.1499938964844,284.6024475097656,297.61676025390625,298.32293701171875,293.1499938964844,293.1499938964844,283.1499938964844,17911.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.311236560344696,1.0,0.0,0.0,1.862175822257996,1.8621834516525269,1.849438859835573e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4626.4208984375,0.0,175.5937042236328,2371.396484375,0.0,134.1900634765625,0.4063782095909118,1.0,0.0,3.0,1.0,0.0
17650560,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5423867106437683,0.050000000745058,0.0458681173622608,296.7992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5423867106437683,0.050000000745058,0.0483013354241848,296.735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5423867106437683,0.050000000745058,0.0356752015650272,296.8360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5423867106437683,0.050000000745058,0.0483013354241848,296.7327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5423867106437683,0.050000000745058,0.2291207462549209,284.9515380859375,284.95001220703125,298.0366516113281,294.6313171386719,297.4139709472656,296.9570617675781,284.9515686035156,1.0,0.1513542085886001,1.0,1.0,0.912827491760254,1.0,-0.4887356162071228,0.2076666057109832,0.2810690104961395,0.0850951522588729,0.6661686897277832,0.6661686897277832,0.0,25.28827857971192,25.0,11319.7431640625,0.0,27.65813064575196,1.0,283.1499938964844,284.6012878417969,297.631103515625,298.3377380371094,293.1499938964844,293.1499938964844,283.1499938964844,17910.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3112168610095978,1.0,0.0,0.0,1.864563226699829,1.8645708560943604,1.8541840063335258e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4630.5283203125,0.0,176.0899200439453,2371.396484375,0.0,134.15875244140625,0.4067530333995819,1.0,0.0,3.0,1.0,0.0
17650620,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.542625904083252,0.050000000745058,0.0458662919700145,296.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.542625904083252,0.050000000745058,0.0482994131743907,296.7392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.542625904083252,0.050000000745058,0.0356737822294235,296.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.542625904083252,0.050000000745058,0.0482994131743907,296.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.542625904083252,0.050000000745058,0.2291116267442703,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4440002441406,296.9667053222656,284.9515991210937,1.0,0.151245042681694,1.0,1.0,0.9090393781661988,1.0,-0.4887161552906036,0.2078130543231964,0.2809031009674072,0.0850854441523552,0.6672520041465759,0.6672520041465759,0.0,25.237865447998047,25.0,11330.8955078125,0.0,27.614622116088867,1.0,283.1499938964844,284.59893798828125,297.65972900390625,298.36724853515625,293.1499938964844,293.1499938964844,283.1499938964844,17908.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3111841976642608,1.0,0.0,0.0,1.8694392442703247,1.869446873664856,1.8638945675775179e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4638.88427734375,0.0,177.1063232421875,2371.396484375,0.0,134.10690307617188,0.4075188636779785,1.0,0.0,3.0,1.0,0.0
17650680,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.542625904083252,0.050000000745058,0.0458662919700145,296.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.542625904083252,0.050000000745058,0.0482994131743907,296.7392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.542625904083252,0.050000000745058,0.0356737822294235,296.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.542625904083252,0.050000000745058,0.0482994131743907,296.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.542625904083252,0.050000000745058,0.2291116267442703,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4440002441406,296.9667053222656,284.9515991210937,1.0,0.151245042681694,1.0,1.0,0.9090393781661988,1.0,-0.4887161552906036,0.2078130543231964,0.2809031009674072,0.0850854441523552,0.6672520041465759,0.6672520041465759,0.0,25.237865447998047,25.0,11330.8955078125,0.0,27.614622116088867,1.0,283.1499938964844,284.59893798828125,297.65972900390625,298.36724853515625,293.1499938964844,293.1499938964844,283.1499938964844,17908.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3111841976642608,1.0,0.0,0.0,1.8694392442703247,1.869446873664856,1.8638945675775179e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4638.88427734375,0.0,177.1063232421875,2371.396484375,0.0,134.10690307617188,0.4075188636779785,1.0,0.0,3.0,1.0,0.0
17650740,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.542822003364563,0.050000000745058,0.0458647981286048,296.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.542822003364563,0.050000000745058,0.0482978411018848,296.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.542822003364563,0.050000000745058,0.0356726199388504,296.84356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.542822003364563,0.050000000745058,0.0482978411018848,296.7372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.542822003364563,0.050000000745058,0.2291041612625122,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.47418212890625,296.9765930175781,284.9516296386719,1.0,0.1511553823947906,1.0,1.0,0.9052512645721436,1.0,-0.4887002408504486,0.2079600393772125,0.2807402014732361,0.0850884020328521,0.6683595776557922,0.6683595776557922,0.0,25.19647789001465,25.0,11342.404296875,0.0,27.578914642333984,1.0,283.1499938964844,284.5965576171875,297.6882629394531,298.39666748046875,293.1499938964844,293.1499938964844,283.1499938964844,17906.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3111604452133178,1.0,0.0,0.0,1.874433875083924,1.8744415044784544,1.873867461199552e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4647.3798828125,0.0,178.15257263183594,2371.396484375,0.0,134.0691375732422,0.4083044826984405,1.0,0.0,3.0,1.0,0.0
17650800,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.542822003364563,0.050000000745058,0.0458647981286048,296.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.542822003364563,0.050000000745058,0.0482978411018848,296.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.542822003364563,0.050000000745058,0.0356726199388504,296.84356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.542822003364563,0.050000000745058,0.0482978411018848,296.7372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.542822003364563,0.050000000745058,0.2291041612625122,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.47418212890625,296.9765930175781,284.9516296386719,1.0,0.1511553823947906,1.0,1.0,0.9052512645721436,1.0,-0.4887002408504486,0.2079600393772125,0.2807402014732361,0.0850884020328521,0.6683595776557922,0.6683595776557922,0.0,25.19647789001465,25.0,11342.404296875,0.0,27.578914642333984,1.0,283.1499938964844,284.5965576171875,297.6882629394531,298.39666748046875,293.1499938964844,293.1499938964844,283.1499938964844,17906.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3111604452133178,1.0,0.0,0.0,1.874433875083924,1.8744415044784544,1.873867461199552e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4647.3798828125,0.0,178.15257263183594,2371.396484375,0.0,134.0691375732422,0.4083044826984405,1.0,0.0,3.0,1.0,0.0
17650860,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429852604866028,0.050000000745058,0.0458635613322258,296.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429852604866028,0.050000000745058,0.0482965372502803,296.7481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429852604866028,0.050000000745058,0.0356716588139534,296.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429852604866028,0.050000000745058,0.0482965372502803,296.7397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429852604866028,0.050000000745058,0.2290979772806167,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.5044250488281,296.9865417480469,284.95166015625,1.0,0.1510806381702423,1.0,1.0,0.901463270187378,1.0,-0.4886870384216308,0.2081077247858047,0.2805792987346649,0.0851030647754669,0.6694813966751099,0.6694813966751099,0.0,25.1619873046875,25.0,11354.125,0.0,27.549165725708008,1.0,283.1499938964844,284.5941162109375,297.7165832519531,298.42596435546875,293.1499938964844,293.1499938964844,283.1499938964844,17904.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3111679553985595,1.0,0.0,0.0,1.879514455795288,1.8795222043991089,1.8840394488961465e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4655.94384765625,0.0,179.22300720214844,2371.396484375,0.0,134.08106994628906,0.4091053307056427,1.0,0.0,3.0,1.0,0.0
17650920,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429852604866028,0.050000000745058,0.0458635613322258,296.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429852604866028,0.050000000745058,0.0482965372502803,296.7481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429852604866028,0.050000000745058,0.0356716588139534,296.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429852604866028,0.050000000745058,0.0482965372502803,296.7397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429852604866028,0.050000000745058,0.2290979772806167,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.5044250488281,296.9865417480469,284.95166015625,1.0,0.1510806381702423,1.0,1.0,0.901463270187378,1.0,-0.4886870384216308,0.2081077247858047,0.2805792987346649,0.0851030647754669,0.6694813966751099,0.6694813966751099,0.0,25.1619873046875,25.0,11354.125,0.0,27.549165725708008,1.0,283.1499938964844,284.5941162109375,297.7165832519531,298.42596435546875,293.1499938964844,293.1499938964844,283.1499938964844,17904.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3111679553985595,1.0,0.0,0.0,1.879514455795288,1.8795222043991089,1.8840394488961465e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4655.94384765625,0.0,179.22300720214844,2371.396484375,0.0,134.08106994628906,0.4091053307056427,1.0,0.0,3.0,1.0,0.0
17650980,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5430782437324524,0.050000000745058,0.045862853527069,296.8205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5430782437324524,0.050000000745058,0.0482957959175109,296.7512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5430782437324524,0.050000000745058,0.0356711074709892,296.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5430782437324524,0.050000000745058,0.0482957959175109,296.741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5430782437324524,0.050000000745058,0.229094460606575,284.95166015625,284.95001220703125,298.2452087402344,294.7354736328125,297.5250244140625,296.9933166503906,284.9516906738281,1.0,0.1510378122329712,1.0,1.0,0.8988873958587646,1.0,-0.4886794984340668,0.2082099020481109,0.2804695963859558,0.0851168632507324,0.6702483296394348,0.6702483296394348,0.0,25.142236709594727,25.0,11362.12109375,0.0,27.53213691711425,1.0,283.1499938964844,284.59246826171875,297.735595703125,298.4456481933594,293.1499938964844,293.1499938964844,283.1499938964844,17903.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3112005293369293,1.0,0.0,0.0,1.8830066919326784,1.8830143213272093,1.891047105573307e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4661.74951171875,0.0,179.9628448486328,2371.396484375,0.0,134.1328125,0.4096571207046509,1.0,0.0,3.0,1.0,0.0
17651040,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175827980042,0.050000000745058,0.0458625555038452,296.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175827980042,0.050000000745058,0.0482954792678356,296.75274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175827980042,0.050000000745058,0.0356708765029907,296.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175827980042,0.050000000745058,0.0482954792678356,296.7423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175827980042,0.050000000745058,0.2290929704904556,284.9516906738281,284.95001220703125,298.2633361816406,294.7442626953125,297.53472900390625,296.9964904785156,284.9516906738281,1.0,0.1510196477174759,1.0,1.0,0.8976752758026123,1.0,-0.4886763393878937,0.2082583755254745,0.2804179489612579,0.0851246416568756,0.6706094741821289,0.6706094741821289,0.0,25.13385581970215,25.0,11365.8818359375,0.0,27.52491569519043,1.0,283.1499938964844,284.5916748046875,297.74444580078125,298.454833984375,293.1499938964844,293.1499938964844,283.1499938964844,17902.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.31122025847435,1.0,0.0,0.0,1.884656310081482,1.8846640586853027,1.894361929544175e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4664.46875,0.0,180.31350708007807,2371.396484375,0.0,134.16416931152344,0.4099181294441223,1.0,0.0,3.0,1.0,0.0
17651100,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431752800941467,0.050000000745058,0.0458621196448802,296.8255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431752800941467,0.050000000745058,0.0482950210571289,296.755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431752800941467,0.050000000745058,0.0356705375015735,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431752800941467,0.050000000745058,0.0482950210571289,296.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431752800941467,0.050000000745058,0.2290907800197601,284.9516906738281,284.95001220703125,298.2916564941406,294.7579040527344,297.54986572265625,297.0014343261719,284.9516906738281,1.0,0.1509929597377777,1.0,1.0,0.8957812786102295,1.0,-0.4886716604232788,0.208334818482399,0.280336856842041,0.0851378366351127,0.6711740493774414,0.6711740493774414,0.0,25.121543884277344,25.0,11371.75390625,0.0,27.514305114746094,1.0,283.1499938964844,284.5904541015625,297.7581787109375,298.4691162109375,293.1499938964844,293.1499938964844,283.1499938964844,17902.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3112590909004211,1.0,0.0,0.0,1.887239694595337,1.8872474431991573,1.8995588391135248e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4668.70556640625,0.0,180.863998413086,2371.396484375,0.0,134.225830078125,0.4103273153305053,1.0,0.0,3.0,1.0,0.0
17651160,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.0458617247641086,296.82861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.0482946038246154,296.75750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.035670232027769,296.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.0482946038246154,296.7449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.2290888130664825,284.9516906738281,284.95001220703125,298.32000732421875,294.7714538574219,297.56500244140625,297.0063781738281,284.9516906738281,1.0,0.1509687304496765,1.0,1.0,0.8938892483711243,1.0,-0.4886674582958221,0.208411768078804,0.2802557051181793,0.0851530283689498,0.6717389822006226,0.6717389822006226,0.0,25.110370635986328,25.0,11377.6201171875,0.0,27.50468063354492,1.0,283.1499938964844,284.5892333984375,297.7718200683594,298.4832458496094,293.1499938964844,293.1499938964844,283.1499938964844,17901.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3113020360469818,1.0,0.0,0.0,1.8898292779922483,1.889837026596069,1.904775359662381e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4672.9228515625,0.0,181.41748046875,2371.396484375,0.0,134.29405212402344,0.4107379615306854,1.0,0.0,3.0,1.0,0.0
17651220,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543316125869751,0.050000000745058,0.0458610542118549,296.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543316125869751,0.050000000745058,0.048293899744749,296.7624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543316125869751,0.050000000745058,0.0356697104871273,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543316125869751,0.050000000745058,0.048293899744749,296.7477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543316125869751,0.050000000745058,0.2290854603052139,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.59527587890625,297.0162048339844,284.9516906738281,1.0,0.1509272903203964,1.0,1.0,0.8901052474975586,1.0,-0.4886603355407715,0.2085675597190857,0.2800927758216858,0.0851891785860061,0.6728717684745789,0.6728717684745789,0.0,25.09125328063965,25.0,11389.3603515625,0.0,27.48822021484375,1.0,283.1499938964844,284.5867614746094,297.7986145019531,298.5110778808594,293.1499938964844,293.1499938964844,283.1499938964844,17901.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3113853633403778,1.0,0.0,0.0,1.8950276374816888,1.8950353860855105,1.915268796892633e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4681.30908203125,0.0,182.53302001953125,2371.396484375,0.0,134.42636108398438,0.4115633368492126,1.0,0.0,3.0,1.0,0.0
17651280,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543316125869751,0.050000000745058,0.0458610542118549,296.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543316125869751,0.050000000745058,0.048293899744749,296.7624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543316125869751,0.050000000745058,0.0356697104871273,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543316125869751,0.050000000745058,0.048293899744749,296.7477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543316125869751,0.050000000745058,0.2290854603052139,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.59527587890625,297.0162048339844,284.9516906738281,1.0,0.1509272903203964,1.0,1.0,0.8901052474975586,1.0,-0.4886603355407715,0.2085675597190857,0.2800927758216858,0.0851891785860061,0.6728717684745789,0.6728717684745789,0.0,25.09125328063965,25.0,11389.3603515625,0.0,27.48822021484375,1.0,283.1499938964844,284.5867614746094,297.7986145019531,298.5110778808594,293.1499938964844,293.1499938964844,283.1499938964844,17901.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3113853633403778,1.0,0.0,0.0,1.8950276374816888,1.8950353860855105,1.915268796892633e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4681.30908203125,0.0,182.53302001953125,2371.396484375,0.0,134.42636108398438,0.4115633368492126,1.0,0.0,3.0,1.0,0.0
