time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892607688904,0.050000000745058,0.0458605028688907,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892607688904,0.050000000745058,0.0482933185994625,296.7674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892607688904,0.050000000745058,0.0356692820787429,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892607688904,0.050000000745058,0.0482933185994625,296.7506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892607688904,0.050000000745058,0.229082703590393,284.9516906738281,284.95001220703125,298.4333190917969,294.8246154785156,297.6255798339844,297.0259704589844,284.9516906738281,1.0,0.1508927941322326,1.0,1.0,0.8863212466239929,1.0,-0.4886544346809387,0.2087261825799942,0.2799282371997833,0.0852321684360504,0.6740090847015381,0.6740090847015381,0.0,25.075336456298828,25.0,11401.11328125,0.0,27.47452545166016,1.0,283.1499938964844,284.58428955078125,297.8249816894531,298.5384826660156,293.1499938964844,293.1499938964844,283.1499938964844,17900.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3114644587039947,1.0,0.0,0.0,1.9002472162246704,1.9002550840377808,1.9258341410477442e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4689.650390625,0.0,183.6586151123047,2371.396484375,0.0,134.55197143554688,0.4123932123184204,1.0,0.0,3.0,1.0,0.0
17651400,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892607688904,0.050000000745058,0.0458605028688907,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892607688904,0.050000000745058,0.0482933185994625,296.7674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892607688904,0.050000000745058,0.0356692820787429,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892607688904,0.050000000745058,0.0482933185994625,296.7506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892607688904,0.050000000745058,0.229082703590393,284.9516906738281,284.95001220703125,298.4333190917969,294.8246154785156,297.6255798339844,297.0259704589844,284.9516906738281,1.0,0.1508927941322326,1.0,1.0,0.8863212466239929,1.0,-0.4886544346809387,0.2087261825799942,0.2799282371997833,0.0852321684360504,0.6740090847015381,0.6740090847015381,0.0,25.075336456298828,25.0,11401.11328125,0.0,27.47452545166016,1.0,283.1499938964844,284.58428955078125,297.8249816894531,298.5384826660156,293.1499938964844,293.1499938964844,283.1499938964844,17900.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3114644587039947,1.0,0.0,0.0,1.9002472162246704,1.9002550840377808,1.9258341410477442e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4689.650390625,0.0,183.6586151123047,2371.396484375,0.0,134.55197143554688,0.4123932123184204,1.0,0.0,3.0,1.0,0.0
17651460,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483885765076,0.050000000745058,0.0458600558340549,296.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483885765076,0.050000000745058,0.0482928492128849,296.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483885765076,0.050000000745058,0.0356689319014549,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483885765076,0.050000000745058,0.0482928492128849,296.75360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483885765076,0.050000000745058,0.2290804833173751,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.6558837890625,297.03570556640625,284.95172119140625,1.0,0.1508645862340927,1.0,1.0,0.8825380206108093,1.0,-0.4886496663093567,0.2088872641324997,0.2797624170780182,0.085283026099205,0.6751539707183838,0.6751539707183838,0.0,25.06231117248535,25.0,11412.91796875,0.0,27.463329315185547,1.0,283.1499938964844,284.5818176269531,297.8509826660156,298.56549072265625,293.1499938964844,293.1499938964844,283.1499938964844,17899.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3115315735340118,1.0,0.0,0.0,1.9054956436157229,1.905503392219544,1.936486881959354e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4697.9716796875,0.0,184.7955017089844,2371.396484375,0.0,134.65850830078125,0.4132283926010132,1.0,0.0,3.0,1.0,0.0
17651520,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483885765076,0.050000000745058,0.0458600558340549,296.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483885765076,0.050000000745058,0.0482928492128849,296.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483885765076,0.050000000745058,0.0356689319014549,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483885765076,0.050000000745058,0.0482928492128849,296.75360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483885765076,0.050000000745058,0.2290804833173751,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.6558837890625,297.03570556640625,284.95172119140625,1.0,0.1508645862340927,1.0,1.0,0.8825380206108093,1.0,-0.4886496663093567,0.2088872641324997,0.2797624170780182,0.085283026099205,0.6751539707183838,0.6751539707183838,0.0,25.06231117248535,25.0,11412.91796875,0.0,27.463329315185547,1.0,283.1499938964844,284.5818176269531,297.8509826660156,298.56549072265625,293.1499938964844,293.1499938964844,283.1499938964844,17899.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3115315735340118,1.0,0.0,0.0,1.9054956436157229,1.905503392219544,1.936486881959354e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4697.9716796875,0.0,184.7955017089844,2371.396484375,0.0,134.65850830078125,0.4132283926010132,1.0,0.0,3.0,1.0,0.0
17651580,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434965491294861,0.050000000745058,0.0458596944808959,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434965491294861,0.050000000745058,0.0482924655079841,296.7778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434965491294861,0.050000000745058,0.0356686525046825,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434965491294861,0.050000000745058,0.0482924655079841,296.7566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434965491294861,0.050000000745058,0.2290786653757095,284.95172119140625,284.95001220703125,298.5461730957031,294.8761901855469,297.6859436035156,297.0452880859375,284.95172119140625,1.0,0.1508413255214691,1.0,1.0,0.8787881731987,1.0,-0.4886457920074463,0.209049716591835,0.2795960903167724,0.0853405818343162,0.6762964725494385,0.6762964725494385,0.0,25.05156707763672,25.0,11424.673828125,0.0,27.4541015625,1.0,283.1499938964844,284.5793762207031,297.8764953613281,298.5919494628906,293.1499938964844,293.1499938964844,283.1499938964844,17899.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3115900158882141,1.0,0.0,0.0,1.9107264280319207,1.9107341766357424,1.947133085877795e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4706.212890625,0.0,185.9335479736328,2371.396484375,0.0,134.7512664794922,0.4140614569187164,1.0,0.0,3.0,1.0,0.0
17651640,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969663619995,0.050000000745058,0.0458596907556057,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969663619995,0.050000000745058,0.0482924617826938,296.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969663619995,0.050000000745058,0.0356686487793922,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969663619995,0.050000000745058,0.0482924617826938,296.7566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969663619995,0.050000000745058,0.2290786504745483,284.95172119140625,284.95001220703125,298.5466613769531,294.8764038085937,297.6861877441406,297.0453796386719,284.95172119140625,1.0,0.1508411318063736,1.0,1.0,0.8787548542022705,1.0,-0.4886457622051239,0.209051176905632,0.2795946002006531,0.0853411182761192,0.6763066649436951,0.6763066649436951,0.0,25.05147933959961,25.0,11424.7783203125,0.0,27.454025268554688,1.0,283.1499938964844,284.579345703125,297.876708984375,298.5921936035156,293.1499938964844,293.1499938964844,283.1499938964844,17899.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3115905225276947,1.0,0.0,0.0,1.9107729196548464,1.9107807874679563,1.9472280143872922e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4706.28564453125,0.0,185.94371032714844,2371.396484375,0.0,134.75209045410156,0.4140688776969909,1.0,0.0,3.0,1.0,0.0
17651700,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435179471969604,0.050000000745058,0.0458595342934131,296.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435179471969604,0.050000000745058,0.0482922978699207,296.780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435179471969604,0.050000000745058,0.0356685258448123,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435179471969604,0.050000000745058,0.0482922978699207,296.7581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435179471969604,0.050000000745058,0.229077860713005,284.95172119140625,284.95001220703125,298.57501220703125,294.8891906738281,297.70135498046875,297.0502014160156,284.95172119140625,1.0,0.1508308947086334,1.0,1.0,0.8768632411956787,1.0,-0.4886440932750702,0.2091341763734817,0.2795099020004272,0.0853729620575904,0.6768860816955566,0.6768860816955566,0.0,25.046751022338867,25.0,11430.732421875,0.0,27.44996833801269,1.0,283.1499938964844,284.578125,297.88946533203125,298.6054382324219,293.1499938964844,293.1499938964844,283.1499938964844,17898.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3116176128387451,1.0,0.0,0.0,1.913422703742981,1.9134305715560915,1.952632402435484e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4710.44384765625,0.0,186.52212524414065,2371.396484375,0.0,134.79505920410156,0.4144911468029022,1.0,0.0,3.0,1.0,0.0
17651760,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435367822647095,0.050000000745058,0.0458593927323818,296.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435367822647095,0.050000000745058,0.0482921488583087,296.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435367822647095,0.050000000745058,0.0356684140861034,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435367822647095,0.050000000745058,0.0482921488583087,296.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435367822647095,0.050000000745058,0.2290771603584289,284.95172119140625,284.95001220703125,298.60333251953125,294.90191650390625,297.7165222167969,297.0550231933594,284.95172119140625,1.0,0.1508216112852096,1.0,1.0,0.8749733567237854,1.0,-0.4886425733566284,0.209217756986618,0.2794248163700104,0.0854068472981453,0.6774681210517883,0.6774681210517883,0.0,25.042461395263672,25.0,11436.7158203125,0.0,27.4462890625,1.0,283.1499938964844,284.5768737792969,297.9021911621094,298.61865234375,293.1499938964844,293.1499938964844,283.1499938964844,17898.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3116428256034851,1.0,0.0,0.0,1.91608202457428,1.91608989238739,1.9580637911076337e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4714.60791015625,0.0,187.10386657714844,2371.396484375,0.0,134.8350830078125,0.4149150550365448,1.0,0.0,3.0,1.0,0.0
17651820,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.0458591543138027,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.0482918992638587,296.7887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.0356682315468788,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.0482918992638587,296.7629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.2290759682655334,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.7468566894531,297.0646057128906,284.9517517089844,1.0,0.1508058756589889,1.0,1.0,0.871193528175354,1.0,-0.4886400401592254,0.2093867808580398,0.2792532742023468,0.0854810401797294,0.6786426305770874,0.6786426305770874,0.0,25.03518295288086,25.0,11448.8212890625,0.0,27.44005584716797,1.0,283.1499938964844,284.57440185546875,297.9274597167969,298.6448974609375,293.1499938964844,293.1499938964844,283.1499938964844,17897.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3116858601570129,1.0,0.0,0.0,1.921440601348877,1.9214484691619875,1.969031018234091e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4722.98193359375,0.0,188.27989196777344,2371.396484375,0.0,134.90335083007812,0.4157696962356567,1.0,0.0,3.0,1.0,0.0
17651880,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.0458591543138027,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.0482918992638587,296.7887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.0356682315468788,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.0482918992638587,296.7629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.2290759682655334,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.7468566894531,297.0646057128906,284.9517517089844,1.0,0.1508058756589889,1.0,1.0,0.871193528175354,1.0,-0.4886400401592254,0.2093867808580398,0.2792532742023468,0.0854810401797294,0.6786426305770874,0.6786426305770874,0.0,25.03518295288086,25.0,11448.8212890625,0.0,27.44005584716797,1.0,283.1499938964844,284.57440185546875,297.9274597167969,298.6448974609375,293.1499938964844,293.1499938964844,283.1499938964844,17897.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3116858601570129,1.0,0.0,0.0,1.921440601348877,1.9214484691619875,1.969031018234091e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4722.98193359375,0.0,188.27989196777344,2371.396484375,0.0,134.90335083007812,0.4157696962356567,1.0,0.0,3.0,1.0,0.0
17651940,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435943603515625,0.050000000745058,0.0458589568734169,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435943603515625,0.050000000745058,0.048291690647602,296.7943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435943603515625,0.050000000745058,0.0356680788099765,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435943603515625,0.050000000745058,0.048291690647602,296.76611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435943603515625,0.050000000745058,0.2290749996900558,284.9517517089844,284.95001220703125,298.7166748046875,294.9524230957031,297.7772216796875,297.0741577148437,284.9517822265625,1.0,0.1507926434278488,1.0,1.0,0.8674137592315674,1.0,-0.4886379539966583,0.2095591127872467,0.2790788412094116,0.0855622366070747,0.6798269152641296,0.6798269152641296,0.0,25.02905464172364,25.0,11461.0302734375,0.0,27.434814453125,1.0,283.1499938964844,284.5719299316406,297.95263671875,298.6709899902344,293.1499938964844,293.1499938964844,283.1499938964844,17896.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3117249310016632,1.0,0.0,0.0,1.9268364906311035,1.9268443584442136,1.980105537313648e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4731.38720703125,0.0,189.46942138671875,2371.396484375,0.0,134.96536254882812,0.4166310131549835,1.0,0.0,3.0,1.0,0.0
17652000,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435943603515625,0.050000000745058,0.0458589568734169,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435943603515625,0.050000000745058,0.048291690647602,296.7943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435943603515625,0.050000000745058,0.0356680788099765,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435943603515625,0.050000000745058,0.048291690647602,296.76611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435943603515625,0.050000000745058,0.2290749996900558,284.9517517089844,284.95001220703125,298.7166748046875,294.9524230957031,297.7772216796875,297.0741577148437,284.9517822265625,1.0,0.1507926434278488,1.0,1.0,0.8674137592315674,1.0,-0.4886379539966583,0.2095591127872467,0.2790788412094116,0.0855622366070747,0.6798269152641296,0.6798269152641296,0.0,25.02905464172364,25.0,11461.0302734375,0.0,27.434814453125,1.0,283.1499938964844,284.5719299316406,297.95263671875,298.6709899902344,293.1499938964844,293.1499938964844,283.1499938964844,17896.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3117249310016632,1.0,0.0,0.0,1.9268364906311035,1.9268443584442136,1.980105537313648e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4731.38720703125,0.0,189.46942138671875,2371.396484375,0.0,134.96536254882812,0.4166310131549835,1.0,0.0,3.0,1.0,0.0
17652060,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436153411865234,0.050000000745058,0.0458588004112243,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436153411865234,0.050000000745058,0.0482915267348289,296.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436153411865234,0.050000000745058,0.0356679558753967,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436153411865234,0.050000000745058,0.0482915267348289,296.7694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436153411865234,0.050000000745058,0.2290742099285125,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8075866699219,297.0836486816406,284.9517822265625,1.0,0.1507817655801773,1.0,1.0,0.8636376857757568,1.0,-0.4886362552642822,0.2097340226173401,0.2789022326469421,0.0856519863009452,0.681023895740509,0.681023895740509,0.0,25.024009704589844,25.0,11473.41796875,0.0,27.430509567260746,1.0,283.1499938964844,284.5694580078125,297.9776611328125,298.697021484375,293.1499938964844,293.1499938964844,283.1499938964844,17895.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3117584884166717,1.0,0.0,0.0,1.9322810173034668,1.9322888851165767,1.991311506799321e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4739.861328125,0.0,190.675033569336,2371.396484375,0.0,135.0186309814453,0.4175007343292236,1.0,0.0,3.0,1.0,0.0
17652120,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436153411865234,0.050000000745058,0.0458588004112243,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436153411865234,0.050000000745058,0.0482915267348289,296.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436153411865234,0.050000000745058,0.0356679558753967,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436153411865234,0.050000000745058,0.0482915267348289,296.7694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436153411865234,0.050000000745058,0.2290742099285125,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8075866699219,297.0836486816406,284.9517822265625,1.0,0.1507817655801773,1.0,1.0,0.8636376857757568,1.0,-0.4886362552642822,0.2097340226173401,0.2789022326469421,0.0856519863009452,0.681023895740509,0.681023895740509,0.0,25.024009704589844,25.0,11473.41796875,0.0,27.430509567260746,1.0,283.1499938964844,284.5694580078125,297.9776611328125,298.697021484375,293.1499938964844,293.1499938964844,283.1499938964844,17895.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3117584884166717,1.0,0.0,0.0,1.9322810173034668,1.9322888851165767,1.991311506799321e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4739.861328125,0.0,190.675033569336,2371.396484375,0.0,135.0186309814453,0.4175007343292236,1.0,0.0,3.0,1.0,0.0
17652180,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543628454208374,0.050000000745058,0.0458587035536766,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543628454208374,0.050000000745058,0.0482914224267005,296.8045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543628454208374,0.050000000745058,0.0356678813695907,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543628454208374,0.050000000745058,0.0482914224267005,296.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543628454208374,0.050000000745058,0.2290737181901931,284.9517822265625,284.95001220703125,298.81640625,294.9965209960937,297.8306884765625,297.0908203125,284.9518127441406,1.0,0.1507747918367386,1.0,1.0,0.8607678413391113,1.0,-0.4886352121829986,0.2098691165447235,0.2787660956382751,0.0857254713773727,0.6819425225257874,0.6819425225257874,0.0,25.020771026611328,25.0,11482.9658203125,0.0,27.427749633789062,1.0,283.1499938964844,284.56756591796875,297.9966735839844,298.7167358398437,293.1499938964844,293.1499938964844,283.1499938964844,17895.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3117804229259491,1.0,0.0,0.0,1.9364527463912964,1.9364607334136963,1.9999193057174125e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4746.3564453125,0.0,191.6024627685547,2371.396484375,0.0,135.0533905029297,0.4181676208972931,1.0,0.0,3.0,1.0,0.0
17652240,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436320900917053,0.050000000745058,0.0458586737513542,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436320900917053,0.050000000745058,0.0482913926243782,296.8059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436320900917053,0.050000000745058,0.0356678590178489,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436320900917053,0.050000000745058,0.0482913926243782,296.7727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436320900917053,0.050000000745058,0.2290735840797424,284.9518127441406,284.95001220703125,298.8299865722656,295.00250244140625,297.8379821777344,297.0930480957031,284.9518127441406,1.0,0.150772824883461,1.0,1.0,0.8598616123199463,1.0,-0.4886349141597748,0.2099120914936065,0.2787228226661682,0.0857498422265052,0.682233452796936,0.682233452796936,0.0,25.01985549926757,25.0,11485.9833984375,0.0,27.426973342895508,1.0,283.1499938964844,284.5669860839844,298.0026550292969,298.72296142578125,293.1499938964844,293.1499938964844,283.1499938964844,17894.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3117864727973938,1.0,0.0,0.0,1.9377756118774407,1.9377835988998413,2.002652479404788e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4748.41015625,0.0,191.89735412597656,2371.396484375,0.0,135.06300354003906,0.4183792471885681,1.0,0.0,3.0,1.0,0.0
17652300,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436393022537231,0.050000000745058,0.04585862159729,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436393022537231,0.050000000745058,0.0482913367450237,296.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436393022537231,0.050000000745058,0.0356678180396556,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436393022537231,0.050000000745058,0.0482913367450237,296.7744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436393022537231,0.050000000745058,0.2290733009576797,284.9518127441406,284.95001220703125,298.8583374023437,295.0150146484375,297.85308837890625,297.0976257324219,284.9518127441406,1.0,0.1507689207792282,1.0,1.0,0.857973575592041,1.0,-0.4886343479156494,0.2100024372339248,0.2786318957805633,0.0858016386628151,0.6828399896621704,0.6828399896621704,0.0,25.018035888671875,25.0,11492.2255859375,0.0,27.425426483154297,1.0,283.1499938964844,284.56573486328125,298.0151672363281,298.7359313964844,293.1499938964844,293.1499938964844,283.1499938964844,17894.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.311797946691513,1.0,0.0,0.0,1.9405351877212524,1.9405431747436523,2.0083606955267896e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4752.673828125,0.0,192.51370239257807,2371.396484375,0.0,135.08120727539062,0.4188209176063537,1.0,0.0,3.0,1.0,0.0
17652360,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436457395553589,0.050000000745058,0.0458585731685161,296.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436457395553589,0.050000000745058,0.0482912845909595,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436457395553589,0.050000000745058,0.0356677770614624,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436457395553589,0.050000000745058,0.0482912845909595,296.776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436457395553589,0.050000000745058,0.2290730625391006,284.9518127441406,284.95001220703125,298.8866577148437,295.02752685546875,297.86822509765625,297.1022033691406,284.9518127441406,1.0,0.150765374302864,1.0,1.0,0.8560864925384521,1.0,-0.4886338114738464,0.2100934833288192,0.2785403430461883,0.0858557447791099,0.6834468841552734,0.6834468841552734,0.0,25.016382217407227,25.0,11498.4951171875,0.0,27.424022674560547,1.0,283.1499938964844,284.5644836425781,298.02764892578125,298.7489013671875,293.1499938964844,293.1499938964844,283.1499938964844,17893.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3118070065975189,1.0,0.0,0.0,1.9433003664016724,1.9433083534240725,2.014088238411205e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4756.94580078125,0.0,193.1330718994141,2371.396484375,0.0,135.09561157226562,0.4192638993263244,1.0,0.0,3.0,1.0,0.0
17652420,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564683914185,0.050000000745058,0.0458584912121295,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564683914185,0.050000000745058,0.0482912026345729,296.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564683914185,0.050000000745058,0.0356677174568176,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564683914185,0.050000000745058,0.0482912026345729,296.77960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564683914185,0.050000000745058,0.2290726602077484,284.9518127441406,284.95001220703125,298.9433288574219,295.0526123046875,297.8984680175781,297.1112060546875,284.9518127441406,1.0,0.1507593542337417,1.0,1.0,0.8523123860359192,1.0,-0.4886329770088196,0.2102778255939483,0.2783551514148712,0.0859709680080413,0.6846694350242615,0.6846694350242615,0.0,25.01357078552246,25.0,11511.2197265625,0.0,27.4216423034668,1.0,283.1499938964844,284.56201171875,298.0527038574219,298.7748718261719,293.1499938964844,293.1499938964844,283.1499938964844,17893.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3118200898170471,1.0,0.0,0.0,1.94886326789856,1.94887125492096,2.025635836844231e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4765.5810546875,0.0,194.3836364746093,2371.396484375,0.0,135.11634826660156,0.4201557636260986,1.0,0.0,3.0,1.0,0.0
17652480,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564683914185,0.050000000745058,0.0458584912121295,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564683914185,0.050000000745058,0.0482912026345729,296.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564683914185,0.050000000745058,0.0356677174568176,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564683914185,0.050000000745058,0.0482912026345729,296.77960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564683914185,0.050000000745058,0.2290726602077484,284.9518127441406,284.95001220703125,298.9433288574219,295.0526123046875,297.8984680175781,297.1112060546875,284.9518127441406,1.0,0.1507593542337417,1.0,1.0,0.8523123860359192,1.0,-0.4886329770088196,0.2102778255939483,0.2783551514148712,0.0859709680080413,0.6846694350242615,0.6846694350242615,0.0,25.01357078552246,25.0,11511.2197265625,0.0,27.4216423034668,1.0,283.1499938964844,284.56201171875,298.0527038574219,298.7748718261719,293.1499938964844,293.1499938964844,283.1499938964844,17893.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3118200898170471,1.0,0.0,0.0,1.94886326789856,1.94887125492096,2.025635836844231e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4765.5810546875,0.0,194.3836364746093,2371.396484375,0.0,135.11634826660156,0.4201557636260986,1.0,0.0,3.0,1.0,0.0
17652540,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436652302742004,0.050000000745058,0.0458584278821945,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436652302742004,0.050000000745058,0.0482911318540573,296.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436652302742004,0.050000000745058,0.0356676653027534,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436652302742004,0.050000000745058,0.0482911318540573,296.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436652302742004,0.050000000745058,0.2290723323822021,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.9286804199219,297.1201171875,284.95184326171875,1.0,0.1507542580366134,1.0,1.0,0.8485382795333862,1.0,-0.4886322617530823,0.2104661613702774,0.278166115283966,0.0860938057303428,0.685900866985321,0.685900866985321,0.0,25.01118469238281,25.0,11524.0625,0.0,27.41963005065918,1.0,283.1499938964844,284.5595397949219,298.07781982421875,298.8009338378906,293.1499938964844,293.1499938964844,283.1499938964844,17892.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3118235766887665,1.0,0.0,0.0,1.9544553756713867,1.954463481903076,2.0372773690269241e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4774.279296875,0.0,195.6465759277344,2371.396484375,0.0,135.1218719482422,0.4210530817508697,1.0,0.0,3.0,1.0,0.0
17652600,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436652302742004,0.050000000745058,0.0458584278821945,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436652302742004,0.050000000745058,0.0482911318540573,296.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436652302742004,0.050000000745058,0.0356676653027534,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436652302742004,0.050000000745058,0.0482911318540573,296.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436652302742004,0.050000000745058,0.2290723323822021,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.9286804199219,297.1201171875,284.95184326171875,1.0,0.1507542580366134,1.0,1.0,0.8485382795333862,1.0,-0.4886322617530823,0.2104661613702774,0.278166115283966,0.0860938057303428,0.685900866985321,0.685900866985321,0.0,25.01118469238281,25.0,11524.0625,0.0,27.41963005065918,1.0,283.1499938964844,284.5595397949219,298.07781982421875,298.8009338378906,293.1499938964844,293.1499938964844,283.1499938964844,17892.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3118235766887665,1.0,0.0,0.0,1.9544553756713867,1.954463481903076,2.0372773690269241e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4774.279296875,0.0,195.6465759277344,2371.396484375,0.0,135.1218719482422,0.4210530817508697,1.0,0.0,3.0,1.0,0.0
17652660,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436721444129944,0.050000000745058,0.0458583757281303,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436721444129944,0.050000000745058,0.0482910759747028,296.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436721444129944,0.050000000745058,0.0356676243245601,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436721444129944,0.050000000745058,0.0482910759747028,296.78668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436721444129944,0.050000000745058,0.2290720790624618,284.95184326171875,284.95001220703125,299.0566711425781,295.10308837890625,297.9589233398437,297.1289367675781,284.9518737792969,1.0,0.1507500857114792,1.0,1.0,0.8447681069374084,1.0,-0.4886316955089569,0.2106576263904571,0.2779740989208221,0.0862261429429054,0.6871500611305237,0.6871500611305237,0.0,25.00922584533692,25.0,11537.2138671875,0.0,27.417984008789062,1.0,283.1499938964844,284.5570678710937,298.10308837890625,298.8271484375,293.1499938964844,293.1499938964844,283.1499938964844,17891.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3118190765380859,1.0,0.0,0.0,1.9601056575775144,1.960113763809204,2.0490737995260133e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4783.1376953125,0.0,196.92779541015625,2371.396484375,0.0,135.11471557617188,0.4219599962234497,1.0,0.0,3.0,1.0,0.0
17652720,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436721444129944,0.050000000745058,0.0458583757281303,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436721444129944,0.050000000745058,0.0482910759747028,296.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436721444129944,0.050000000745058,0.0356676243245601,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436721444129944,0.050000000745058,0.0482910759747028,296.78668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436721444129944,0.050000000745058,0.2290720790624618,284.95184326171875,284.95001220703125,299.0566711425781,295.10308837890625,297.9589233398437,297.1289367675781,284.9518737792969,1.0,0.1507500857114792,1.0,1.0,0.8447681069374084,1.0,-0.4886316955089569,0.2106576263904571,0.2779740989208221,0.0862261429429054,0.6871500611305237,0.6871500611305237,0.0,25.00922584533692,25.0,11537.2138671875,0.0,27.417984008789062,1.0,283.1499938964844,284.5570678710937,298.10308837890625,298.8271484375,293.1499938964844,293.1499938964844,283.1499938964844,17891.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3118190765380859,1.0,0.0,0.0,1.9601056575775144,1.960113763809204,2.0490737995260133e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4783.1376953125,0.0,196.92779541015625,2371.396484375,0.0,135.11471557617188,0.4219599962234497,1.0,0.0,3.0,1.0,0.0
17652780,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776876449585,0.050000000745058,0.045858334749937,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776876449585,0.050000000745058,0.0482910349965095,296.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776876449585,0.050000000745058,0.0356675945222377,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776876449585,0.050000000745058,0.0482910349965095,296.7903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776876449585,0.050000000745058,0.2290718704462051,284.9518737792969,284.95001220703125,299.11334228515625,295.1285705566406,297.9891357421875,297.1376342773437,284.9518737792969,1.0,0.1507466584444046,1.0,1.0,0.8409979343414307,1.0,-0.4886312782764435,0.2108530700206756,0.2777782082557678,0.0863671377301216,0.6884171366691589,0.6884171366691589,0.0,25.00760841369629,25.0,11550.6396484375,0.0,27.41663360595703,1.0,283.1499938964844,284.5546264648437,298.1285400390625,298.85357666015625,293.1499938964844,293.1499938964844,283.1499938964844,17890.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3118073940277099,1.0,0.0,0.0,1.965819954872132,1.9658279418945312,2.0610384865449305e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4792.14697265625,0.0,198.22906494140625,2371.396484375,0.0,135.09619140625,0.4228776097297668,1.0,0.0,3.0,1.0,0.0
17652840,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776876449585,0.050000000745058,0.045858334749937,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776876449585,0.050000000745058,0.0482910349965095,296.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776876449585,0.050000000745058,0.0356675945222377,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776876449585,0.050000000745058,0.0482910349965095,296.7903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776876449585,0.050000000745058,0.2290718704462051,284.9518737792969,284.95001220703125,299.11334228515625,295.1285705566406,297.9891357421875,297.1376342773437,284.9518737792969,1.0,0.1507466584444046,1.0,1.0,0.8409979343414307,1.0,-0.4886312782764435,0.2108530700206756,0.2777782082557678,0.0863671377301216,0.6884171366691589,0.6884171366691589,0.0,25.00760841369629,25.0,11550.6396484375,0.0,27.41663360595703,1.0,283.1499938964844,284.5546264648437,298.1285400390625,298.85357666015625,293.1499938964844,293.1499938964844,283.1499938964844,17890.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3118073940277099,1.0,0.0,0.0,1.965819954872132,1.9658279418945312,2.0610384865449305e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4792.14697265625,0.0,198.22906494140625,2371.396484375,0.0,135.09619140625,0.4228776097297668,1.0,0.0,3.0,1.0,0.0
17652900,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800122261047,0.050000000745058,0.0458583161234855,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800122261047,0.050000000745058,0.048291016370058,296.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800122261047,0.050000000745058,0.0356675796210765,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800122261047,0.050000000745058,0.048291016370058,296.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800122261047,0.050000000745058,0.2290717810392379,284.951904296875,284.95001220703125,299.14166259765625,295.14141845703125,298.0042419433594,297.1419372558594,284.951904296875,1.0,0.1507451832294464,1.0,1.0,0.8391128182411194,1.0,-0.4886310696601867,0.2109522074460983,0.2776788771152496,0.0864412263035774,0.6890577673912048,0.6890577673912048,0.0,25.00690650939941,25.0,11557.4794921875,0.0,27.41604995727539,1.0,283.1499938964844,284.55340576171875,298.141357421875,298.8668518066406,293.1499938964844,293.1499938964844,283.1499938964844,17889.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3117987513542175,1.0,0.0,0.0,1.968702912330628,1.968711018562317,2.0670881895057402e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4796.71923828125,0.0,198.8877716064453,2371.396484375,0.0,135.08250427246094,0.423340767621994,1.0,0.0,3.0,1.0,0.0
17652960,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820983886719,0.050000000745058,0.0458583012223243,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820983886719,0.050000000745058,0.0482909977436065,296.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820983886719,0.050000000745058,0.0356675684452056,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820983886719,0.050000000745058,0.0482909977436065,296.79400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820983886719,0.050000000745058,0.229071706533432,284.951904296875,284.95001220703125,299.1700134277344,295.1543273925781,298.01934814453125,297.146240234375,284.951904296875,1.0,0.1507438421249389,1.0,1.0,0.8372291326522827,1.0,-0.4886309206485748,0.2110523134469986,0.277578592300415,0.0865175798535347,0.6897035837173462,0.6897035837173462,0.0,25.006267547607425,25.0,11564.4111328125,0.0,27.41551971435547,1.0,283.1499938964844,284.5521850585937,298.1542663574219,298.8802490234375,293.1499938964844,293.1499938964844,283.1499938964844,17888.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3117886483669281,1.0,0.0,0.0,1.9716053009033203,1.971613407135009,2.073187488349504e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4801.34228515625,0.0,199.55239868164065,2371.396484375,0.0,135.06646728515625,0.4238071739673614,1.0,0.0,3.0,1.0,0.0
17653020,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0458582751452922,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0482909716665744,296.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0356675460934639,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0482909716665744,296.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.2290715724229812,284.9519348144531,284.95001220703125,299.2266540527344,295.1803894042969,298.049560546875,297.1547546386719,284.9519348144531,1.0,0.1507415175437927,1.0,1.0,0.8334617018699646,1.0,-0.4886306226253509,0.2112555205821991,0.2773751318454742,0.0866776630282402,0.691012978553772,0.691012978553772,0.0,25.00516128540039,25.0,11578.603515625,0.0,27.414608001708984,1.0,283.1499938964844,284.5497131347656,298.1803283691406,298.9072570800781,293.1499938964844,293.1499938964844,283.1499938964844,17887.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3117665946483612,1.0,0.0,0.0,1.977477550506592,1.9774856567382808,2.0855554794252384e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4810.7685546875,0.0,200.90164184570312,2371.396484375,0.0,135.03146362304688,0.4247512817382812,1.0,0.0,3.0,1.0,0.0
17653080,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0458582751452922,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0482909716665744,296.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0356675460934639,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0482909716665744,296.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.2290715724229812,284.9519348144531,284.95001220703125,299.2266540527344,295.1803894042969,298.049560546875,297.1547546386719,284.9519348144531,1.0,0.1507415175437927,1.0,1.0,0.8334617018699646,1.0,-0.4886306226253509,0.2112555205821991,0.2773751318454742,0.0866776630282402,0.691012978553772,0.691012978553772,0.0,25.00516128540039,25.0,11578.603515625,0.0,27.414608001708984,1.0,283.1499938964844,284.5497131347656,298.1803283691406,298.9072570800781,293.1499938964844,293.1499938964844,283.1499938964844,17887.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3117665946483612,1.0,0.0,0.0,1.977477550506592,1.9774856567382808,2.0855554794252384e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4810.7685546875,0.0,200.90164184570312,2371.396484375,0.0,135.03146362304688,0.4247512817382812,1.0,0.0,3.0,1.0,0.0
17653140,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0458582527935504,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0356675311923027,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.2290714681148529,284.95196533203125,284.95001220703125,299.2833251953125,295.2068176269531,298.07977294921875,297.16314697265625,284.95196533203125,1.0,0.1507396101951599,1.0,1.0,0.8296943306922913,1.0,-0.4886304140090942,0.2114632129669189,0.2771671712398529,0.0868470147252082,0.6923431158065796,0.6923431158065796,0.0,25.00423622131348,25.0,11593.1630859375,0.0,27.41385078430176,1.0,283.1499938964844,284.5472717285156,298.2066955566406,298.93463134765625,293.1499938964844,293.1499938964844,283.1499938964844,17885.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3117370307445526,1.0,0.0,0.0,1.9834295511245728,1.9834376573562624,2.098128959460155e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4820.39892578125,0.0,202.2757263183593,2371.396484375,0.0,134.98458862304688,0.4257088899612427,1.0,0.0,3.0,1.0,0.0
