time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0458582527935504,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0356675311923027,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.2290714681148529,284.95196533203125,284.95001220703125,299.2833251953125,295.2068176269531,298.07977294921875,297.16314697265625,284.95196533203125,1.0,0.1507396101951599,1.0,1.0,0.8296943306922913,1.0,-0.4886304140090942,0.2114632129669189,0.2771671712398529,0.0868470147252082,0.6923431158065796,0.6923431158065796,0.0,25.00423622131348,25.0,11593.1630859375,0.0,27.41385078430176,1.0,283.1499938964844,284.5472717285156,298.2066955566406,298.93463134765625,293.1499938964844,293.1499938964844,283.1499938964844,17885.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3117370307445526,1.0,0.0,0.0,1.9834295511245728,1.9834376573562624,2.098128959460155e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4820.39892578125,0.0,202.2757263183593,2371.396484375,0.0,134.98458862304688,0.4257088899612427,1.0,0.0,3.0,1.0,0.0
17653260,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436908602714539,0.050000000745058,0.045858234167099,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436908602714539,0.050000000745058,0.0356675162911415,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436908602714539,0.050000000745058,0.0482909306883811,296.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436908602714539,0.050000000745058,0.2290713787078857,284.9519958496094,284.95001220703125,299.3399963378906,295.233642578125,298.1100158691406,297.1714782714844,284.9520263671875,1.0,0.1507380455732345,1.0,1.0,0.8259308934211731,1.0,-0.4886302053928375,0.2116750329732895,0.2769551873207092,0.0870264619588851,0.693699300289154,0.693699300289154,0.0,25.00347328186035,25.0,11608.2333984375,0.0,27.41323471069336,1.0,283.1499938964844,284.5448303222656,298.2334899902344,298.9624328613281,293.1499938964844,293.1499938964844,283.1499938964844,17883.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3117028176784515,1.0,0.0,0.0,1.9894803762435915,1.9894884824752808,2.11094999258421e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4830.30908203125,0.0,203.6791534423828,2371.396484375,0.0,134.93028259277344,0.4266830682754516,1.0,0.0,3.0,1.0,0.0
17653320,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436908602714539,0.050000000745058,0.045858234167099,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436908602714539,0.050000000745058,0.0356675162911415,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436908602714539,0.050000000745058,0.0482909306883811,296.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436908602714539,0.050000000745058,0.2290713787078857,284.9519958496094,284.95001220703125,299.3399963378906,295.233642578125,298.1100158691406,297.1714782714844,284.9520263671875,1.0,0.1507380455732345,1.0,1.0,0.8259308934211731,1.0,-0.4886302053928375,0.2116750329732895,0.2769551873207092,0.0870264619588851,0.693699300289154,0.693699300289154,0.0,25.00347328186035,25.0,11608.2333984375,0.0,27.41323471069336,1.0,283.1499938964844,284.5448303222656,298.2334899902344,298.9624328613281,293.1499938964844,293.1499938964844,283.1499938964844,17883.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3117028176784515,1.0,0.0,0.0,1.9894803762435915,1.9894884824752808,2.11094999258421e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4830.30908203125,0.0,203.6791534423828,2371.396484375,0.0,134.93028259277344,0.4266830682754516,1.0,0.0,3.0,1.0,0.0
17653380,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7467140555381775,0.1174259781837463,0.1045801863074302,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.5603927373886108,0.050000000745058,0.048170156776905,296.8694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.5603927373886108,0.050000000745058,0.0355783142149448,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.5603927373886108,0.050000000745058,0.048170156776905,296.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.5603927373886108,0.050000000745058,0.2284984737634658,285.00408935546875,284.95001220703125,299.3876037597656,295.2565002441406,298.1175842285156,297.1610107421875,285.0596618652344,1.0,0.1517648845911026,1.0,1.0,0.8227697014808655,1.0,-0.5579750537872314,0.2399830818176269,0.3179919719696045,0.1059989482164383,0.7345017194747925,0.7345017194747925,0.0,22.55981636047364,25.0,12837.8388671875,0.0,31.28453254699707,1.0,283.1499938964844,284.6522216796875,298.26806640625,299.02569580078125,293.1499938964844,293.1499938964844,283.1499938964844,16887.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3131562173366546,1.0,0.0,0.0,2.0271894931793213,2.0271975994110107,2.191731311995682e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5304.0634765625,0.0,208.5001373291016,2371.396484375,0.0,137.2330780029297,0.4312604069709778,1.0,0.0,3.0,1.0,0.0
17653440,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.7488969564437866,0.115780234336853,0.1056064292788505,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.5602589845657349,0.050000000745058,0.0481710024178028,296.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.5602589845657349,0.050000000745058,0.0355789400637149,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.5602589845657349,0.050000000745058,0.0481710024178028,296.8084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.5602589845657349,0.050000000745058,0.2285024970769882,285.04278564453125,284.95001220703125,299.39666748046875,295.2608947753906,298.1138610839844,297.1488342285156,285.0914001464844,1.0,0.1519476175308227,1.0,1.0,0.8221675157546997,1.0,-0.5592809319496155,0.2405462116003036,0.3187347054481506,0.1064124405384063,0.7680618762969971,0.7680618762969971,0.0,22.59422874450684,25.0,13028.580078125,0.0,31.43305206298828,1.0,283.1499938964844,284.6579895019531,298.2845764160156,299.0580749511719,293.1499938964844,293.1499938964844,283.1499938964844,15825.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3149187564849853,1.0,0.0,0.0,2.071040391921997,2.0710482597351074,2.2875771321650973e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5444.3955078125,0.0,214.68234252929688,2371.396484375,0.0,140.0167236328125,0.4363599717617035,1.0,0.0,3.0,1.0,0.0
17653500,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.7417349219322205,0.1128197014331817,0.1034034714102745,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.5581704378128052,0.050000000745058,0.0481849275529384,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.5581704378128052,0.050000000745058,0.035589225590229,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.5581704378128052,0.050000000745058,0.0481849275529384,296.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.5581704378128052,0.050000000745058,0.2285685539245605,285.0976867675781,284.95001220703125,299.42498779296875,295.2747497558594,298.1100158691406,297.1190490722656,285.08843994140625,1.0,0.1524138748645782,1.0,1.0,0.8202858567237854,1.0,-0.5567397475242615,0.2396196126937866,0.3171201050281524,0.1058652028441429,0.8481158018112183,0.8481158018112183,0.0,22.92463493347168,25.0,13226.3857421875,0.0,31.51481437683105,1.0,283.1499938964844,284.5877990722656,298.34295654296875,299.1530456542969,293.1499938964844,293.1499938964844,283.1499938964844,13678.8349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3240566849708557,1.0,0.0,0.0,2.224304437637329,2.2243127822875977,2.638682303768292e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5586.2900390625,0.0,245.0932464599609,2371.396484375,0.0,154.3159942626953,0.4568888247013092,1.0,0.0,3.0,1.0,0.0
17653560,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7364113926887512,0.1119661852717399,0.1017887741327285,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.5565161108970642,0.050000000745058,0.0481961891055107,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.5565161108970642,0.050000000745058,0.0355975441634655,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.5565161108970642,0.050000000745058,0.0481961891055107,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.5565161108970642,0.050000000745058,0.2286219745874405,285.05889892578125,284.95001220703125,299.4533386230469,295.2886962890625,298.1148681640625,297.10406494140625,285.0354919433594,1.0,0.1528191566467285,1.0,1.0,0.8187587857246399,1.0,-0.5549017786979675,0.2389751821756363,0.3159266114234924,0.1054540500044822,0.8656700253486633,0.8656700253486633,0.0,23.1928653717041,25.0,13199.5400390625,0.0,31.59970664978028,1.0,283.1499938964844,284.5176696777344,298.3777770996094,299.20574951171875,293.1499938964844,293.1499938964844,283.1499938964844,13902.2568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3342557847499847,1.0,0.0,0.0,2.324591636657715,2.3246004581451416,2.88198663156436e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5558.0830078125,0.0,274.81646728515625,2371.396484375,0.0,170.0957489013672,0.4741451740264892,1.0,0.0,3.0,1.0,0.0
17653620,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7345043420791626,0.112636499106884,0.101786695420742,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.5546494126319885,0.050000000745058,0.0482091270387172,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.5546494126319885,0.050000000745058,0.0356070958077907,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.5546494126319885,0.050000000745058,0.0482091270387172,296.8017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.5546494126319885,0.050000000745058,0.2286833375692367,284.9827880859375,284.95001220703125,299.510009765625,295.3170471191406,298.13446044921875,297.0932922363281,284.9732971191406,1.0,0.1535329073667526,1.0,1.0,0.8157045841217041,1.0,-0.5550149083137512,0.2392283380031585,0.3157865703105926,0.1056785136461258,0.8586730360984802,0.8586730360984802,0.0,23.52119827270508,25.0,13196.06640625,0.0,31.92011070251465,1.0,283.1499938964844,284.44635009765625,298.3793334960937,299.22332763671875,293.1499938964844,293.1499938964844,283.1499938964844,15466.6123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.347458004951477,1.0,0.0,0.0,2.440431594848633,2.440441131591797,3.176375571456447e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5530.1142578125,0.0,318.703857421875,2371.396484375,0.0,190.4391326904297,0.4971787929534912,1.0,0.0,3.0,1.0,0.0
17653680,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7345043420791626,0.112636499106884,0.101786695420742,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.5546494126319885,0.050000000745058,0.0482091270387172,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.5546494126319885,0.050000000745058,0.0356070958077907,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.5546494126319885,0.050000000745058,0.0482091270387172,296.8017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.5546494126319885,0.050000000745058,0.2286833375692367,284.9827880859375,284.95001220703125,299.510009765625,295.3170471191406,298.13446044921875,297.0932922363281,284.9732971191406,1.0,0.1535329073667526,1.0,1.0,0.8157045841217041,1.0,-0.5550149083137512,0.2392283380031585,0.3157865703105926,0.1056785136461258,0.8586730360984802,0.8586730360984802,0.0,23.52119827270508,25.0,13196.06640625,0.0,31.92011070251465,1.0,283.1499938964844,284.44635009765625,298.3793334960937,299.22332763671875,293.1499938964844,293.1499938964844,283.1499938964844,15466.6123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.347458004951477,1.0,0.0,0.0,2.440431594848633,2.440441131591797,3.176375571456447e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5530.1142578125,0.0,318.703857421875,2371.396484375,0.0,190.4391326904297,0.4971787929534912,1.0,0.0,3.0,1.0,0.0
17653740,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7364465594291687,0.1143239587545394,0.1031696498394012,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.5535451173782349,0.050000000745058,0.0482168905436992,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.5535451173782349,0.050000000745058,0.03561282902956,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.5535451173782349,0.050000000745058,0.0482168905436992,296.7992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.5535451173782349,0.050000000745058,0.2287201732397079,284.95428466796875,284.95001220703125,299.5666809082031,295.3460388183594,298.15850830078125,297.0910339355469,284.9508056640625,1.0,0.1541461497545242,1.0,1.0,0.8126503825187683,1.0,-0.5567442178726196,0.2401439398527145,0.3166002631187439,0.1063596531748771,0.8504160642623901,0.8504160642623901,0.0,23.733549118041992,25.0,13243.134765625,0.0,32.28141784667969,1.0,283.1499938964844,284.4161376953125,298.3630676269531,299.2080078125,293.1499938964844,293.1499938964844,283.1499938964844,16576.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.350494921207428,1.0,0.0,0.0,2.503213167190552,2.503223657608032,3.341906733567157e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5537.1953125,0.0,345.50048828125,2371.396484375,0.0,195.13137817382807,0.5101190209388733,1.0,0.0,3.0,1.0,0.0
17653800,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7364465594291687,0.1143239587545394,0.1031696498394012,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.5535451173782349,0.050000000745058,0.0482168905436992,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.5535451173782349,0.050000000745058,0.03561282902956,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.5535451173782349,0.050000000745058,0.0482168905436992,296.7992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.5535451173782349,0.050000000745058,0.2287201732397079,284.95428466796875,284.95001220703125,299.5666809082031,295.3460388183594,298.15850830078125,297.0910339355469,284.9508056640625,1.0,0.1541461497545242,1.0,1.0,0.8126503825187683,1.0,-0.5567442178726196,0.2401439398527145,0.3166002631187439,0.1063596531748771,0.8504160642623901,0.8504160642623901,0.0,23.733549118041992,25.0,13243.134765625,0.0,32.28141784667969,1.0,283.1499938964844,284.4161376953125,298.3630676269531,299.2080078125,293.1499938964844,293.1499938964844,283.1499938964844,16576.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.350494921207428,1.0,0.0,0.0,2.503213167190552,2.503223657608032,3.341906733567157e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5537.1953125,0.0,345.50048828125,2371.396484375,0.0,195.13137817382807,0.5101190209388733,1.0,0.0,3.0,1.0,0.0
17653860,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.7394648790359497,0.1162966415286064,0.1049017459154129,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.5527704954147339,0.050000000745058,0.0482223890721797,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.5527704954147339,0.050000000745058,0.0356168895959854,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.5527704954147339,0.050000000745058,0.0482223890721797,296.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.5527704954147339,0.050000000745058,0.2287462502717971,284.9452514648437,284.95001220703125,299.6233215332031,295.3757019042969,298.1842041015625,297.0914001464844,284.9445495605469,1.0,0.1546809524297714,1.0,1.0,0.8090471625328064,1.0,-0.5588722229003906,0.2412654757499694,0.3176067173480987,0.1071998625993728,0.8433415293693542,0.8433415293693542,0.0,23.89225196838379,25.0,13297.8486328125,0.0,32.6309814453125,1.0,283.1499938964844,284.4049987792969,298.36871337890625,299.209716796875,293.1499938964844,293.1499938964844,283.1499938964844,17271.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3484884202480316,1.0,0.0,0.0,2.533463954925537,2.5334746837615967,3.423166958782531e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5555.58447265625,0.0,359.6919860839844,2371.396484375,0.0,192.03005981445312,0.5166279077529907,1.0,0.0,3.0,1.0,0.0
17653920,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.7394648790359497,0.1162966415286064,0.1049017459154129,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.5527704954147339,0.050000000745058,0.0482223890721797,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.5527704954147339,0.050000000745058,0.0356168895959854,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.5527704954147339,0.050000000745058,0.0482223890721797,296.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.5527704954147339,0.050000000745058,0.2287462502717971,284.9452514648437,284.95001220703125,299.6233215332031,295.3757019042969,298.1842041015625,297.0914001464844,284.9445495605469,1.0,0.1546809524297714,1.0,1.0,0.8090471625328064,1.0,-0.5588722229003906,0.2412654757499694,0.3176067173480987,0.1071998625993728,0.8433415293693542,0.8433415293693542,0.0,23.89225196838379,25.0,13297.8486328125,0.0,32.6309814453125,1.0,283.1499938964844,284.4049987792969,298.36871337890625,299.209716796875,293.1499938964844,293.1499938964844,283.1499938964844,17271.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3484884202480316,1.0,0.0,0.0,2.533463954925537,2.5334746837615967,3.423166958782531e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5555.58447265625,0.0,359.6919860839844,2371.396484375,0.0,192.03005981445312,0.5166279077529907,1.0,0.0,3.0,1.0,0.0
17653980,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7429423332214355,0.1183898150920867,0.1067617163062095,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5521975755691528,0.050000000745058,0.0482264794409275,296.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5521975755691528,0.050000000745058,0.0356199145317077,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5521975755691528,0.050000000745058,0.0482264794409275,296.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5521975755691528,0.050000000745058,0.2287656515836715,284.9453430175781,284.95001220703125,299.67999267578125,295.4060974121094,298.21063232421875,297.093017578125,284.9459533691406,1.0,0.155155748128891,1.0,1.0,0.8054439425468445,1.0,-0.5611410737037659,0.2424541264772415,0.3186869621276855,0.1080942004919052,0.8400229215621948,0.8400229215621948,0.0,24.016786575317383,25.0,13357.6337890625,0.0,32.9632568359375,1.0,283.1499938964844,284.40289306640625,298.39556884765625,299.2349548339844,293.1499938964844,293.1499938964844,283.1499938964844,17634.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3461624383926391,1.0,0.0,0.0,2.548143148422241,2.548153877258301,3.462950246557739e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5582.43359375,0.0,366.8259582519531,2371.396484375,0.0,188.44015502929688,0.5198392868041992,1.0,0.0,3.0,1.0,0.0
17654040,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7429423332214355,0.1183898150920867,0.1067617163062095,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5521975755691528,0.050000000745058,0.0482264794409275,296.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5521975755691528,0.050000000745058,0.0356199145317077,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5521975755691528,0.050000000745058,0.0482264794409275,296.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5521975755691528,0.050000000745058,0.2287656515836715,284.9453430175781,284.95001220703125,299.67999267578125,295.4060974121094,298.21063232421875,297.093017578125,284.9459533691406,1.0,0.155155748128891,1.0,1.0,0.8054439425468445,1.0,-0.5611410737037659,0.2424541264772415,0.3186869621276855,0.1080942004919052,0.8400229215621948,0.8400229215621948,0.0,24.016786575317383,25.0,13357.6337890625,0.0,32.9632568359375,1.0,283.1499938964844,284.40289306640625,298.39556884765625,299.2349548339844,293.1499938964844,293.1499938964844,283.1499938964844,17634.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3461624383926391,1.0,0.0,0.0,2.548143148422241,2.548153877258301,3.462950246557739e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5582.43359375,0.0,366.8259582519531,2371.396484375,0.0,188.44015502929688,0.5198392868041992,1.0,0.0,3.0,1.0,0.0
17654100,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7448105216026306,0.1194697245955467,0.1077245324850082,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.5519747734069824,0.050000000745058,0.0482280775904655,296.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.5519747734069824,0.050000000745058,0.0356210954487323,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.5519747734069824,0.050000000745058,0.0482280775904655,296.7982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.5519747734069824,0.050000000745058,0.2287732362747192,284.9471740722656,284.95001220703125,299.7083435058594,295.42156982421875,298.2240600585937,297.0941467285156,284.94805908203125,1.0,0.1553730815649032,1.0,1.0,0.8036423325538635,1.0,-0.562311053276062,0.2430662363767624,0.3192448019981384,0.1085566282272338,0.8401651382446289,0.8401651382446289,0.0,24.068058013916016,25.0,13389.884765625,0.0,33.12296676635742,1.0,283.1499938964844,284.4032897949219,298.41363525390625,299.2537536621094,293.1499938964844,293.1499938964844,283.1499938964844,17711.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3455696403980255,1.0,0.0,0.0,2.5533318519592285,2.553342819213867,3.477067878066009e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5598.3994140625,0.0,369.10162353515625,2371.396484375,0.0,187.5259246826172,0.5208853483200073,1.0,0.0,3.0,1.0,0.0
17654160,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.746738851070404,0.1205648183822631,0.1087020337581634,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.5517828464508057,0.050000000745058,0.0482294559478759,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.5517828464508057,0.050000000745058,0.0356221124529838,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.5517828464508057,0.050000000745058,0.0482294559478759,296.7986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.5517828464508057,0.050000000745058,0.2287797778844833,284.94940185546875,284.95001220703125,299.7366638183594,295.437255859375,298.2375793457031,297.0954284667969,284.9504089355469,1.0,0.1555804312229156,1.0,1.0,0.8018780946731567,1.0,-0.5634964108467102,0.2436842620372772,0.319812148809433,0.1090243458747863,0.8412817120552063,0.8412817120552063,0.0,24.11393547058105,25.0,13423.4892578125,0.0,33.27945327758789,1.0,283.1499938964844,284.4038391113281,298.4326171875,299.27423095703125,293.1499938964844,293.1499938964844,283.1499938964844,17747.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3453613817691803,1.0,0.0,0.0,2.5585825443267822,2.558593273162842,3.491382756237727e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5615.37255859375,0.0,371.1895446777344,2371.396484375,0.0,187.2048492431641,0.5218653678894043,1.0,0.0,3.0,1.0,0.0
17654220,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.7507527470588684,0.1227943301200866,0.1106943264603614,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.5514800548553467,0.050000000745058,0.0482316352427005,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.5514800548553467,0.050000000745058,0.0356237217783927,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.5514800548553467,0.050000000745058,0.0482316352427005,296.7999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.5514800548553467,0.050000000745058,0.2287901043891906,284.9540405273437,284.95001220703125,299.7933349609375,295.46929931640625,298.2648620605469,297.098388671875,284.9550476074219,1.0,0.1559689044952392,1.0,1.0,0.7983494997024536,1.0,-0.5659069418907166,0.2449427545070648,0.3209641873836517,0.1099815368652343,0.8459898829460144,0.8459898829460144,0.0,24.191505432128903,25.0,13494.6064453125,0.0,33.58393478393555,1.0,283.1499938964844,284.4044494628906,298.4706726074219,299.3168029785156,293.1499938964844,293.1499938964844,283.1499938964844,17738.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.345830500125885,1.0,0.0,0.0,2.5710136890411377,2.5710246562957764,3.525391605307959e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5651.50146484375,0.0,375.66741943359375,2371.396484375,0.0,187.92819213867188,0.5240092873573303,1.0,0.0,3.0,1.0,0.0
17654280,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.7507527470588684,0.1227943301200866,0.1106943264603614,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.5514800548553467,0.050000000745058,0.0482316352427005,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.5514800548553467,0.050000000745058,0.0356237217783927,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.5514800548553467,0.050000000745058,0.0482316352427005,296.7999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.5514800548553467,0.050000000745058,0.2287901043891906,284.9540405273437,284.95001220703125,299.7933349609375,295.46929931640625,298.2648620605469,297.098388671875,284.9550476074219,1.0,0.1559689044952392,1.0,1.0,0.7983494997024536,1.0,-0.5659069418907166,0.2449427545070648,0.3209641873836517,0.1099815368652343,0.8459898829460144,0.8459898829460144,0.0,24.191505432128903,25.0,13494.6064453125,0.0,33.58393478393555,1.0,283.1499938964844,284.4044494628906,298.4706726074219,299.3168029785156,293.1499938964844,293.1499938964844,283.1499938964844,17738.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.345830500125885,1.0,0.0,0.0,2.5710136890411377,2.5710246562957764,3.525391605307959e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5651.50146484375,0.0,375.66741943359375,2371.396484375,0.0,187.92819213867188,0.5240092873573303,1.0,0.0,3.0,1.0,0.0
17654340,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.7549444437026978,0.1250675022602081,0.1127277761697769,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.5512681603431702,0.050000000745058,0.0482331588864326,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.5512681603431702,0.050000000745058,0.0356248468160629,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.5512681603431702,0.050000000745058,0.0482331588864326,296.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.5512681603431702,0.050000000745058,0.2287973463535308,284.9580993652344,284.95001220703125,299.8500061035156,295.502197265625,298.2924194335937,297.1016845703125,284.9589233398437,1.0,0.1563278883695602,1.0,1.0,0.7948209643363953,1.0,-0.5683611035346985,0.2462282031774521,0.3221328854560852,0.1109663620591163,0.8532307744026184,0.8532307744026184,0.0,24.25306701660156,25.0,13570.244140625,0.0,33.87888717651367,1.0,283.1499938964844,284.4037475585937,298.5071105957031,299.3587646484375,293.1499938964844,293.1499938964844,283.1499938964844,17676.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3469591438770294,1.0,0.0,0.0,2.587153911590576,2.587164878845215,3.569793705082702e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5689.580078125,0.0,381.27349853515625,2371.396484375,0.0,189.6692657470703,0.5266962647438049,1.0,0.0,3.0,1.0,0.0
17654400,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.7549444437026978,0.1250675022602081,0.1127277761697769,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.5512681603431702,0.050000000745058,0.0482331588864326,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.5512681603431702,0.050000000745058,0.0356248468160629,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.5512681603431702,0.050000000745058,0.0482331588864326,296.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.5512681603431702,0.050000000745058,0.2287973463535308,284.9580993652344,284.95001220703125,299.8500061035156,295.502197265625,298.2924194335937,297.1016845703125,284.9589233398437,1.0,0.1563278883695602,1.0,1.0,0.7948209643363953,1.0,-0.5683611035346985,0.2462282031774521,0.3221328854560852,0.1109663620591163,0.8532307744026184,0.8532307744026184,0.0,24.25306701660156,25.0,13570.244140625,0.0,33.87888717651367,1.0,283.1499938964844,284.4037475585937,298.5071105957031,299.3587646484375,293.1499938964844,293.1499938964844,283.1499938964844,17676.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3469591438770294,1.0,0.0,0.0,2.587153911590576,2.587164878845215,3.569793705082702e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5689.580078125,0.0,381.27349853515625,2371.396484375,0.0,189.6692657470703,0.5266962647438049,1.0,0.0,3.0,1.0,0.0
17654460,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.7598875164985657,0.1277712285518646,0.1150379106402397,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.5511983036994934,0.050000000745058,0.0482336543500423,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.5511983036994934,0.050000000745058,0.0356252118945121,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.5511983036994934,0.050000000745058,0.0482336543500423,296.8080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.5511983036994934,0.050000000745058,0.2287996858358383,284.9615478515625,284.95001220703125,299.9037170410156,295.5334167480469,298.3211669921875,297.1088256835937,284.9622497558594,1.0,0.1566697210073471,1.0,1.0,0.7913075685501099,1.0,-0.5711372494697571,0.2476506978273391,0.3234865367412567,0.112064428627491,0.8624187111854553,0.8624187111854553,0.0,24.29177474975586,25.0,13654.6806640625,0.0,34.184566497802734,1.0,283.1499938964844,284.4019470214844,298.54107666015625,299.3989562988281,293.1499938964844,293.1499938964844,283.1499938964844,17600.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.348564475774765,1.0,0.0,0.0,2.6070947647094727,2.607105731964112,3.625035276400013e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5730.7548828125,0.0,388.2874450683594,2371.396484375,0.0,192.1475372314453,0.5300160646438599,1.0,0.0,3.0,1.0,0.0
17654520,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.7598875164985657,0.1277712285518646,0.1150379106402397,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.5511983036994934,0.050000000745058,0.0482336543500423,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.5511983036994934,0.050000000745058,0.0356252118945121,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.5511983036994934,0.050000000745058,0.0482336543500423,296.8080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.5511983036994934,0.050000000745058,0.2287996858358383,284.9615478515625,284.95001220703125,299.9037170410156,295.5334167480469,298.3211669921875,297.1088256835937,284.9622497558594,1.0,0.1566697210073471,1.0,1.0,0.7913075685501099,1.0,-0.5711372494697571,0.2476506978273391,0.3234865367412567,0.112064428627491,0.8624187111854553,0.8624187111854553,0.0,24.29177474975586,25.0,13654.6806640625,0.0,34.184566497802734,1.0,283.1499938964844,284.4019470214844,298.54107666015625,299.3989562988281,293.1499938964844,293.1499938964844,283.1499938964844,17600.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.348564475774765,1.0,0.0,0.0,2.6070947647094727,2.607105731964112,3.625035276400013e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5730.7548828125,0.0,388.2874450683594,2371.396484375,0.0,192.1475372314453,0.5300160646438599,1.0,0.0,3.0,1.0,0.0
17654580,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.7654993534088135,0.1307052373886108,0.1175746992230415,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.5512901544570923,0.050000000745058,0.0482329726219177,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.5512901544570923,0.050000000745058,0.0356247089803218,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.5512901544570923,0.050000000745058,0.0482329726219177,296.81964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.5512901544570923,0.050000000745058,0.2287964671850204,284.9645690917969,284.95001220703125,299.9480895996094,295.558349609375,298.34814453125,297.1202392578125,284.9653015136719,1.0,0.1569803804159164,1.0,1.0,0.7880752086639404,1.0,-0.5741759538650513,0.2491604387760162,0.3250154852867126,0.1132429987192154,0.8728490471839905,0.8728490471839905,0.0,24.30352020263672,25.0,13743.931640625,0.0,34.491302490234375,1.0,283.1499938964844,284.3996276855469,298.568359375,299.4330139160156,293.1499938964844,293.1499938964844,283.1499938964844,17523.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3505286872386932,1.0,0.0,0.0,2.6291656494140625,2.6291768550872803,3.686672300773353e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5772.90185546875,0.0,396.2055969238281,2371.396484375,0.0,195.18360900878903,0.5337138175964355,1.0,0.0,3.0,1.0,0.0
17654640,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7660196423530579,0.1309733837842941,0.1178080216050148,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.5513026118278503,0.050000000745058,0.0482328832149505,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.5513026118278503,0.050000000745058,0.0356246419250965,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.5513026118278503,0.050000000745058,0.0482328832149505,296.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.5513026118278503,0.050000000745058,0.2287960350513458,284.96484375,284.95001220703125,299.95172119140625,295.56036376953125,298.3504943847656,297.12139892578125,284.9655456542969,1.0,0.1570074409246444,1.0,1.0,0.7877941727638245,1.0,-0.5744549632072449,0.2492979317903518,0.3251570761203766,0.1133511587977409,0.8738277554512024,0.8738277554512024,0.0,24.30388259887696,25.0,13752.0390625,0.0,34.51887512207031,1.0,283.1499938964844,284.3993835449219,298.5705871582031,299.43585205078125,293.1499938964844,293.1499938964844,283.1499938964844,17516.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3507161736488342,1.0,0.0,0.0,2.6312174797058105,2.6312286853790283,3.6924285495842923e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5776.6904296875,0.0,396.9509582519531,2371.396484375,0.0,195.4736328125,0.5340585112571716,1.0,0.0,3.0,1.0,0.0
17654700,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.7694266438484192,0.1327141374349594,0.119328074157238,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.5514005422592163,0.050000000745058,0.0482321642339229,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.5514005422592163,0.050000000745058,0.0356241129338741,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.5514005422592163,0.050000000745058,0.0482321642339229,296.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.5514005422592163,0.050000000745058,0.2287926226854324,284.9664306640625,284.95001220703125,299.97369384765625,295.5723571777344,298.3651123046875,297.129150390625,284.9671325683594,1.0,0.1571775376796722,1.0,1.0,0.7860374450683594,1.0,-0.5762730240821838,0.2501876950263977,0.3260852992534637,0.1140546053647995,0.8803213238716125,0.8803213238716125,0.0,24.30319595336914,25.0,13804.5400390625,0.0,34.69585418701172,1.0,283.1499938964844,284.39776611328125,298.58355712890625,299.45281982421875,293.1499938964844,293.1499938964844,283.1499938964844,17475.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3519296646118164,1.0,0.0,0.0,2.644739866256714,2.644751071929932,3.7304781130842457e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5801.013671875,0.0,401.9022216796875,2371.396484375,0.0,197.35206604003903,0.5363385081291199,1.0,0.0,3.0,1.0,0.0
17654760,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.773023784160614,0.1345368921756744,0.1209256052970886,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.5515226721763611,0.050000000745058,0.0482312701642513,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.5515226721763611,0.050000000745058,0.0356234535574913,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.5515226721763611,0.050000000745058,0.0482312701642513,296.83807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.5515226721763611,0.050000000745058,0.2287883907556533,284.9679870605469,284.95001220703125,299.994384765625,295.5833740234375,298.3795471191406,297.1376953125,284.9686279296875,1.0,0.1573493778705597,1.0,1.0,0.7843160629272461,1.0,-0.5781823396682739,0.2511122822761535,0.327070027589798,0.114792101085186,0.8872990012168884,0.8872990012168884,0.0,24.2990837097168,25.0,13859.0673828125,0.0,34.87908172607422,1.0,283.1499938964844,284.3959655761719,298.5953674316406,299.46875,293.1499938964844,293.1499938964844,283.1499938964844,17437.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3532061278820038,1.0,0.0,0.0,2.659123182296753,2.6591343879699707,3.771164642785152e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5826.005859375,0.0,407.2470397949219,2371.396484375,0.0,199.3302459716797,0.5387744903564453,1.0,0.0,3.0,1.0,0.0
17654820,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.7807027101516724,0.1384045332670211,0.124327577650547,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.5518259406089783,0.050000000745058,0.0482290610671043,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.5518259406089783,0.050000000745058,0.0356218218803405,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.5518259406089783,0.050000000745058,0.0482290610671043,296.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.5518259406089783,0.050000000745058,0.2287779003381729,284.97088623046875,284.95001220703125,300.0320129394531,295.6026916503906,298.4078369140625,297.1567077636719,284.97149658203125,1.0,0.1577005535364151,1.0,1.0,0.7808732390403748,1.0,-0.5822450518608093,0.2530621588230133,0.329182893037796,0.116370677947998,0.9026088714599608,0.9026088714599608,0.0,24.28290557861328,25.0,13973.3408203125,0.0,35.26393508911133,1.0,283.1499938964844,284.391845703125,298.6157531738281,299.4975891113281,293.1499938964844,293.1499938964844,283.1499938964844,17371.87890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3558798432350158,1.0,0.0,0.0,2.69002366065979,2.690035104751587,3.859319974708342e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5877.6103515625,0.0,418.9998168945313,2371.396484375,0.0,203.4825439453125,0.5470438003540039,1.0,0.0,3.0,1.0,0.0
17654880,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.7807027101516724,0.1384045332670211,0.124327577650547,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.5518259406089783,0.050000000745058,0.0482290610671043,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.5518259406089783,0.050000000745058,0.0356218218803405,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.5518259406089783,0.050000000745058,0.0482290610671043,296.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.5518259406089783,0.050000000745058,0.2287779003381729,284.97088623046875,284.95001220703125,300.0320129394531,295.6026916503906,298.4078369140625,297.1567077636719,284.97149658203125,1.0,0.1577005535364151,1.0,1.0,0.7808732390403748,1.0,-0.5822450518608093,0.2530621588230133,0.329182893037796,0.116370677947998,0.9026088714599608,0.9026088714599608,0.0,24.28290557861328,25.0,13973.3408203125,0.0,35.26393508911133,1.0,283.1499938964844,284.391845703125,298.6157531738281,299.4975891113281,293.1499938964844,293.1499938964844,283.1499938964844,17371.87890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3558798432350158,1.0,0.0,0.0,2.69002366065979,2.690035104751587,3.859319974708342e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5877.6103515625,0.0,418.9998168945313,2371.396484375,0.0,203.4825439453125,0.5470438003540039,1.0,0.0,3.0,1.0,0.0
17654940,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.7888141870498657,0.1424894332885742,0.1279341727495193,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.5521840453147888,0.050000000745058,0.0482264645397663,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.5521840453147888,0.050000000745058,0.0356199033558368,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.5521840453147888,0.050000000745058,0.0482264645397663,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.5521840453147888,0.050000000745058,0.2287655770778656,284.9673767089844,284.95001220703125,300.0649719238281,295.6185607910156,298.43511962890625,297.177490234375,284.9664306640625,1.0,0.1580619364976883,1.0,1.0,0.7774304151535034,1.0,-0.5865499973297119,0.255111813545227,0.3314381837844848,0.1180691197514534,0.9132922887802124,0.9132922887802124,0.0,24.259876251220703,25.0,14112.078125,0.0,35.66917037963867,1.0,283.1499938964844,284.37457275390625,298.6338806152344,299.52606201171875,293.1499938964844,293.1499938964844,283.1499938964844,17894.826171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3590117394924164,1.0,0.0,0.0,2.756356000900269,2.7563681602478027,4.051998132581503e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5941.83349609375,0.0,448.8208312988281,2371.396484375,0.0,208.3639678955078,0.5599573850631714,1.0,0.0,3.0,1.0,0.0
17655000,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.7888141870498657,0.1424894332885742,0.1279341727495193,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.5521840453147888,0.050000000745058,0.0482264645397663,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.5521840453147888,0.050000000745058,0.0356199033558368,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.5521840453147888,0.050000000745058,0.0482264645397663,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.5521840453147888,0.050000000745058,0.2287655770778656,284.9673767089844,284.95001220703125,300.0649719238281,295.6185607910156,298.43511962890625,297.177490234375,284.9664306640625,1.0,0.1580619364976883,1.0,1.0,0.7774304151535034,1.0,-0.5865499973297119,0.255111813545227,0.3314381837844848,0.1180691197514534,0.9132922887802124,0.9132922887802124,0.0,24.259876251220703,25.0,14112.078125,0.0,35.66917037963867,1.0,283.1499938964844,284.37457275390625,298.6338806152344,299.52606201171875,293.1499938964844,293.1499938964844,283.1499938964844,17894.826171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3590117394924164,1.0,0.0,0.0,2.756356000900269,2.7563681602478027,4.051998132581503e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5941.83349609375,0.0,448.8208312988281,2371.396484375,0.0,208.3639678955078,0.5599573850631714,1.0,0.0,3.0,1.0,0.0
