time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.797316312789917,0.1468026638031005,0.1317515969276428,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.5525915026664734,0.050000000745058,0.0482235215604305,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.5525915026664734,0.050000000745058,0.0356177277863025,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.5525915026664734,0.050000000745058,0.0482235215604305,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.5525915026664734,0.050000000745058,0.2287516295909881,284.95947265625,284.95001220703125,300.0935974121094,295.6312561035156,298.4612731933594,297.1999206542969,284.9581604003906,1.0,0.1584373414516449,1.0,1.0,0.7740108370780945,1.0,-0.5911048054695129,0.2572606205940246,0.3338441848754883,0.1198947057127952,0.9168632626533508,0.9168632626533508,0.0,24.23133087158203,25.0,14252.447265625,0.0,36.097389221191406,1.0,283.1499938964844,284.3539428710937,298.6475830078125,299.55010986328125,293.1499938964844,293.1499938964844,283.1499938964844,18754.765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3623346388339996,1.0,0.0,0.0,2.8316400051116943,2.8316526412963867,4.276363938515715e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6003.6240234375,0.0,485.8502197265625,2371.396484375,0.0,213.56776428222656,0.5749604105949402,1.0,0.0,3.0,1.0,0.0
17655120,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.797316312789917,0.1468026638031005,0.1317515969276428,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.5525915026664734,0.050000000745058,0.0482235215604305,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.5525915026664734,0.050000000745058,0.0356177277863025,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.5525915026664734,0.050000000745058,0.0482235215604305,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.5525915026664734,0.050000000745058,0.2287516295909881,284.95947265625,284.95001220703125,300.0935974121094,295.6312561035156,298.4612731933594,297.1999206542969,284.9581604003906,1.0,0.1584373414516449,1.0,1.0,0.7740108370780945,1.0,-0.5911048054695129,0.2572606205940246,0.3338441848754883,0.1198947057127952,0.9168632626533508,0.9168632626533508,0.0,24.23133087158203,25.0,14252.447265625,0.0,36.097389221191406,1.0,283.1499938964844,284.3539428710937,298.6475830078125,299.55010986328125,293.1499938964844,293.1499938964844,283.1499938964844,18754.765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3623346388339996,1.0,0.0,0.0,2.8316400051116943,2.8316526412963867,4.276363938515715e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6003.6240234375,0.0,485.8502197265625,2371.396484375,0.0,213.56776428222656,0.5749604105949402,1.0,0.0,3.0,1.0,0.0
17655180,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8061078190803528,0.1513310372829437,0.1357642859220504,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5530397891998291,0.050000000745058,0.0482202991843223,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5530397891998291,0.050000000745058,0.0356153510510921,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5530397891998291,0.050000000745058,0.0482202991843223,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5530397891998291,0.050000000745058,0.2287363409996032,284.95123291015625,284.95001220703125,300.1181640625,295.6410522460937,298.486328125,297.2236328125,284.9500732421875,1.0,0.1588286608457565,1.0,1.0,0.7705912590026855,1.0,-0.5958916544914246,0.2595020234584808,0.3363896310329437,0.121851310133934,0.9146828055381776,0.9146828055381776,0.0,24.198850631713867,25.0,14393.63671875,0.0,36.54891204833984,1.0,283.1499938964844,284.3341369628906,298.6571655273437,299.5696716308594,293.1499938964844,293.1499938964844,283.1499938964844,19814.8984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3655970990657806,1.0,0.0,0.0,2.9071567058563232,2.907170057296753,4.507497521899495e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6063.98291015625,0.0,526.0443725585938,2371.396484375,0.0,218.7057647705078,0.590275228023529,1.0,0.0,3.0,1.0,0.0
17655240,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8061078190803528,0.1513310372829437,0.1357642859220504,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5530397891998291,0.050000000745058,0.0482202991843223,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5530397891998291,0.050000000745058,0.0356153510510921,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5530397891998291,0.050000000745058,0.0482202991843223,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5530397891998291,0.050000000745058,0.2287363409996032,284.95123291015625,284.95001220703125,300.1181640625,295.6410522460937,298.486328125,297.2236328125,284.9500732421875,1.0,0.1588286608457565,1.0,1.0,0.7705912590026855,1.0,-0.5958916544914246,0.2595020234584808,0.3363896310329437,0.121851310133934,0.9146828055381776,0.9146828055381776,0.0,24.198850631713867,25.0,14393.63671875,0.0,36.54891204833984,1.0,283.1499938964844,284.3341369628906,298.6571655273437,299.5696716308594,293.1499938964844,293.1499938964844,283.1499938964844,19814.8984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3655970990657806,1.0,0.0,0.0,2.9071567058563232,2.907170057296753,4.507497521899495e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6063.98291015625,0.0,526.0443725585938,2371.396484375,0.0,218.7057647705078,0.590275228023529,1.0,0.0,3.0,1.0,0.0
17655300,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8104919791221619,0.1536739468574524,0.1378416866064071,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.5532777905464172,0.050000000745058,0.0482185967266559,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.5532777905464172,0.050000000745058,0.0356140919029712,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.5532777905464172,0.050000000745058,0.0482185967266559,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.5532777905464172,0.050000000745058,0.2287282645702362,284.9476318359375,284.95001220703125,300.12908935546875,295.6449279785156,298.4984741210937,297.2359313964844,284.94598388671875,1.0,0.1590307652950287,1.0,1.0,0.7688814401626587,1.0,-0.5983692407608032,0.2606560289859772,0.337713211774826,0.1228799223899841,0.91202312707901,0.91202312707901,0.0,24.181453704833984,25.0,14474.078125,0.0,36.78364944458008,1.0,283.1499938964844,284.3226928710937,298.66094970703125,299.57891845703125,293.1499938964844,293.1499938964844,283.1499938964844,20518.3984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3671955466270447,1.0,0.0,0.0,2.952974796295166,2.952988624572754,4.6506974626936426e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6100.65966796875,0.0,551.7584838867188,2371.396484375,0.0,221.2348175048828,0.59682697057724,1.0,0.0,3.0,1.0,0.0
17655360,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8148077130317688,0.1560703516006469,0.1399673670530319,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.5535246729850769,0.050000000745058,0.0482168346643447,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.5535246729850769,0.050000000745058,0.0356127880513668,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.5535246729850769,0.050000000745058,0.0482168346643447,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.5535246729850769,0.050000000745058,0.2287199050188064,284.9447021484375,284.95001220703125,300.1390991210937,295.6481628417969,298.5103759765625,297.2485046386719,284.9439697265625,1.0,0.1592376083135604,1.0,1.0,0.7671990990638733,1.0,-0.6009044647216797,0.261829525232315,0.3390749096870422,0.1239416226744651,0.9086205959320068,0.9086205959320068,0.0,24.163402557373047,25.0,14535.3251953125,0.0,37.024715423583984,1.0,283.1499938964844,284.3172607421875,298.6636047363281,299.58575439453125,293.1499938964844,293.1499938964844,283.1499938964844,20976.044921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.368706613779068,1.0,0.0,0.0,2.9777398109436035,2.9777538776397705,4.729029967620593e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6123.6416015625,0.0,566.4411010742188,2371.396484375,0.0,223.6332397460937,0.6048254370689392,1.0,0.0,3.0,1.0,0.0
17655420,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8233557939529419,0.1610082983970642,0.1443497091531753,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.5540430545806885,0.050000000745058,0.0482131466269493,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.5540430545806885,0.050000000745058,0.0356100685894489,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.5540430545806885,0.050000000745058,0.0482131466269493,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.5540430545806885,0.050000000745058,0.2287024110555648,284.94024658203125,284.95001220703125,300.1566772460937,295.6528625488281,298.5334167480469,297.2744140625,284.9399719238281,1.0,0.1596648097038269,1.0,1.0,0.7638343572616577,1.0,-0.6061305999755859,0.2642334401607513,0.341897189617157,0.1261743456125259,0.9003916382789612,0.9003916382789612,0.0,24.125730514526367,25.0,14678.185546875,0.0,37.524845123291016,1.0,283.1499938964844,284.30340576171875,298.6678771972656,299.5995178222656,293.1499938964844,293.1499938964844,283.1499938964844,22189.6953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717220425605774,1.0,0.0,0.0,3.0424766540527344,3.0424914360046387,4.93688617098087e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6183.27734375,0.0,606.0131225585938,2371.396484375,0.0,228.4434356689453,0.6183757185935974,1.0,0.0,3.0,1.0,0.0
17655480,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8233557939529419,0.1610082983970642,0.1443497091531753,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.5540430545806885,0.050000000745058,0.0482131466269493,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.5540430545806885,0.050000000745058,0.0356100685894489,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.5540430545806885,0.050000000745058,0.0482131466269493,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.5540430545806885,0.050000000745058,0.2287024110555648,284.94024658203125,284.95001220703125,300.1566772460937,295.6528625488281,298.5334167480469,297.2744140625,284.9399719238281,1.0,0.1596648097038269,1.0,1.0,0.7638343572616577,1.0,-0.6061305999755859,0.2642334401607513,0.341897189617157,0.1261743456125259,0.9003916382789612,0.9003916382789612,0.0,24.125730514526367,25.0,14678.185546875,0.0,37.524845123291016,1.0,283.1499938964844,284.30340576171875,298.6678771972656,299.5995178222656,293.1499938964844,293.1499938964844,283.1499938964844,22189.6953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717220425605774,1.0,0.0,0.0,3.0424766540527344,3.0424914360046387,4.93688617098087e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6183.27734375,0.0,606.0131225585938,2371.396484375,0.0,228.4434356689453,0.6183757185935974,1.0,0.0,3.0,1.0,0.0
17655540,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.831990122795105,0.1661405265331268,0.1489069312810897,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.5545956492424011,0.050000000745058,0.0482092425227165,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.5545956492424011,0.050000000745058,0.0356071814894676,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.5545956492424011,0.050000000745058,0.0482092425227165,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.5545956492424011,0.050000000745058,0.2286838889122009,284.9380187988281,284.95001220703125,300.1712646484375,295.6554260253906,298.5555725097656,297.3013916015625,284.9382019042969,1.0,0.1601111143827438,1.0,1.0,0.7604696154594421,1.0,-0.6115649938583374,0.2667003870010376,0.3448645770549774,0.1285891830921173,0.8915053606033325,0.8915053606033325,0.0,24.08638000488281,25.0,14822.85546875,0.0,38.04995346069336,1.0,283.1499938964844,284.2926330566406,298.67022705078125,299.6113586425781,293.1499938964844,293.1499938964844,283.1499938964844,23408.296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3746994733810425,1.0,0.0,0.0,3.100878953933716,3.1008942127227783,5.128238171892008e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6243.56005859375,0.0,643.8648071289062,2371.396484375,0.0,233.2268829345703,0.6247774958610535,1.0,0.0,3.0,1.0,0.0
17655600,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.831990122795105,0.1661405265331268,0.1489069312810897,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.5545956492424011,0.050000000745058,0.0482092425227165,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.5545956492424011,0.050000000745058,0.0356071814894676,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.5545956492424011,0.050000000745058,0.0482092425227165,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.5545956492424011,0.050000000745058,0.2286838889122009,284.9380187988281,284.95001220703125,300.1712646484375,295.6554260253906,298.5555725097656,297.3013916015625,284.9382019042969,1.0,0.1601111143827438,1.0,1.0,0.7604696154594421,1.0,-0.6115649938583374,0.2667003870010376,0.3448645770549774,0.1285891830921173,0.8915053606033325,0.8915053606033325,0.0,24.08638000488281,25.0,14822.85546875,0.0,38.04995346069336,1.0,283.1499938964844,284.2926330566406,298.67022705078125,299.6113586425781,293.1499938964844,293.1499938964844,283.1499938964844,23408.296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3746994733810425,1.0,0.0,0.0,3.100878953933716,3.1008942127227783,5.128238171892008e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6243.56005859375,0.0,643.8648071289062,2371.396484375,0.0,233.2268829345703,0.6247774958610535,1.0,0.0,3.0,1.0,0.0
17655660,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8368737101554871,0.1690705120563507,0.1515064686536789,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.5549178123474121,0.050000000745058,0.0482069738209247,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.5549178123474121,0.050000000745058,0.0356055051088333,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.5549178123474121,0.050000000745058,0.0482069738209247,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.5549178123474121,0.050000000745058,0.2286731302738189,284.942138671875,284.95001220703125,300.1781616210937,295.656005859375,298.5675048828125,297.3168029785156,284.9446105957031,1.0,0.1603667736053466,1.0,1.0,0.758623480796814,1.0,-0.6146641373634338,0.2680854499340057,0.3465786874294281,0.1300195902585983,0.8905348181724548,0.8905348181724548,0.0,24.063934326171875,25.0,14878.853515625,0.0,38.35185623168945,1.0,283.1499938964844,284.3001403808594,298.6693725585937,299.6139831542969,293.1499938964844,293.1499938964844,283.1499938964844,23333.79296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.376102477312088,1.0,0.0,0.0,3.089917182922364,3.089932441711426,5.092045398669143e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6261.91455078125,0.0,637.6351318359375,2371.396484375,0.0,235.4934997558593,0.6253130435943604,1.0,0.0,3.0,1.0,0.0
17655720,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8409023880958557,0.1714890748262405,0.1536517888307571,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.5551889538764954,0.050000000745058,0.0482050701975822,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.5551889538764954,0.050000000745058,0.0356041006743907,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.5551889538764954,0.050000000745058,0.0482050701975822,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.5551889538764954,0.050000000745058,0.2286641001701355,284.9478454589844,284.95001220703125,300.18316650390625,295.6560974121094,298.57696533203125,297.3295288085937,284.950439453125,1.0,0.160578042268753,1.0,1.0,0.7571333646774292,1.0,-0.6172218918800354,0.2692145705223083,0.348007321357727,0.1312355548143386,0.8931520581245422,0.8931520581245422,0.0,24.04525375366211,25.0,14941.0009765625,0.0,38.6021614074707,1.0,283.1499938964844,284.3040771484375,298.6688537597656,299.6172180175781,293.1499938964844,293.1499938964844,283.1499938964844,23294.568359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3771963119506836,1.0,0.0,0.0,3.092636585235596,3.092651844024658,5.101012447994435e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6288.8974609375,0.0,638.81103515625,2371.396484375,0.0,237.2665405273437,0.6227603554725647,1.0,0.0,3.0,1.0,0.0
17655780,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.8502070307731628,0.1770546734333038,0.1585905700922012,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.5558310747146606,0.050000000745058,0.0482005849480629,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.5558310747146606,0.050000000745058,0.0356007888913154,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.5558310747146606,0.050000000745058,0.0482005849480629,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.5558310747146606,0.050000000745058,0.2286428362131118,284.9646911621094,284.95001220703125,300.1927490234375,295.6551208496094,298.59765625,297.3587951660156,284.9678955078125,1.0,0.1610657721757888,1.0,1.0,0.7537970542907715,1.0,-0.6231085658073425,0.2717640697956085,0.3513445258140564,0.134166806936264,0.908911406993866,0.908911406993866,0.0,24.00196075439453,25.0,15068.3427734375,0.0,39.18256378173828,1.0,283.1499938964844,284.32049560546875,298.6671142578125,299.62322998046875,293.1499938964844,293.1499938964844,283.1499938964844,22483.337890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3795425295829773,1.0,0.0,0.0,3.0749876499176025,3.075002670288086,5.042958264311892e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6341.6787109375,0.0,624.4943237304688,2371.396484375,0.0,241.08775329589844,0.6240976452827454,1.0,0.0,3.0,1.0,0.0
17655840,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.8502070307731628,0.1770546734333038,0.1585905700922012,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.5558310747146606,0.050000000745058,0.0482005849480629,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.5558310747146606,0.050000000745058,0.0356007888913154,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.5558310747146606,0.050000000745058,0.0482005849480629,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.5558310747146606,0.050000000745058,0.2286428362131118,284.9646911621094,284.95001220703125,300.1927490234375,295.6551208496094,298.59765625,297.3587951660156,284.9678955078125,1.0,0.1610657721757888,1.0,1.0,0.7537970542907715,1.0,-0.6231085658073425,0.2717640697956085,0.3513445258140564,0.134166806936264,0.908911406993866,0.908911406993866,0.0,24.00196075439453,25.0,15068.3427734375,0.0,39.18256378173828,1.0,283.1499938964844,284.32049560546875,298.6671142578125,299.62322998046875,293.1499938964844,293.1499938964844,283.1499938964844,22483.337890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3795425295829773,1.0,0.0,0.0,3.0749876499176025,3.075002670288086,5.042958264311892e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6341.6787109375,0.0,624.4943237304688,2371.396484375,0.0,241.08775329589844,0.6240976452827454,1.0,0.0,3.0,1.0,0.0
17655900,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.8550094366073608,0.1799075454473495,0.1611263751983642,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.5561701059341431,0.050000000745058,0.0481982305645942,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.5561701059341431,0.050000000745058,0.035599049180746,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.5561701059341431,0.050000000745058,0.0481982305645942,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.5561701059341431,0.050000000745058,0.2286316603422165,284.97003173828125,284.95001220703125,300.19677734375,295.6540832519531,298.6077575683594,297.3738098144531,284.97076416015625,1.0,0.1613173186779022,1.0,1.0,0.7521289587020874,1.0,-0.6261307597160339,0.2730444967746734,0.3530862331390381,0.1357498615980148,0.9184271097183228,0.9184271097183228,0.0,23.979755401611328,25.0,15160.6796875,0.0,39.483055114746094,1.0,283.1499938964844,284.316650390625,298.667724609375,299.6299133300781,293.1499938964844,293.1499938964844,283.1499938964844,22583.62109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3809791803359985,1.0,0.0,0.0,3.106173038482666,3.1061882972717285,5.145764134795172e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6385.197265625,0.0,641.407958984375,2371.396484375,0.0,243.4403686523437,0.6271867752075195,1.0,0.0,3.0,1.0,0.0
17655960,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8599159121513367,0.1828101873397827,0.1637091338634491,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.5565192103385925,0.050000000745058,0.0481958128511905,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.5565192103385925,0.050000000745058,0.0355972647666931,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.5565192103385925,0.050000000745058,0.0481958128511905,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.5565192103385925,0.050000000745058,0.2286201864480972,284.9718322753906,284.95001220703125,300.2003479003906,295.6527404785156,298.6177062988281,297.3890991210937,284.9725646972656,1.0,0.1615754514932632,1.0,1.0,0.7504854798316956,1.0,-0.6292091608047485,0.2743250131607055,0.3548841476440429,0.1374157071113586,0.9267279505729676,0.9267279505729676,0.0,23.95770072937012,25.0,15236.5478515625,0.0,39.79147720336914,1.0,283.1499938964844,284.3152160644531,298.6676025390625,299.6349182128906,293.1499938964844,293.1499938964844,283.1499938964844,22583.69921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3825587630271911,1.0,0.0,0.0,3.125808954238892,3.125824213027954,5.21102833772602e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6417.5458984375,0.0,651.8142700195312,2371.396484375,0.0,246.0386962890625,0.6335867047309875,1.0,0.0,3.0,1.0,0.0
17656020,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.869962751865387,0.1887314021587371,0.1689765006303787,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.5572462677955627,0.050000000745058,0.0481908060610294,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.5572462677955627,0.050000000745058,0.0355935655534267,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.5572462677955627,0.050000000745058,0.0481908060610294,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.5572462677955627,0.050000000745058,0.2285964339971542,284.9708251953125,284.95001220703125,300.2062683105469,295.64923095703125,298.6372375488281,297.42047119140625,284.9706115722656,1.0,0.1621064245700836,1.0,1.0,0.7471985220909119,1.0,-0.6354856491088867,0.2768772542476654,0.3586084246635437,0.1409851759672165,0.9404720067977904,0.9404720067977904,0.0,23.9138298034668,25.0,15408.76953125,0.0,40.4271354675293,1.0,283.1499938964844,284.3021240234375,298.6663818359375,299.6455078125,293.1499938964844,293.1499938964844,283.1499938964844,23170.498046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3860624432563782,1.0,0.0,0.0,3.1979522705078125,3.1979682445526123,5.454343749988766e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6491.86474609375,0.0,694.9295043945312,2371.396484375,0.0,251.84815979003903,0.6474863886833191,1.0,0.0,3.0,1.0,0.0
17656080,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.869962751865387,0.1887314021587371,0.1689765006303787,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.5572462677955627,0.050000000745058,0.0481908060610294,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.5572462677955627,0.050000000745058,0.0355935655534267,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.5572462677955627,0.050000000745058,0.0481908060610294,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.5572462677955627,0.050000000745058,0.2285964339971542,284.9708251953125,284.95001220703125,300.2062683105469,295.64923095703125,298.6372375488281,297.42047119140625,284.9706115722656,1.0,0.1621064245700836,1.0,1.0,0.7471985220909119,1.0,-0.6354856491088867,0.2768772542476654,0.3586084246635437,0.1409851759672165,0.9404720067977904,0.9404720067977904,0.0,23.9138298034668,25.0,15408.76953125,0.0,40.4271354675293,1.0,283.1499938964844,284.3021240234375,298.6663818359375,299.6455078125,293.1499938964844,293.1499938964844,283.1499938964844,23170.498046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3860624432563782,1.0,0.0,0.0,3.1979522705078125,3.1979682445526123,5.454343749988766e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6491.86474609375,0.0,694.9295043945312,2371.396484375,0.0,251.84815979003903,0.6474863886833191,1.0,0.0,3.0,1.0,0.0
17656140,297.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.8772019147872925,0.1929901093244552,0.1727625578641891,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.5577822327613831,0.050000000745058,0.0481871403753757,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.5577822327613831,0.050000000745058,0.0355908572673797,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.5577822327613831,0.050000000745058,0.0481871403753757,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.5577822327613831,0.050000000745058,0.228579044342041,284.9679260253906,284.95001220703125,300.2095947265625,295.646240234375,298.6507873535156,297.44317626953125,284.9670104980469,1.0,0.1624912768602371,1.0,1.0,0.7448952198028564,1.0,-0.6399964094161987,0.2786679267883301,0.3613284826278686,0.1436801850795745,0.947587788105011,0.947587788105011,0.0,23.882932662963867,25.0,15536.2822265625,0.0,40.88932418823242,1.0,283.1499938964844,284.2895202636719,298.6642150878906,299.6519470214844,293.1499938964844,293.1499938964844,283.1499938964844,23852.72265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3886248469352722,1.0,0.0,0.0,3.2608466148376465,3.2608630657196045,5.670995619766472e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6546.80029296875,0.0,735.1512451171875,2371.396484375,0.0,256.1393737792969,0.6568904519081116,1.0,0.0,3.0,1.0,0.0
17656200,297.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.8803434371948242,0.1948377341032028,0.1744059920310974,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.5580179691314697,0.050000000745058,0.0481855310499668,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.5580179691314697,0.050000000745058,0.0355896688997745,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.5580179691314697,0.050000000745058,0.0481855310499668,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.5580179691314697,0.050000000745058,0.2285714149475097,284.9669189453125,284.95001220703125,300.2108764648437,295.6448669433594,298.6565246582031,297.4530334472656,284.9664306640625,1.0,0.1626591980457306,1.0,1.0,0.7439115643501282,1.0,-0.6419543623924255,0.279435396194458,0.3625189960002899,0.1448796242475509,0.9503371119499208,0.9503371119499208,0.0,23.86969947814941,25.0,15583.9609375,0.0,41.09136199951172,1.0,283.1499938964844,284.2865905761719,298.66265869140625,299.6535949707031,293.1499938964844,293.1499938964844,283.1499938964844,24033.181640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3896767199039459,1.0,0.0,0.0,3.278784275054932,3.2788009643554688,5.733558623433055e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6565.5,0.0,746.7943725585938,2371.396484375,0.0,257.911865234375,0.6632702350616455,1.0,0.0,3.0,1.0,0.0
17656260,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.8899635672569275,0.2005025446414947,0.1794522404670715,297.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.55875164270401,0.050000000745058,0.048180554062128,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.55875164270401,0.050000000745058,0.0355859920382499,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.55875164270401,0.050000000745058,0.048180554062128,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.55875164270401,0.050000000745058,0.2285477966070175,284.962646484375,284.95001220703125,300.21417236328125,295.64031982421875,298.67388916015625,297.4833984375,284.9620361328125,1.0,0.1631785035133361,1.0,1.0,0.7409736514091492,1.0,-0.6479657292366028,0.2817559540271759,0.3662098050117492,0.1486604064702987,0.9563109278678894,0.9563109278678894,0.0,23.829986572265625,25.0,15746.37890625,0.0,41.71736907958984,1.0,283.1499938964844,284.2717590332031,298.6579895019531,299.6595153808594,293.1499938964844,293.1499938964844,283.1499938964844,24993.224609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3929003179073334,1.0,0.0,0.0,3.356758117675781,3.3567757606506348,6.009505000292847e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6633.1005859375,0.0,799.9979858398438,2371.396484375,0.0,263.38543701171875,0.675654947757721,1.0,0.0,3.0,1.0,0.0
17656320,297.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.890962541103363,0.2010926604270935,0.1799783706665039,297.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.5588285326957703,0.050000000745058,0.0481800325214862,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.5588285326957703,0.050000000745058,0.0355856083333492,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.5588285326957703,0.050000000745058,0.0481800325214862,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.5588285326957703,0.050000000745058,0.2285453379154205,284.96246337890625,284.95001220703125,300.2144775390625,295.63983154296875,298.6756591796875,297.4865417480469,284.9620056152344,1.0,0.163233146071434,1.0,1.0,0.7406710386276245,1.0,-0.6485928297042847,0.2819955945014953,0.3665972352027893,0.1490631699562072,0.9569452404975892,0.9569452404975892,0.0,23.82599830627441,25.0,15761.62109375,0.0,41.78322982788086,1.0,283.1499938964844,284.2710266113281,298.6573791503906,299.6598815917969,293.1499938964844,293.1499938964844,283.1499938964844,25054.78515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3932123184204101,1.0,0.0,0.0,3.3620829582214355,3.36210036277771,6.028585062267666e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6639.08984375,0.0,803.6884155273438,2371.396484375,0.0,263.91864013671875,0.6796677112579346,1.0,0.0,3.0,1.0,0.0
17656380,297.5522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9016547203063964,0.2074449956417083,0.1856482923030853,297.5660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.5596604943275452,0.050000000745058,0.0481744371354579,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.5596604943275452,0.050000000745058,0.0355814732611179,297.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.5596604943275452,0.050000000745058,0.0481744371354579,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.5596604943275452,0.050000000745058,0.2285187840461731,284.9584350585937,284.95001220703125,300.21746826171875,295.6344299316406,298.6947021484375,297.52069091796875,284.9581604003906,1.0,0.1638268232345581,1.0,1.0,0.7374305129051208,1.0,-0.6553470492362976,0.2845635712146759,0.3707834780216217,0.1534774601459503,0.9611079692840576,0.9611079692840576,0.0,23.78457832336425,25.0,15940.9736328125,0.0,42.499542236328125,1.0,283.1499938964844,284.2564392089844,298.6514587402344,299.6653747558594,293.1499938964844,293.1499938964844,283.1499938964844,26165.119140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3966355919837951,1.0,0.0,0.0,3.444799900054932,3.4448182582855225,6.328875770122977e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6712.88720703125,0.0,863.5069580078125,2371.396484375,0.0,269.81024169921875,0.6960400342941284,1.0,0.0,3.0,1.0,0.0
17656440,297.5522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9016547203063964,0.2074449956417083,0.1856482923030853,297.5660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.5596604943275452,0.050000000745058,0.0481744371354579,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.5596604943275452,0.050000000745058,0.0355814732611179,297.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.5596604943275452,0.050000000745058,0.0481744371354579,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.5596604943275452,0.050000000745058,0.2285187840461731,284.9584350585937,284.95001220703125,300.21746826171875,295.6344299316406,298.6947021484375,297.52069091796875,284.9581604003906,1.0,0.1638268232345581,1.0,1.0,0.7374305129051208,1.0,-0.6553470492362976,0.2845635712146759,0.3707834780216217,0.1534774601459503,0.9611079692840576,0.9611079692840576,0.0,23.78457832336425,25.0,15940.9736328125,0.0,42.499542236328125,1.0,283.1499938964844,284.2564392089844,298.6514587402344,299.6653747558594,293.1499938964844,293.1499938964844,283.1499938964844,26165.119140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3966355919837951,1.0,0.0,0.0,3.444799900054932,3.4448182582855225,6.328875770122977e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6712.88720703125,0.0,863.5069580078125,2371.396484375,0.0,269.81024169921875,0.6960400342941284,1.0,0.0,3.0,1.0,0.0
17656500,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9070976376533508,0.2106470018625259,0.1885091364383697,297.5882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.5600795745849609,0.050000000745058,0.0481716357171535,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.5600795745849609,0.050000000745058,0.0355794057250022,297.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.5600795745849609,0.050000000745058,0.0481716357171535,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.5600795745849609,0.050000000745058,0.2285054922103881,284.9568176269531,284.95001220703125,300.21881103515625,295.63165283203125,298.70428466796875,297.5379638671875,284.9560852050781,1.0,0.1641307920217514,1.0,1.0,0.7358102202415466,1.0,-0.6587554216384888,0.2858534455299377,0.3729020059108734,0.1557499915361404,0.9625588655471802,0.9625588655471802,0.0,23.76518440246582,25.0,16039.548828125,0.0,42.86618423461914,1.0,283.1499938964844,284.2477722167969,298.64862060546875,299.6686706542969,293.1499938964844,293.1499938964844,283.1499938964844,26872.18359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3983252048492431,1.0,0.0,0.0,3.494353771209717,3.494372606277466,6.512268555525225e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6755.6484375,0.0,900.9445190429688,2371.396484375,0.0,272.7470703125,0.703078031539917,1.0,0.0,3.0,1.0,0.0
17656560,297.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.912806272506714,0.2138624787330627,0.1913829892873764,297.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5604982972145081,0.050000000745058,0.04816884547472,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5604982972145081,0.050000000745058,0.0355773456394672,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5604982972145081,0.050000000745058,0.04816884547472,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5604982972145081,0.050000000745058,0.228492259979248,284.9557800292969,284.95001220703125,300.2201232910156,295.62890625,298.71392822265625,297.5553894042969,284.9557189941406,1.0,0.1644393652677536,1.0,1.0,0.7342044115066528,1.0,-0.6621795892715454,0.2871482670307159,0.3750313222408294,0.1580502092838287,0.9638776183128356,0.9638776183128356,0.0,23.746841430664062,25.0,16122.6044921875,0.0,43.23820114135742,1.0,283.1499938964844,284.24383544921875,298.6454467773437,299.6706848144531,293.1499938964844,293.1499938964844,283.1499938964844,27291.697265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3999562561511993,1.0,0.0,0.0,3.524011611938477,3.524030923843384,6.623282047257817e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6787.72119140625,0.0,923.8011474609376,2371.396484375,0.0,275.6009521484375,0.7117831110954285,1.0,0.0,3.0,1.0,0.0
17656620,297.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.9231702089309692,0.2195333391427993,0.1964542269706726,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.5612308382987976,0.050000000745058,0.0481639914214611,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.5612308382987976,0.050000000745058,0.0355737619102001,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.5612308382987976,0.050000000745058,0.0481639914214611,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.5612308382987976,0.050000000745058,0.2284692525863647,284.9540100097656,284.95001220703125,300.22247314453125,295.6241455078125,298.7312927246094,297.58660888671875,284.9539794921875,1.0,0.1649907380342483,1.0,1.0,0.731383204460144,1.0,-0.6682222485542297,0.2894469499588012,0.3787752985954284,0.1621324717998504,0.9655399918556212,0.9655399918556212,0.0,23.716930389404297,25.0,16286.4306640625,0.0,43.903446197509766,1.0,283.1499938964844,284.2331237792969,298.6405944824219,299.6759948730469,293.1499938964844,293.1499938964844,283.1499938964844,28342.126953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4028540849685669,1.0,0.0,0.0,3.594862461090088,3.5948824882507324,6.892283295201196e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6855.560546875,0.0,980.2211303710938,2371.396484375,0.0,280.71875,0.7229318618774414,1.0,0.0,3.0,1.0,0.0
17656680,297.57696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.9246162176132202,0.2203203290700912,0.1971579939126968,297.6554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.5613312125205994,0.050000000745058,0.0481633320450782,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.5613312125205994,0.050000000745058,0.0355732701718807,297.5914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.5613312125205994,0.050000000745058,0.0481633320450782,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.5613312125205994,0.050000000745058,0.2284661084413528,284.9541320800781,284.95001220703125,300.2228088378906,295.6235046386719,298.7337646484375,297.5910339355469,284.9542541503906,1.0,0.1650681048631668,1.0,1.0,0.73099285364151,1.0,-0.6690612435340881,0.2897685468196869,0.3792927265167236,0.1626991927623748,0.9659451842308044,0.9659451842308044,0.0,23.71309471130371,25.0,16307.4794921875,0.0,43.99676132202149,1.0,283.1499938964844,284.2326354980469,298.63983154296875,299.6765441894531,293.1499938964844,293.1499938964844,283.1499938964844,28428.64453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4032400846481323,1.0,0.0,0.0,3.600991487503052,3.6010115146636963,6.915805670359987e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6863.91357421875,0.0,985.16796875,2371.396484375,0.0,281.40509033203125,0.7271101474761963,1.0,0.0,3.0,1.0,0.0
17656740,297.5844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9329152703285216,0.2248591184616089,0.201219379901886,297.6873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.5619063377380371,0.1456165015697479,0.048159547150135,297.5337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.5619063377380371,0.050000000745058,0.0355704799294471,297.62213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.5619063377380371,0.050000000745058,0.048159547150135,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.5619063377380371,0.050000000745058,0.2284481674432754,284.9533996582031,284.95001220703125,300.2248840332031,295.6199035644531,298.7484436035156,297.616943359375,284.95330810546875,1.0,0.1655173450708389,1.0,1.0,0.7287423610687256,1.0,-0.6739016175270081,0.2916396856307983,0.3822619020938873,0.1659606993198394,0.967236876487732,0.967236876487732,0.0,23.69198226928711,25.0,16444.6953125,0.0,44.539310455322266,1.0,283.1499938964844,284.2242431640625,298.63641357421875,299.6815490722656,293.1499938964844,293.1499938964844,283.1499938964844,29321.078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4055595695972442,1.0,0.0,0.0,3.659935474395752,3.659956216812134,7.144065534703259e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6921.625,0.0,1033.998291015625,2371.396484375,0.0,285.5535888671875,0.7359588146209717,1.0,0.0,3.0,1.0,0.0
17656800,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.9772734642028807,0.2268655896186828,0.2028197199106216,297.6789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.7779718041419983,0.146849438548088,0.1094897985458374,297.5472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.5896610617637634,0.050000000745058,0.0354523099958896,297.6358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.5896610617637634,0.050000000745058,0.0479995571076869,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.5896610617637634,0.050000000745058,0.2276892364025116,284.96392822265625,284.95001220703125,300.2258605957031,295.61846923828125,298.75811767578125,297.62554931640625,284.9924621582031,1.0,0.1667551100254058,1.0,1.0,0.7277812361717224,1.0,-0.7481366991996765,0.3254728615283966,0.4226638376712799,0.1847904771566391,0.9753763675689696,0.9753763675689696,0.0,20.3703670501709,43.0,17711.2421875,0.0,49.70193862915039,1.0,283.1499938964844,284.2839660644531,298.6374816894531,299.6982116699219,293.1499938964844,293.1499938964844,283.1499938964844,29513.21484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4068336486816406,1.0,0.0,0.0,3.6768546104431152,3.676875591278076,7.210269359347876e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7043.28076171875,0.0,1047.804931640625,2371.396484375,0.0,287.8502197265625,0.7422206401824951,1.0,0.0,3.0,1.0,0.0
17656860,297.60260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12603759765625,0.9643744230270386,0.2338794618844986,0.2091076523065567,297.554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257629394531,0.8158076405525208,0.1409370452165603,0.1353452801704406,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.119873046875,0.5735580921173096,0.050000000745058,0.0355170927941799,297.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.119873046875,0.5735580921173096,0.050000000745058,0.0480872690677642,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.119873046875,0.5735580921173096,0.050000000745058,0.228105291724205,285.1254577636719,284.95001220703125,300.2295837402344,295.6140441894531,298.7505798339844,297.6051025390625,285.1260986328125,1.0,0.1769346296787262,1.0,1.0,0.7253301739692688,1.0,-0.787440299987793,0.3429799377918243,0.4444603323936462,0.197607934474945,1.0,1.0,0.0,23.04677391052246,31.0,18954.623046875,0.0,58.5908317565918,1.0,283.1499938964844,284.3490905761719,298.6968688964844,299.8464660644531,293.1499938964844,293.1499938964844,283.1499938964844,30279.37890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4235757291316986,1.0,0.0,0.0,3.780832767486572,3.7808547019958496,7.623835358572251e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7131.81005859375,0.0,1132.0537109375,2371.396484375,0.0,319.3243408203125,0.761743426322937,1.0,0.0,3.0,1.0,0.0
