time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.60260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12603759765625,0.9643744230270386,0.2338794618844986,0.2091076523065567,297.554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257629394531,0.8158076405525208,0.1409370452165603,0.1353452801704406,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.119873046875,0.5735580921173096,0.050000000745058,0.0355170927941799,297.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.119873046875,0.5735580921173096,0.050000000745058,0.0480872690677642,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.119873046875,0.5735580921173096,0.050000000745058,0.228105291724205,285.1254577636719,284.95001220703125,300.2295837402344,295.6140441894531,298.7505798339844,297.6051025390625,285.1260986328125,1.0,0.1769346296787262,1.0,1.0,0.7253301739692688,1.0,-0.787440299987793,0.3429799377918243,0.4444603323936462,0.197607934474945,1.0,1.0,0.0,23.04677391052246,31.0,18954.623046875,0.0,58.5908317565918,1.0,283.1499938964844,284.3490905761719,298.6968688964844,299.8464660644531,293.1499938964844,293.1499938964844,283.1499938964844,30279.37890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4235757291316986,1.0,0.0,0.0,3.780832767486572,3.7808547019958496,7.623835358572251e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7131.81005859375,0.0,1132.0537109375,2371.396484375,0.0,319.3243408203125,0.761743426322937,1.0,0.0,3.0,1.0,0.0
17656980,297.6380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491149902344,0.9909844994544984,0.2431475818157196,0.208062544465065,297.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.835701048374176,0.1397785991430282,0.1329256445169448,297.6354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325439453125,0.5948526859283447,0.050000000745058,0.0354323610663414,297.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.842697024345398,0.1423200219869613,0.1364953964948654,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325439453125,0.5948526859283447,0.050000000745058,0.2275611311197281,285.2466125488281,284.95001220703125,300.2343444824219,295.6105041503906,298.7526550292969,297.5920715332031,285.2569885253906,1.0,0.1822069734334945,1.0,1.0,0.72287917137146,1.0,-0.8734210133552551,0.3824962079524994,0.4909247756004333,0.2219161838293075,1.0,1.0,0.0,21.12212181091309,25.0,20841.63671875,0.0,70.40924072265625,1.0,283.1499938964844,284.44384765625,298.71978759765625,299.9600524902344,293.1499938964844,293.1499938964844,283.1499938964844,31608.951171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445225328207016,1.0,0.0,0.0,3.862857818603516,3.862880706787109,7.958220749060274e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7237.2177734375,0.0,1207.35546875,2371.396484375,0.0,364.2491149902344,0.7780784964561462,1.0,0.0,3.0,1.0,0.0
17657040,297.6380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491149902344,0.9909844994544984,0.2431475818157196,0.208062544465065,297.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.835701048374176,0.1397785991430282,0.1329256445169448,297.6354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325439453125,0.5948526859283447,0.050000000745058,0.0354323610663414,297.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.842697024345398,0.1423200219869613,0.1364953964948654,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325439453125,0.5948526859283447,0.050000000745058,0.2275611311197281,285.2466125488281,284.95001220703125,300.2343444824219,295.6105041503906,298.7526550292969,297.5920715332031,285.2569885253906,1.0,0.1822069734334945,1.0,1.0,0.72287917137146,1.0,-0.8734210133552551,0.3824962079524994,0.4909247756004333,0.2219161838293075,1.0,1.0,0.0,21.12212181091309,25.0,20841.63671875,0.0,70.40924072265625,1.0,283.1499938964844,284.44384765625,298.71978759765625,299.9600524902344,293.1499938964844,293.1499938964844,283.1499938964844,31608.951171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445225328207016,1.0,0.0,0.0,3.862857818603516,3.862880706787109,7.958220749060274e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7237.2177734375,0.0,1207.35546875,2371.396484375,0.0,364.2491149902344,0.7780784964561462,1.0,0.0,3.0,1.0,0.0
17657100,297.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545166015625,0.9897814393043518,0.2479354292154312,0.2063271552324295,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546081542969,0.8371549248695374,0.1403234899044037,0.1331592351198196,297.6565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.5956887006759644,0.050000000745058,0.0354292914271354,297.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.254638671875,0.8391921520233154,0.1399966776371002,0.1341941803693771,297.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.5956887006759644,0.050000000745058,0.2275414168834686,285.254638671875,284.95001220703125,300.2372131347656,295.609130859375,298.7599792480469,297.6009521484375,285.25360107421875,1.0,0.1834879964590072,1.0,1.0,0.7216536402702332,1.0,-0.8840444087982178,0.3877940773963928,0.4962503314018249,0.2247179597616195,1.0,1.0,0.0,21.13393783569336,25.0,20985.470703125,0.0,70.99967956542969,1.0,283.1499938964844,284.4339294433594,298.7134704589844,299.9772644042969,293.1499938964844,293.1499938964844,283.1499938964844,32377.333984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555355012416839,1.0,0.0,0.0,3.909527063369751,3.909550428390503,8.151677661771828e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7240.80712890625,0.0,1251.646484375,2371.396484375,0.0,387.63671875,0.784572184085846,1.0,0.0,3.0,1.0,0.0
17657160,297.6669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25006103515625,0.9904545545578004,0.252296507358551,0.2081429660320282,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2502746582031,0.8368666172027588,0.1412211954593658,0.1338412761688232,297.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509765625,0.5943210124969482,0.050000000745058,0.0354342684149742,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2502746582031,0.8343111872673035,0.1387230455875396,0.132538229227066,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509765625,0.5943210124969482,0.050000000745058,0.2275733798742294,285.25030517578125,284.95001220703125,300.240478515625,295.6080627441406,298.777587890625,297.6298828125,285.24908447265625,1.0,0.1838957667350769,1.0,1.0,0.7209543585777283,1.0,-0.885100781917572,0.3881317377090454,0.4969690442085266,0.2259992510080337,1.0,1.0,0.0,21.3338623046875,25.0,20991.3125,0.0,71.47920989990234,1.0,283.1499938964844,284.42547607421875,298.6911315917969,299.9657897949219,293.1499938964844,293.1499938964844,283.1499938964844,32822.9921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625939130783081,1.0,0.0,0.0,3.9363412857055664,3.936365127563477,8.263880886261177e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7236.78759765625,0.0,1277.5777587890625,2371.396484375,0.0,404.484375,0.7927470803260803,1.0,0.0,3.0,1.0,0.0
17657220,297.7424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2932434082031,0.9784976840019226,0.266393780708313,0.1826534420251846,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922058105469,0.8652587532997131,0.1438232809305191,0.1359412968158722,297.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2921142578125,0.8643463253974915,0.1408298164606094,0.1000878065824508,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920837402344,0.8558768630027771,0.1385901570320129,0.1315207034349441,297.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846069335937,0.6132199168205261,0.050000000745058,0.2271540015935897,285.2920837402344,284.95001220703125,300.2483215332031,295.60699462890625,298.7904663085937,297.64044189453125,285.29791259765625,1.0,0.1866130083799362,1.0,1.0,0.7195557951927185,1.0,-0.9329063892364502,0.4106120467185974,0.5222944021224976,0.2391786128282547,1.0,1.0,0.0,19.668163299560547,28.0,21878.623046875,0.0,77.29542541503906,1.0,283.1499938964844,284.4545593261719,298.6522521972656,299.95574951171875,293.1499938964844,293.1499938964844,283.04998779296875,34013.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709134995937347,1.0,0.0,0.0,4.007083415985107,4.007108211517334,8.563579285691958e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7366.4248046875,0.0,1347.703369140625,2371.396484375,0.0,425.2803039550781,0.8058767914772034,1.0,0.0,3.0,1.0,0.0
17657280,297.7424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2932434082031,0.9784976840019226,0.266393780708313,0.1826534420251846,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922058105469,0.8652587532997131,0.1438232809305191,0.1359412968158722,297.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2921142578125,0.8643463253974915,0.1408298164606094,0.1000878065824508,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920837402344,0.8558768630027771,0.1385901570320129,0.1315207034349441,297.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846069335937,0.6132199168205261,0.050000000745058,0.2271540015935897,285.2920837402344,284.95001220703125,300.2483215332031,295.60699462890625,298.7904663085937,297.64044189453125,285.29791259765625,1.0,0.1866130083799362,1.0,1.0,0.7195557951927185,1.0,-0.9329063892364502,0.4106120467185974,0.5222944021224976,0.2391786128282547,1.0,1.0,0.0,19.668163299560547,28.0,21878.623046875,0.0,77.29542541503906,1.0,283.1499938964844,284.4545593261719,298.6522521972656,299.95574951171875,293.1499938964844,293.1499938964844,283.04998779296875,34013.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709134995937347,1.0,0.0,0.0,4.007083415985107,4.007108211517334,8.563579285691958e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7366.4248046875,0.0,1347.703369140625,2371.396484375,0.0,425.2803039550781,0.8058767914772034,1.0,0.0,3.0,1.0,0.0
17657340,297.7922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393493652344,0.9840206503868104,0.2790219485759735,0.1929798871278762,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397766113281,0.8614702820777893,0.1472556740045547,0.1390490233898162,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398681640625,0.8408267498016357,0.1347050666809082,0.0952689424157142,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398376464844,0.8501651883125305,0.1413164883852005,0.1335336863994598,297.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24432373046875,0.6056364178657532,0.050000000745058,0.2273154556751251,285.2398376464844,284.95001220703125,300.2582092285156,295.6075744628906,298.7562866210937,297.5694885253906,285.2381591796875,1.0,0.1901861578226089,1.0,1.0,0.7181572318077087,1.0,-0.9458476305007936,0.4166798591613769,0.5291677713394165,0.243808776140213,1.0,1.0,0.0,20.70642852783203,31.0,22660.28515625,0.0,81.34358215332031,1.0,283.0540466308594,284.3877868652344,298.6595458984375,300.0109558105469,293.1499938964844,293.1499938964844,282.75,34967.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4825077354907989,1.0,0.0,0.0,4.062915802001953,4.062941074371338,8.803881428320892e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7600.65234375,0.0,1404.826416015625,2371.396484375,0.0,456.0780334472656,0.8149633407592773,1.0,0.0,3.0,1.0,0.0
17657400,297.7922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393493652344,0.9840206503868104,0.2790219485759735,0.1929798871278762,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397766113281,0.8614702820777893,0.1472556740045547,0.1390490233898162,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398681640625,0.8408267498016357,0.1347050666809082,0.0952689424157142,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398376464844,0.8501651883125305,0.1413164883852005,0.1335336863994598,297.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24432373046875,0.6056364178657532,0.050000000745058,0.2273154556751251,285.2398376464844,284.95001220703125,300.2582092285156,295.6075744628906,298.7562866210937,297.5694885253906,285.2381591796875,1.0,0.1901861578226089,1.0,1.0,0.7181572318077087,1.0,-0.9458476305007936,0.4166798591613769,0.5291677713394165,0.243808776140213,1.0,1.0,0.0,20.70642852783203,31.0,22660.28515625,0.0,81.34358215332031,1.0,283.0540466308594,284.3877868652344,298.6595458984375,300.0109558105469,293.1499938964844,293.1499938964844,282.75,34967.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4825077354907989,1.0,0.0,0.0,4.062915802001953,4.062941074371338,8.803881428320892e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7600.65234375,0.0,1404.826416015625,2371.396484375,0.0,456.0780334472656,0.8149633407592773,1.0,0.0,3.0,1.0,0.0
17657460,297.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9885809421539308,0.2874157428741455,0.2032453417778015,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8586061000823975,0.1509889662265777,0.142584428191185,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8287898302078247,0.1343191862106323,0.0942336469888687,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8469683527946472,0.1446771621704101,0.1367062926292419,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.5979998111724854,0.050000000745058,0.2274857312440872,285.0316162109375,284.95001220703125,300.2704772949219,295.6099853515625,298.7777099609375,297.5938415527344,285.0219116210937,1.0,0.1946543604135513,1.0,1.0,0.7161469459533691,1.0,-0.965179979801178,0.4261281788349151,0.5390518307685852,0.2497499883174896,1.0,1.0,0.0,21.861480712890625,34.0,23683.8828125,0.0,86.9258041381836,1.0,282.76025390625,284.1469116210937,298.6900939941406,300.1205444335937,293.1499938964844,293.1499938964844,282.45001220703125,35431.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023595094680786,1.0,0.0,0.0,4.089792251586914,4.089818000793457,8.920743539420073e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7642.96923828125,0.0,1432.8905029296875,2371.396484375,0.0,514.2130126953125,0.8201460242271423,1.0,0.0,3.0,1.0,0.0
17657520,297.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9885809421539308,0.2874157428741455,0.2032453417778015,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8586061000823975,0.1509889662265777,0.142584428191185,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8287898302078247,0.1343191862106323,0.0942336469888687,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8469683527946472,0.1446771621704101,0.1367062926292419,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.5979998111724854,0.050000000745058,0.2274857312440872,285.0316162109375,284.95001220703125,300.2704772949219,295.6099853515625,298.7777099609375,297.5938415527344,285.0219116210937,1.0,0.1946543604135513,1.0,1.0,0.7161469459533691,1.0,-0.965179979801178,0.4261281788349151,0.5390518307685852,0.2497499883174896,1.0,1.0,0.0,21.861480712890625,34.0,23683.8828125,0.0,86.9258041381836,1.0,282.76025390625,284.1469116210937,298.6900939941406,300.1205444335937,293.1499938964844,293.1499938964844,282.45001220703125,35431.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023595094680786,1.0,0.0,0.0,4.089792251586914,4.089818000793457,8.920743539420073e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7642.96923828125,0.0,1432.8905029296875,2371.396484375,0.0,514.2130126953125,0.8201460242271423,1.0,0.0,3.0,1.0,0.0
17657580,298.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8727132678031921,0.3161687850952148,0.0877187848091125,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8727132678031921,0.1600114405155182,0.0923721045255661,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8727196455001831,0.1398180872201919,0.0682271942496299,297.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8727132678031921,0.1531516462564468,0.0923721045255661,297.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9737095832824708,0.1319523453712463,0.5947721600532532,284.9886779785156,284.95001220703125,300.2854309082031,295.6145324707031,298.8075866699219,297.59423828125,284.9999084472656,1.0,0.2040764689445495,1.0,1.0,0.7141366600990295,1.0,-1.1225367784500122,0.5043732523918152,0.6181635856628418,0.2834234237670898,1.0,1.0,0.0,15.421985626220703,54.0,27594.58984375,0.0,109.7336883544922,1.0,282.46240234375,284.072021484375,298.7153625488281,300.2857666015625,293.1499938964844,293.1499938964844,282.1499938964844,35644.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5238549113273621,1.0,0.0,0.0,4.097180843353272,4.097206592559815,8.953005021794525e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7859.3359375,0.0,1441.380859375,2371.396484375,0.0,585.7864379882812,0.8218318819999695,1.0,0.0,3.0,1.0,0.0
17657640,298.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8727132678031921,0.3161687850952148,0.0877187848091125,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8727132678031921,0.1600114405155182,0.0923721045255661,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8727196455001831,0.1398180872201919,0.0682271942496299,297.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8727132678031921,0.1531516462564468,0.0923721045255661,297.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9737095832824708,0.1319523453712463,0.5947721600532532,284.9886779785156,284.95001220703125,300.2854309082031,295.6145324707031,298.8075866699219,297.59423828125,284.9999084472656,1.0,0.2040764689445495,1.0,1.0,0.7141366600990295,1.0,-1.1225367784500122,0.5043732523918152,0.6181635856628418,0.2834234237670898,1.0,1.0,0.0,15.421985626220703,54.0,27594.58984375,0.0,109.7336883544922,1.0,282.46240234375,284.072021484375,298.7153625488281,300.2857666015625,293.1499938964844,293.1499938964844,282.1499938964844,35644.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5238549113273621,1.0,0.0,0.0,4.097180843353272,4.097206592559815,8.953005021794525e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7859.3359375,0.0,1441.380859375,2371.396484375,0.0,585.7864379882812,0.8218318819999695,1.0,0.0,3.0,1.0,0.0
17657700,298.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.8831799626350403,0.3296460807323456,0.0944527983665466,297.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.8831799626350403,0.1666523516178131,0.0994633510708808,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.9600064158439636,0.1429806053638458,0.0922597199678421,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.8831799626350403,0.1589889526367187,0.0994633510708808,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.9560521841049194,0.1285517662763595,0.5856475234031677,284.9247436523437,284.95001220703125,300.2940368652344,295.61767578125,298.9696960449219,297.87548828125,284.9041442871094,1.0,0.211954653263092,1.0,1.0,0.7131314873695374,1.0,-1.1655970811843872,0.5265058875083923,0.6390911340713501,0.2916714549064636,0.9738501906394958,0.9738501906394958,0.0,16.355518341064453,54.0,29112.751953125,0.0,122.30461883544922,1.0,282.2134704589844,283.92352294921875,298.7654113769531,300.4669494628906,293.1499938964844,293.1499938964844,282.1499938964844,35942.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5411431193351746,1.0,0.0,0.0,4.100812911987305,4.100838661193848,8.968885367721668e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7678.6572265625,0.0,1447.192626953125,2371.396484375,0.0,650.6376342773438,0.8222748041152954,1.0,0.0,3.0,1.0,0.0
17657760,298.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.90590238571167,0.3373298048973083,0.1106165722012519,297.5655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.90590238571167,0.1711163818836212,0.1164845824241638,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9571932554244996,0.1414092183113098,0.0995241031050682,297.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.90590238571167,0.162873774766922,0.1164845824241638,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9189981818199158,0.1265971511602401,0.5741785168647766,284.9027709960937,284.95001220703125,300.303466796875,295.6214294433594,298.9588317871094,297.8381042480469,284.91339111328125,1.0,0.2217860668897628,1.0,1.0,0.7132171392440796,1.0,-1.2169232368469238,0.5526979565620422,0.6642252802848816,0.3008593320846557,0.9430809617042542,0.9430809617042542,0.0,18.000978469848633,74.0,30189.244140625,0.0,139.98751831054688,1.0,282.1622009277344,283.9342956542969,298.7471618652344,300.4548645019531,293.1499938964844,293.1499938964844,281.8500061035156,37098.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5529595017433167,1.0,0.0,0.0,4.059141159057617,4.059166431427002,8.787529282017204e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7995.9990234375,0.0,1419.180908203125,2371.396484375,0.0,699.0452880859375,0.8162316679954529,1.0,0.0,3.0,1.0,0.0
17657820,298.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9504184722900392,0.3433082997798919,0.1468258053064346,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9703158140182496,0.172232374548912,0.1641220450401306,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8976983428001404,0.1395742893218994,0.0980666726827621,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.949445366859436,0.1618459224700927,0.1541856527328491,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8648166656494141,0.1249476373195648,0.5643166303634644,284.9003601074219,284.95001220703125,300.3248596191406,295.6309509277344,298.9549560546875,297.7847595214844,284.919677734375,1.0,0.247222751379013,1.0,1.0,0.7133885025978088,1.0,-1.3565495014190674,0.624419093132019,0.7321303486824036,0.3251635432243347,0.8971197009086609,0.8971197009086609,0.0,22.23813819885254,94.0,33727.08203125,0.0,192.5098876953125,1.0,281.86212158203125,283.8951416015625,298.7575378417969,300.6197204589844,293.1499938964844,293.1499938964844,282.1499938964844,38238.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5810151100158691,1.0,0.0,0.0,3.948162078857422,3.948187112808228,8.313588182318199e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7533.9208984375,0.0,1331.3504638671875,2371.396484375,0.0,828.5263061523438,0.7984726428985596,1.0,0.0,3.0,1.0,0.0
17657880,298.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9504184722900392,0.3433082997798919,0.1468258053064346,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9703158140182496,0.172232374548912,0.1641220450401306,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8976983428001404,0.1395742893218994,0.0980666726827621,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.949445366859436,0.1618459224700927,0.1541856527328491,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8648166656494141,0.1249476373195648,0.5643166303634644,284.9003601074219,284.95001220703125,300.3248596191406,295.6309509277344,298.9549560546875,297.7847595214844,284.919677734375,1.0,0.247222751379013,1.0,1.0,0.7133885025978088,1.0,-1.3565495014190674,0.624419093132019,0.7321303486824036,0.3251635432243347,0.8971197009086609,0.8971197009086609,0.0,22.23813819885254,94.0,33727.08203125,0.0,192.5098876953125,1.0,281.86212158203125,283.8951416015625,298.7575378417969,300.6197204589844,293.1499938964844,293.1499938964844,282.1499938964844,38238.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5810151100158691,1.0,0.0,0.0,3.948162078857422,3.948187112808228,8.313588182318199e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7533.9208984375,0.0,1331.3504638671875,2371.396484375,0.0,828.5263061523438,0.7984726428985596,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344055175781,0.99799245595932,0.3342083990573883,0.2373783439397812,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23016357421875,0.861552894115448,0.1703668683767318,0.1621415317058563,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22735595703125,0.8091087937355042,0.1401781439781189,0.0982972010970115,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294616699219,0.8464056849479675,0.1616236269474029,0.1535295099020004,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254333496094,0.7780606746673584,0.1245574653148651,0.5630069971084595,285.2327575683594,284.95001220703125,300.3468933105469,295.6417236328125,298.9140930175781,297.6737365722656,285.2528686523437,1.0,0.273387998342514,1.0,1.0,0.7135399580001831,1.0,-1.4573885202407837,0.6758164763450623,0.7815719842910767,0.3446655869483948,1.0,1.0,0.0,31.77021026611328,94.0,35155.6015625,0.0,254.4566192626953,1.0,282.1328125,284.1985778808594,298.6788330078125,300.5370178222656,293.1499938964844,293.1499938964844,282.1499938964844,34631.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583176851272583,1.0,0.0,0.0,4.04413366317749,4.044158458709717,8.72267150953121e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7930.333984375,0.0,1385.3155517578125,2371.396484375,0.0,839.4071044921875,0.8112590909004211,1.0,0.0,3.0,1.0,0.0
17658000,297.8187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.9990000128746032,0.3322302103042602,0.2477919459342956,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.8509844541549683,0.1703867614269256,0.1621086001396179,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533874511719,0.7992374897003174,0.1403845399618148,0.0984440892934799,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552185058594,0.8366235494613647,0.1617690920829773,0.153651550412178,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2516784667969,0.768310010433197,0.1245422661304473,0.5631382465362549,285.2582092285156,284.95001220703125,300.3500061035156,295.643310546875,298.9058837890625,297.6539611816406,285.2761535644531,1.0,0.2770069241523742,1.0,1.0,0.7135598659515381,1.0,-1.470310091972351,0.6823251843452454,0.7879849076271057,0.3474635481834411,1.0,1.0,0.0,33.3021354675293,112.0,35402.17578125,0.0,263.7076721191406,1.0,282.1377868652344,284.2171325683594,298.6851501464844,300.5591735839844,293.1499938964844,293.1499938964844,281.8500061035156,34721.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584595799446106,1.0,0.0,0.0,4.0490546226501465,4.049079418182373,8.74391162142274e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8311.984375,0.0,1390.4334716796875,2371.396484375,0.0,846.6224975585938,0.8122608065605164,1.0,0.0,3.0,1.0,0.0
17658060,297.5621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642150878906,0.935888409614563,0.3145851492881775,0.2869666218757629,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1670837402344,0.759552001953125,0.1709192544221878,0.1631104350090026,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1681823730469,0.7165156602859497,0.1419578045606613,0.1001163870096206,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.7478912472724915,0.1629913598299026,0.1554940193891525,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16900634765625,0.6845409274101257,0.1237403824925422,0.5642632842063904,285.1656494140625,284.95001220703125,300.3780517578125,295.6579895019531,298.8315734863281,297.4857177734375,285.1548156738281,1.0,0.3065595626831054,1.0,1.0,0.7157189846038818,1.0,-1.5221664905548096,0.7075693011283875,0.8145971894264221,0.3586516380310058,1.0,1.0,0.0,52.893253326416016,100.0,37266.7578125,0.0,337.6066589355469,1.0,281.8617553710937,284.04888916015625,298.7803955078125,300.840087890625,293.1499938964844,293.1499938964844,281.54998779296875,35298.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137394309043884,1.0,0.0,0.0,4.082082271575928,4.0821075439453125,8.887140552360506e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8498.75390625,0.0,1424.8018798828125,2371.396484375,0.0,1007.9606323242188,0.8186594843864441,1.0,0.0,3.0,1.0,0.0
17658120,297.5621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642150878906,0.935888409614563,0.3145851492881775,0.2869666218757629,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1670837402344,0.759552001953125,0.1709192544221878,0.1631104350090026,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1681823730469,0.7165156602859497,0.1419578045606613,0.1001163870096206,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.7478912472724915,0.1629913598299026,0.1554940193891525,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16900634765625,0.6845409274101257,0.1237403824925422,0.5642632842063904,285.1656494140625,284.95001220703125,300.3780517578125,295.6579895019531,298.8315734863281,297.4857177734375,285.1548156738281,1.0,0.3065595626831054,1.0,1.0,0.7157189846038818,1.0,-1.5221664905548096,0.7075693011283875,0.8145971894264221,0.3586516380310058,1.0,1.0,0.0,52.893253326416016,100.0,37266.7578125,0.0,337.6066589355469,1.0,281.8617553710937,284.04888916015625,298.7803955078125,300.840087890625,293.1499938964844,293.1499938964844,281.54998779296875,35298.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137394309043884,1.0,0.0,0.0,4.082082271575928,4.0821075439453125,8.887140552360506e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8498.75390625,0.0,1424.8018798828125,2371.396484375,0.0,1007.9606323242188,0.8186594843864441,1.0,0.0,3.0,1.0,0.0
17658180,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.871274471282959,0.3089734315872192,0.2800410389900207,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7203819751739502,0.171352282166481,0.1641763150691986,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6766552329063416,0.1427762359380722,0.1012734696269035,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7097931504249573,0.1637178808450698,0.1569118201732635,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6430851817131042,0.1220249980688095,0.560198962688446,284.9013061523437,284.95001220703125,300.4078674316406,295.6742858886719,298.8050842285156,297.4128723144531,284.8960876464844,1.0,0.3216111660003662,1.0,1.0,0.7178781032562256,1.0,-1.5153623819351196,0.7032957077026367,0.8120666146278381,0.3567230403423309,0.9451833367347716,0.9451833367347716,0.0,68.27547454833984,88.0,37832.18359375,0.0,373.5455017089844,1.0,281.5618591308594,283.7842712402344,298.7562561035156,300.8769836425781,293.1499938964844,293.1499938964844,281.25,36648.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633952260017395,1.0,0.0,0.0,4.07257890701294,4.072604656219482,8.845809702506813e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8508.69140625,0.0,1427.512451171875,2371.396484375,0.0,1133.645263671875,0.8177648186683655,1.0,0.0,3.0,1.0,0.0
17658240,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.871274471282959,0.3089734315872192,0.2800410389900207,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7203819751739502,0.171352282166481,0.1641763150691986,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6766552329063416,0.1427762359380722,0.1012734696269035,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7097931504249573,0.1637178808450698,0.1569118201732635,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6430851817131042,0.1220249980688095,0.560198962688446,284.9013061523437,284.95001220703125,300.4078674316406,295.6742858886719,298.8050842285156,297.4128723144531,284.8960876464844,1.0,0.3216111660003662,1.0,1.0,0.7178781032562256,1.0,-1.5153623819351196,0.7032957077026367,0.8120666146278381,0.3567230403423309,0.9451833367347716,0.9451833367347716,0.0,68.27547454833984,88.0,37832.18359375,0.0,373.5455017089844,1.0,281.5618591308594,283.7842712402344,298.7562561035156,300.8769836425781,293.1499938964844,293.1499938964844,281.25,36648.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633952260017395,1.0,0.0,0.0,4.07257890701294,4.072604656219482,8.845809702506813e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8508.69140625,0.0,1427.512451171875,2371.396484375,0.0,1133.645263671875,0.8177648186683655,1.0,0.0,3.0,1.0,0.0
17658300,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670288085937,0.8587273955345154,0.3081717491149902,0.2790713310241699,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733459472656,0.711563229560852,0.1715528517961502,0.1645364612340927,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763366699219,0.6678999662399292,0.1429962664842605,0.1015905067324638,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740478515625,0.7005334496498108,0.1639751344919204,0.1573515385389328,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77947998046875,0.6336895227432251,0.1210725158452987,0.556801438331604,284.7699890136719,284.95001220703125,300.42340087890625,295.6829833984375,298.80010986328125,297.3917541503906,284.7505187988281,1.0,0.3255278766155243,1.0,1.0,0.7189576625823975,1.0,-1.5114597082138062,0.7010033130645752,0.8104564547538757,0.3553558588027954,0.8232889175415039,0.8232889175415039,0.0,72.5955810546875,88.0,38237.5078125,0.0,382.6825256347656,1.0,281.31378173828125,283.6324768066406,298.7566223144531,300.9482116699219,293.1499938964844,293.1499938964844,281.25,40344.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408453583717346,1.0,0.0,0.0,3.958117008209229,3.958142757415772,8.35556534184434e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8204.8955078125,0.0,1356.9735107421875,2371.396484375,0.0,1178.8828125,0.7995018362998962,1.0,0.0,3.0,1.0,0.0
17658360,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758483886719,0.8519963026046753,0.3079249262809753,0.2786570489406585,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7064406871795654,0.171802282333374,0.1648309081792831,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706604003906,0.6631232500076294,0.1431803554296493,0.1017923355102539,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77178955078125,0.6954391598701477,0.1642380356788635,0.1576799899339676,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691345214844,0.6278747320175171,0.1201608106493949,0.5530321002006531,284.7740173339844,284.95001220703125,300.4393310546875,295.6920166015625,298.79840087890625,297.3749694824219,284.7897644042969,1.0,0.3275729715824127,1.0,1.0,0.7187078595161438,1.0,-1.5074270963668823,0.6990690231323242,0.8083580136299133,0.3543905317783355,0.7603733539581299,0.7603733539581299,0.0,75.16095733642578,76.0,37607.05078125,0.0,387.200927734375,1.0,281.2639465332031,283.7117919921875,298.708251953125,300.8154296875,293.1499938964844,293.1499938964844,281.54998779296875,45216.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398283243179321,1.0,0.0,0.0,3.651001691818237,3.6510260105133057,7.109231319191167e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7731.87890625,0.0,1146.4832763671875,2371.396484375,0.0,1172.135009765625,0.7540022134780884,1.0,0.0,3.0,1.0,0.0
17658420,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8520025014877319,0.3098916411399841,0.2798040509223938,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7070992588996887,0.173267513513565,0.1659451425075531,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.663616955280304,0.1443135887384414,0.1024293452501297,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6960910558700562,0.1656125336885452,0.158743217587471,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6250962615013123,0.1191872954368591,0.5474886298179626,284.9955444335937,284.95001220703125,300.47235107421875,295.71112060546875,298.80615234375,297.3600769042969,284.9944152832031,1.0,0.3275295197963714,1.0,1.0,0.7182083129882812,1.0,-1.5055224895477295,0.698323667049408,0.8071988224983215,0.3539966642856598,0.8880911469459534,0.8880911469459534,0.0,75.6134262084961,64.0,37153.0234375,0.0,387.3818664550781,1.0,281.5346069335937,283.90972900390625,298.6302795410156,300.6164245605469,293.1499938964844,293.1499938964844,281.8500061035156,34569.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180291771888733,1.0,0.0,0.0,3.738149404525757,3.738171815872192,7.452669592566963e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7694.8427734375,0.0,1132.22705078125,2371.396484375,0.0,1033.7381591796875,0.7579855918884277,1.0,0.0,3.0,1.0,0.0
17658480,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8520025014877319,0.3098916411399841,0.2798040509223938,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7070992588996887,0.173267513513565,0.1659451425075531,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.663616955280304,0.1443135887384414,0.1024293452501297,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6960910558700562,0.1656125336885452,0.158743217587471,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6250962615013123,0.1191872954368591,0.5474886298179626,284.9955444335937,284.95001220703125,300.47235107421875,295.71112060546875,298.80615234375,297.3600769042969,284.9944152832031,1.0,0.3275295197963714,1.0,1.0,0.7182083129882812,1.0,-1.5055224895477295,0.698323667049408,0.8071988224983215,0.3539966642856598,0.8880911469459534,0.8880911469459534,0.0,75.6134262084961,64.0,37153.0234375,0.0,387.3818664550781,1.0,281.5346069335937,283.90972900390625,298.6302795410156,300.6164245605469,293.1499938964844,293.1499938964844,281.8500061035156,34569.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180291771888733,1.0,0.0,0.0,3.738149404525757,3.738171815872192,7.452669592566963e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7694.8427734375,0.0,1132.22705078125,2371.396484375,0.0,1033.7381591796875,0.7579855918884277,1.0,0.0,3.0,1.0,0.0
17658540,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563415527344,0.8641965389251709,0.3127904534339905,0.2821027934551239,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559753417969,0.7179779410362244,0.1754395216703415,0.1676918715238571,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557312011719,0.6740177869796753,0.1459725648164749,0.1033897772431373,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559143066406,0.7072954773902893,0.1676099598407745,0.1603416204452514,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15533447265625,0.6311560869216919,0.1190152391791343,0.545131266117096,285.1561584472656,284.95001220703125,300.5067749023437,295.7314453125,298.8203430175781,297.35528564453125,285.1571655273437,1.0,0.3236683011054992,1.0,1.0,0.7177087068557739,1.0,-1.5106183290481567,0.701043963432312,0.8095744252204895,0.3553437292575836,1.0,1.0,0.0,71.62576293945312,52.0,36708.09765625,0.0,379.76025390625,1.0,281.8354797363281,284.0710754394531,298.6698608398437,300.6094055175781,293.1499938964844,293.1499938964844,281.54998779296875,32563.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6023584008216858,1.0,0.0,0.0,3.922396183013916,3.922419786453247,8.20543220925174e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8376.9013671875,0.0,1263.828369140625,2371.396484375,0.0,942.011962890625,0.7876988649368286,1.0,0.0,3.0,1.0,0.0
17658600,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563415527344,0.8641965389251709,0.3127904534339905,0.2821027934551239,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559753417969,0.7179779410362244,0.1754395216703415,0.1676918715238571,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557312011719,0.6740177869796753,0.1459725648164749,0.1033897772431373,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559143066406,0.7072954773902893,0.1676099598407745,0.1603416204452514,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15533447265625,0.6311560869216919,0.1190152391791343,0.545131266117096,285.1561584472656,284.95001220703125,300.5067749023437,295.7314453125,298.8203430175781,297.35528564453125,285.1571655273437,1.0,0.3236683011054992,1.0,1.0,0.7177087068557739,1.0,-1.5106183290481567,0.701043963432312,0.8095744252204895,0.3553437292575836,1.0,1.0,0.0,71.62576293945312,52.0,36708.09765625,0.0,379.76025390625,1.0,281.8354797363281,284.0710754394531,298.6698608398437,300.6094055175781,293.1499938964844,293.1499938964844,281.54998779296875,32563.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6023584008216858,1.0,0.0,0.0,3.922396183013916,3.922419786453247,8.20543220925174e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8376.9013671875,0.0,1263.828369140625,2371.396484375,0.0,942.011962890625,0.7876988649368286,1.0,0.0,3.0,1.0,0.0
17658660,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8844789862632751,0.3146218955516815,0.2839009761810303,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.7344095706939697,0.1774303168058395,0.169451430439949,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.6912325024604797,0.1473633795976638,0.1042815446853637,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.724172055721283,0.1694057732820511,0.1619176268577575,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.6432837843894958,0.1189297884702682,0.5438124537467957,284.9378967285156,284.95001220703125,300.5424499511719,295.7528991699219,298.8334655761719,297.34686279296875,284.93243408203125,1.0,0.3171902000904083,1.0,1.0,0.7167544364929199,1.0,-1.516271471977234,0.7041751742362976,0.812096357345581,0.3570477962493896,0.9545871019363404,0.9545871019363404,0.0,65.16211700439453,40.0,37682.515625,0.0,365.9742736816406,1.0,281.5623474121094,283.82379150390625,298.8089294433594,300.8778686523437,293.1499938964844,293.1499938964844,281.25,34919.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6186185479164124,1.0,0.0,0.0,3.988664150238037,3.988688707351685,8.485031912641716e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8500.78125,0.0,1339.16650390625,2371.396484375,0.0,1037.3182373046875,0.8014712333679199,1.0,0.0,3.0,1.0,0.0
17658720,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8844789862632751,0.3146218955516815,0.2839009761810303,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.7344095706939697,0.1774303168058395,0.169451430439949,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.6912325024604797,0.1473633795976638,0.1042815446853637,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.724172055721283,0.1694057732820511,0.1619176268577575,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.6432837843894958,0.1189297884702682,0.5438124537467957,284.9378967285156,284.95001220703125,300.5424499511719,295.7528991699219,298.8334655761719,297.34686279296875,284.93243408203125,1.0,0.3171902000904083,1.0,1.0,0.7167544364929199,1.0,-1.516271471977234,0.7041751742362976,0.812096357345581,0.3570477962493896,0.9545871019363404,0.9545871019363404,0.0,65.16211700439453,40.0,37682.515625,0.0,365.9742736816406,1.0,281.5623474121094,283.82379150390625,298.8089294433594,300.8778686523437,293.1499938964844,293.1499938964844,281.25,34919.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6186185479164124,1.0,0.0,0.0,3.988664150238037,3.988688707351685,8.485031912641716e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8500.78125,0.0,1339.16650390625,2371.396484375,0.0,1037.3182373046875,0.8014712333679199,1.0,0.0,3.0,1.0,0.0
