time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909545898437,0.9116681218147278,0.3155272305011749,0.2845037281513214,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881774902344,0.7560785412788391,0.1789723485708236,0.170668363571167,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.7132321000099182,0.148287832736969,0.1047513708472251,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.7449379563331604,0.1707479655742645,0.1629488170146942,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855224609375,0.6605283617973328,0.11853788793087,0.5408552289009094,284.7894287109375,284.95001220703125,300.57928466796875,295.7753601074219,298.8441162109375,297.3332824707031,284.8023376464844,1.0,0.3086264431476593,1.0,1.0,0.7158002257347107,1.0,-1.516709566116333,0.7047245502471924,0.8119850754737854,0.3574873805046081,0.7763863205909729,0.7763863205909729,0.0,57.46795272827149,28.0,37858.16796875,0.0,346.3326721191406,1.0,281.2636413574219,283.7137145996094,298.82244873046875,300.93035888671875,293.1499938964844,293.1499938964844,281.54998779296875,43187.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6321486830711365,1.0,0.0,0.0,3.6754322052001953,3.6754560470581055,7.204691314655065e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7766.7900390625,0.0,1149.7904052734375,2371.396484375,0.0,1122.0029296875,0.7556368708610535,1.0,0.0,3.0,1.0,0.0
17658840,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909545898437,0.9116681218147278,0.3155272305011749,0.2845037281513214,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881774902344,0.7560785412788391,0.1789723485708236,0.170668363571167,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.7132321000099182,0.148287832736969,0.1047513708472251,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.7449379563331604,0.1707479655742645,0.1629488170146942,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855224609375,0.6605283617973328,0.11853788793087,0.5408552289009094,284.7894287109375,284.95001220703125,300.57928466796875,295.7753601074219,298.8441162109375,297.3332824707031,284.8023376464844,1.0,0.3086264431476593,1.0,1.0,0.7158002257347107,1.0,-1.516709566116333,0.7047245502471924,0.8119850754737854,0.3574873805046081,0.7763863205909729,0.7763863205909729,0.0,57.46795272827149,28.0,37858.16796875,0.0,346.3326721191406,1.0,281.2636413574219,283.7137145996094,298.82244873046875,300.93035888671875,293.1499938964844,293.1499938964844,281.54998779296875,43187.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6321486830711365,1.0,0.0,0.0,3.6754322052001953,3.6754560470581055,7.204691314655065e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7766.7900390625,0.0,1149.7904052734375,2371.396484375,0.0,1122.0029296875,0.7556368708610535,1.0,0.0,3.0,1.0,0.0
17658900,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.9318427443504332,0.3166003823280334,0.2849752306938171,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.7709510922431946,0.1799647808074951,0.1712968796491623,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7263540029525757,0.1489634364843368,0.1049980223178863,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.7590590715408325,0.1716238856315612,0.1634752303361892,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.67267245054245,0.1184934303164482,0.5393715500831604,284.9606018066406,284.95001220703125,300.5980834960937,295.78692626953125,298.8516845703125,297.3302307128906,284.9835510253906,1.0,0.3037500977516174,1.0,1.0,0.7153230905532837,1.0,-1.5171747207641602,0.7051287293434143,0.8120460510253906,0.3577477931976318,0.8625588417053223,0.8625588417053223,0.0,53.12564468383789,28.0,37376.22265625,0.0,335.3484802246094,1.0,281.48150634765625,283.9038391113281,298.739013671875,300.71728515625,293.1499938964844,293.1499938964844,281.54998779296875,37282.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223515272140503,1.0,0.0,0.0,3.666815280914306,3.666837692260742,7.170949061219289e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7974.80810546875,0.0,1098.853515625,2371.396484375,0.0,1060.207763671875,0.7510930895805359,1.0,0.0,3.0,1.0,0.0
17658960,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9575812220573424,0.3180790841579437,0.2859900891780853,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7906928658485413,0.1811806708574295,0.1721694618463516,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7430009245872498,0.1498527526855468,0.1054181456565857,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7780333161354065,0.1727119386196136,0.1642316430807113,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.6891123652458191,0.1186424791812896,0.5387612581253052,285.0082397460937,284.95001220703125,300.6171569824219,295.7987060546875,298.8612976074219,297.33056640625,285.007568359375,1.0,0.2986283600330353,1.0,1.0,0.7149113416671753,1.0,-1.5201184749603271,0.7067418098449707,0.8133766055107117,0.3586010336875915,0.9096370339393616,0.9096370339393616,0.0,48.354400634765625,25.0,37539.07421875,0.0,324.4272766113281,1.0,281.534912109375,283.9109802246094,298.74468994140625,300.7495422363281,293.1499938964844,293.1499938964844,281.25,34041.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6161186695098877,1.0,0.0,0.0,3.7756505012512207,3.7756731510162354,7.602949949614413e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8416.3115234375,0.0,1157.1676025390625,2371.396484375,0.0,1022.1964721679688,0.7640085220336914,1.0,0.0,3.0,1.0,0.0
17659020,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.9980507493019104,0.3199202716350555,0.2876668572425842,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8288097977638245,0.1832917034626007,0.1739728152751922,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.778274655342102,0.1513097733259201,0.1062942072749137,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8164395093917847,0.1745762079954147,0.1657996028661728,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7211436629295349,0.1188052147626876,0.5383340120315552,284.8631286621094,284.95001220703125,300.6558837890625,295.82281494140625,298.87799072265625,297.3260192871094,284.8716735839844,1.0,0.290984183549881,1.0,1.0,0.7140877842903137,1.0,-1.5267183780670166,0.7103058695793152,0.8164125084877014,0.3605383336544037,0.7881107926368713,0.7881107926368713,0.0,40.87724685668945,25.0,38015.4609375,0.0,308.15020751953125,1.0,281.2641296386719,283.7805480957031,298.8479309082031,300.9364318847656,293.1499938964844,293.1499938964844,281.54998779296875,40313.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252689957618713,1.0,0.0,0.0,3.6004176139831543,3.600440263748169,6.913601282576565e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7793.55810546875,0.0,1072.482421875,2371.396484375,0.0,1078.3511962890625,0.739987313747406,1.0,0.0,3.0,1.0,0.0
17659080,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.9980507493019104,0.3199202716350555,0.2876668572425842,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8288097977638245,0.1832917034626007,0.1739728152751922,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.778274655342102,0.1513097733259201,0.1062942072749137,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8164395093917847,0.1745762079954147,0.1657996028661728,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7211436629295349,0.1188052147626876,0.5383340120315552,284.8631286621094,284.95001220703125,300.6558837890625,295.82281494140625,298.87799072265625,297.3260192871094,284.8716735839844,1.0,0.290984183549881,1.0,1.0,0.7140877842903137,1.0,-1.5267183780670166,0.7103058695793152,0.8164125084877014,0.3605383336544037,0.7881107926368713,0.7881107926368713,0.0,40.87724685668945,25.0,38015.4609375,0.0,308.15020751953125,1.0,281.2641296386719,283.7805480957031,298.8479309082031,300.9364318847656,293.1499938964844,293.1499938964844,281.54998779296875,40313.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252689957618713,1.0,0.0,0.0,3.6004176139831543,3.600440263748169,6.913601282576565e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7793.55810546875,0.0,1072.482421875,2371.396484375,0.0,1078.3511962890625,0.739987313747406,1.0,0.0,3.0,1.0,0.0
17659140,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9990000128746032,0.3256170451641083,0.2697930335998535,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8509989976882935,0.1856680959463119,0.1759564727544784,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8003866076469421,0.1530147641897201,0.1072964817285537,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8378276228904724,0.1766805797815323,0.1675351560115814,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7377369403839111,0.1191985309123992,0.5389223694801331,285.0223388671875,284.95001220703125,300.6954040527344,295.8475952148437,298.90057373046875,297.3343505859375,285.0195007324219,1.0,0.2849753797054291,1.0,1.0,0.7132642865180969,1.0,-1.5122065544128418,0.7033612132072449,0.8088452816009521,0.3573516011238098,0.9088586568832396,0.9088586568832396,0.0,37.26525115966797,25.0,37376.75,0.0,292.0280456542969,1.0,281.5343933105469,283.923828125,298.8032531738281,300.8017578125,293.1499938964844,293.1499938964844,281.25,33367.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612472414970398,1.0,0.0,0.0,3.738838195800781,3.7388603687286377,7.455416266566317e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8411.130859375,0.0,1123.5404052734375,2371.396484375,0.0,1000.4419555664062,0.7568110823631287,1.0,0.0,3.0,1.0,0.0
17659200,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9990000128746032,0.3256170451641083,0.2697930335998535,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8509989976882935,0.1856680959463119,0.1759564727544784,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8003866076469421,0.1530147641897201,0.1072964817285537,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8378276228904724,0.1766805797815323,0.1675351560115814,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7377369403839111,0.1191985309123992,0.5389223694801331,285.0223388671875,284.95001220703125,300.6954040527344,295.8475952148437,298.90057373046875,297.3343505859375,285.0195007324219,1.0,0.2849753797054291,1.0,1.0,0.7132642865180969,1.0,-1.5122065544128418,0.7033612132072449,0.8088452816009521,0.3573516011238098,0.9088586568832396,0.9088586568832396,0.0,37.26525115966797,25.0,37376.75,0.0,292.0280456542969,1.0,281.5343933105469,283.923828125,298.8032531738281,300.8017578125,293.1499938964844,293.1499938964844,281.25,33367.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612472414970398,1.0,0.0,0.0,3.738838195800781,3.7388603687286377,7.455416266566317e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8411.130859375,0.0,1123.5404052734375,2371.396484375,0.0,1000.4419555664062,0.7568110823631287,1.0,0.0,3.0,1.0,0.0
17659260,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.3334265947341919,0.2538962960243225,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.8711016178131104,0.1877483129501342,0.1779665201902389,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8187817931175232,0.1544258743524551,0.1083122193813324,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8567673563957214,0.1784927695989608,0.1692890971899032,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.7524201273918152,0.1195965260267257,0.540507435798645,284.8553466796875,284.95001220703125,300.7355651855469,295.8729248046875,298.9276733398437,297.3503112792969,284.86328125,1.0,0.2802957892417907,1.0,1.0,0.7123135924339294,1.0,-1.50020170211792,0.6976851224899292,0.8025165796279907,0.3549044132232666,0.7730264067649841,0.7730264067649841,0.0,34.64604568481445,28.0,37409.4453125,0.0,280.0498352050781,1.0,281.26519775390625,283.78143310546875,298.89727783203125,300.9660339355469,293.1499938964844,293.1499938964844,281.54998779296875,40848.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217899322509766,1.0,0.0,0.0,3.543623208999634,3.5436453819274902,6.697205208183732e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7765.5556640625,0.0,1035.5731201171875,2371.396484375,0.0,1056.740966796875,0.7306470274925232,1.0,0.0,3.0,1.0,0.0
17659320,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.3334265947341919,0.2538962960243225,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.8711016178131104,0.1877483129501342,0.1779665201902389,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8187817931175232,0.1544258743524551,0.1083122193813324,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8567673563957214,0.1784927695989608,0.1692890971899032,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.7524201273918152,0.1195965260267257,0.540507435798645,284.8553466796875,284.95001220703125,300.7355651855469,295.8729248046875,298.9276733398437,297.3503112792969,284.86328125,1.0,0.2802957892417907,1.0,1.0,0.7123135924339294,1.0,-1.50020170211792,0.6976851224899292,0.8025165796279907,0.3549044132232666,0.7730264067649841,0.7730264067649841,0.0,34.64604568481445,28.0,37409.4453125,0.0,280.0498352050781,1.0,281.26519775390625,283.78143310546875,298.89727783203125,300.9660339355469,293.1499938964844,293.1499938964844,281.54998779296875,40848.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217899322509766,1.0,0.0,0.0,3.543623208999634,3.5436453819274902,6.697205208183732e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7765.5556640625,0.0,1035.5731201171875,2371.396484375,0.0,1056.740966796875,0.7306470274925232,1.0,0.0,3.0,1.0,0.0
17659380,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.998710036277771,0.3426556289196014,0.2425328493118286,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8869649767875671,0.1901583224534988,0.1800283193588256,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.831969141960144,0.1561561226844787,0.1093659251928329,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8717308044433594,0.1806051731109619,0.1710802018642425,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.7638521790504456,0.1203473135828971,0.5429246425628662,285.02740478515625,284.95001220703125,300.7762145996094,295.898681640625,298.9595642089844,297.37384033203125,285.0242614746094,1.0,0.2778717875480652,1.0,1.0,0.7113629579544067,1.0,-1.4953457117080688,0.6955844759941101,0.799761176109314,0.3541469275951385,0.9002166986465454,0.9002166986465454,0.0,33.03629302978516,31.0,37039.55078125,0.0,273.81298828125,1.0,281.5337219238281,283.9335327148437,298.8498229980469,300.8286437988281,293.1499938964844,293.1499938964844,281.8500061035156,33036.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6077064871788025,1.0,0.0,0.0,3.691497802734375,3.691519498825073,7.267813089129049e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7728.02001953125,0.0,1085.2513427734375,2371.396484375,0.0,972.554443359375,0.7482014298439026,1.0,0.0,3.0,1.0,0.0
17659440,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.998710036277771,0.3426556289196014,0.2425328493118286,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8869649767875671,0.1901583224534988,0.1800283193588256,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.831969141960144,0.1561561226844787,0.1093659251928329,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8717308044433594,0.1806051731109619,0.1710802018642425,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.7638521790504456,0.1203473135828971,0.5429246425628662,285.02740478515625,284.95001220703125,300.7762145996094,295.898681640625,298.9595642089844,297.37384033203125,285.0242614746094,1.0,0.2778717875480652,1.0,1.0,0.7113629579544067,1.0,-1.4953457117080688,0.6955844759941101,0.799761176109314,0.3541469275951385,0.9002166986465454,0.9002166986465454,0.0,33.03629302978516,31.0,37039.55078125,0.0,273.81298828125,1.0,281.5337219238281,283.9335327148437,298.8498229980469,300.8286437988281,293.1499938964844,293.1499938964844,281.8500061035156,33036.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6077064871788025,1.0,0.0,0.0,3.691497802734375,3.691519498825073,7.267813089129049e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7728.02001953125,0.0,1085.2513427734375,2371.396484375,0.0,972.554443359375,0.7482014298439026,1.0,0.0,3.0,1.0,0.0
17659500,297.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249389648437,0.9981213808059692,0.3473327755928039,0.2382167875766754,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8937181234359741,0.1914872825145721,0.1812269538640976,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.8375375866889954,0.1571373492479324,0.1100111454725265,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.878125786781311,0.1817764937877655,0.1721328496932983,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.7687686085700989,0.1208681911230087,0.5449630618095398,285.123291015625,284.95001220703125,300.7967224121094,295.9117126464844,298.9761047363281,297.3861083984375,285.1426086425781,1.0,0.2773877382278442,1.0,1.0,0.710887610912323,1.0,-1.4960870742797852,0.6961199045181274,0.7999671697616577,0.354513555765152,1.0,1.0,0.0,32.51232147216797,31.0,36520.3671875,0.0,272.8033752441406,1.0,281.7774353027344,284.0625,298.8374938964844,300.7302551269531,293.1499938964844,293.1499938964844,281.8500061035156,31674.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990063548088074,1.0,0.0,0.0,3.796273946762085,3.796296119689941,7.686234653192514e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7954.380859375,0.0,1154.909423828125,2371.396484375,0.0,923.2821044921876,0.7659270763397217,1.0,0.0,3.0,1.0,0.0
17659560,297.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.173583984375,0.997555375099182,0.3520274758338928,0.234729990363121,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.8997446298599243,0.1929291635751724,0.1825319975614547,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730041503906,0.8425394296646118,0.1582240611314773,0.1107301265001297,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732177734375,0.883843719959259,0.1830536276102066,0.1732852756977081,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17242431640625,0.7731903791427612,0.1214984953403472,0.5475053787231445,285.1734313964844,284.95001220703125,300.8172607421875,295.9247741699219,298.9930725097656,297.39874267578125,285.1750793457031,1.0,0.2773417830467224,1.0,1.0,0.7103288173675537,1.0,-1.4987645149230957,0.697656512260437,0.8011079430580139,0.3553523421287536,1.0,1.0,0.0,32.14002990722656,34.0,36656.87890625,0.0,273.0247497558594,1.0,281.8345642089844,284.0823974609375,298.8827209472656,300.8227233886719,293.1499938964844,293.1499938964844,281.54998779296875,32144.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5960850119590759,1.0,0.0,0.0,3.895442962646485,3.895466089248657,8.093050496427168e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8409.734375,0.0,1238.16796875,2371.396484375,0.0,907.2355346679688,0.7826451659202576,1.0,0.0,3.0,1.0,0.0
17659620,297.5645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.9969901442527772,0.3597131371498108,0.2316650599241256,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.9072859883308412,0.1952921152114868,0.184939369559288,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8485714793205261,0.1598904877901077,0.1120190247893333,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.8907967805862427,0.1851042211055755,0.1753921806812286,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.7783187627792358,0.1224448978900909,0.55228590965271,284.9576416015625,284.95001220703125,300.85858154296875,295.9510498046875,299.02154541015625,297.41314697265625,284.95184326171875,1.0,0.2783821821212768,1.0,1.0,0.7092112302780151,1.0,-1.5077890157699585,0.702574610710144,0.8052144050598145,0.3579049110412597,0.9721551537513732,0.9721551537513732,0.0,31.93783187866211,37.0,37795.3359375,0.0,276.4731750488281,1.0,281.5624694824219,283.8326416015625,299.0146484375,301.0892639160156,293.1499938964844,293.1499938964844,281.25,34267.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6136627793312073,1.0,0.0,0.0,3.98637056350708,3.986394882202149,8.475276445096824e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8547.9970703125,0.0,1331.856689453125,2371.396484375,0.0,1007.5045166015624,0.8005707263946533,1.0,0.0,3.0,1.0,0.0
17659680,297.5645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.9969901442527772,0.3597131371498108,0.2316650599241256,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.9072859883308412,0.1952921152114868,0.184939369559288,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8485714793205261,0.1598904877901077,0.1120190247893333,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.8907967805862427,0.1851042211055755,0.1753921806812286,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.7783187627792358,0.1224448978900909,0.55228590965271,284.9576416015625,284.95001220703125,300.85858154296875,295.9510498046875,299.02154541015625,297.41314697265625,284.95184326171875,1.0,0.2783821821212768,1.0,1.0,0.7092112302780151,1.0,-1.5077890157699585,0.702574610710144,0.8052144050598145,0.3579049110412597,0.9721551537513732,0.9721551537513732,0.0,31.93783187866211,37.0,37795.3359375,0.0,276.4731750488281,1.0,281.5624694824219,283.8326416015625,299.0146484375,301.0892639160156,293.1499938964844,293.1499938964844,281.25,34267.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6136627793312073,1.0,0.0,0.0,3.98637056350708,3.986394882202149,8.475276445096824e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8547.9970703125,0.0,1331.856689453125,2371.396484375,0.0,1007.5045166015624,0.8005707263946533,1.0,0.0,3.0,1.0,0.0
17659740,297.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80035400390625,0.9975528717041016,0.3648284077644348,0.2347149401903152,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991638183594,0.906859278678894,0.1970246732234954,0.1866944879293441,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.847649097442627,0.1609558761119842,0.1128463000059127,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.8900628089904785,0.1865339428186416,0.1768621355295181,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.7765681743621826,0.1228106543421745,0.5545681118965149,284.7997741699219,284.95001220703125,300.8999938964844,295.9774169921875,299.0419006347656,297.41168212890625,284.8109130859375,1.0,0.2806114256381988,1.0,1.0,0.7080936431884766,1.0,-1.5190536975860596,0.708619236946106,0.8104344606399536,0.3610087037086487,0.7992145419120789,0.7992145419120789,0.0,32.48613357543945,40.0,38361.75390625,0.0,282.8975524902344,1.0,281.2633361816406,283.70123291015625,299.0322570800781,301.16046142578125,293.1499938964844,293.1499938964844,281.54998779296875,41724.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285544037818909,1.0,0.0,0.0,3.745680809020996,3.745704889297485,7.482730666197313e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7829.11083984375,0.0,1192.9547119140625,2371.396484375,0.0,1099.0467529296875,0.765971302986145,1.0,0.0,3.0,1.0,0.0
17659800,297.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80035400390625,0.9975528717041016,0.3648284077644348,0.2347149401903152,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991638183594,0.906859278678894,0.1970246732234954,0.1866944879293441,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.847649097442627,0.1609558761119842,0.1128463000059127,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.8900628089904785,0.1865339428186416,0.1768621355295181,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.7765681743621826,0.1228106543421745,0.5545681118965149,284.7997741699219,284.95001220703125,300.8999938964844,295.9774169921875,299.0419006347656,297.41168212890625,284.8109130859375,1.0,0.2806114256381988,1.0,1.0,0.7080936431884766,1.0,-1.5190536975860596,0.708619236946106,0.8104344606399536,0.3610087037086487,0.7992145419120789,0.7992145419120789,0.0,32.48613357543945,40.0,38361.75390625,0.0,282.8975524902344,1.0,281.2633361816406,283.70123291015625,299.0322570800781,301.16046142578125,293.1499938964844,293.1499938964844,281.54998779296875,41724.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285544037818909,1.0,0.0,0.0,3.745680809020996,3.745704889297485,7.482730666197313e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7829.11083984375,0.0,1192.9547119140625,2371.396484375,0.0,1099.0467529296875,0.765971302986145,1.0,0.0,3.0,1.0,0.0
17659860,297.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9984351396560668,0.3694913387298584,0.2404030561447143,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9037917852401732,0.1993543058633804,0.1887018978595733,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8445829749107361,0.1625949591398239,0.1138557195663452,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8867928981781006,0.1885131746530532,0.178552970290184,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7722825407981873,0.1233881935477256,0.5567386150360107,285.03076171875,284.95001220703125,300.9414367675781,296.0037536621094,299.0620422363281,297.4097900390625,285.031005859375,1.0,0.2838185131549835,1.0,1.0,0.707446277141571,1.0,-1.5341368913650513,0.7164086103439331,0.8177283406257629,0.3648812472820282,0.948951005935669,0.948951005935669,0.0,33.437644958496094,43.0,38296.04296875,0.0,292.203125,1.0,281.5360717773437,283.91033935546875,298.9602966308594,300.9978942871094,293.1499938964844,293.1499938964844,281.25,33614.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6146827340126038,1.0,0.0,0.0,3.854517936706543,3.854541063308716,7.923894713712798e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8522.53125,0.0,1216.4794921875,2371.396484375,0.0,1013.5866088867188,0.77736496925354,1.0,0.0,3.0,1.0,0.0
17659920,297.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9984351396560668,0.3694913387298584,0.2404030561447143,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9037917852401732,0.1993543058633804,0.1887018978595733,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8445829749107361,0.1625949591398239,0.1138557195663452,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8867928981781006,0.1885131746530532,0.178552970290184,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7722825407981873,0.1233881935477256,0.5567386150360107,285.03076171875,284.95001220703125,300.9414367675781,296.0037536621094,299.0620422363281,297.4097900390625,285.031005859375,1.0,0.2838185131549835,1.0,1.0,0.707446277141571,1.0,-1.5341368913650513,0.7164086103439331,0.8177283406257629,0.3648812472820282,0.948951005935669,0.948951005935669,0.0,33.437644958496094,43.0,38296.04296875,0.0,292.203125,1.0,281.5360717773437,283.91033935546875,298.9602966308594,300.9978942871094,293.1499938964844,293.1499938964844,281.25,33614.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6146827340126038,1.0,0.0,0.0,3.854517936706543,3.854541063308716,7.923894713712798e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8522.53125,0.0,1216.4794921875,2371.396484375,0.0,1013.5866088867188,0.77736496925354,1.0,0.0,3.0,1.0,0.0
17659980,297.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9990000128746032,0.372670978307724,0.2480285167694091,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8988179564476013,0.2014867961406707,0.1909024119377136,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8398726582527161,0.1640337705612182,0.114995501935482,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8815904259681702,0.1902984678745269,0.1804209649562835,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7663182020187378,0.123787485063076,0.5592660307884216,284.8724670410156,284.95001220703125,300.98272705078125,296.02996826171875,299.0785522460937,297.4009704589844,284.8783569335937,1.0,0.2878667414188385,1.0,1.0,0.7067989110946655,1.0,-1.5525774955749512,0.7258507013320923,0.8267267942428589,0.3696702420711517,0.8321368098258972,0.8321368098258972,0.0,34.75178146362305,46.0,39209.23046875,0.0,304.2064208984375,1.0,281.2628479003906,283.75018310546875,299.0687866210937,301.2115173339844,293.1499938964844,293.1499938964844,281.54998779296875,38721.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265712380409241,1.0,0.0,0.0,3.760164022445679,3.7601876258850098,7.540708111264394e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7897.912109375,0.0,1181.20703125,2371.396484375,0.0,1086.5211181640625,0.7654933929443359,1.0,0.0,3.0,1.0,0.0
17660040,297.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9990000128746032,0.372670978307724,0.2480285167694091,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8988179564476013,0.2014867961406707,0.1909024119377136,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8398726582527161,0.1640337705612182,0.114995501935482,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8815904259681702,0.1902984678745269,0.1804209649562835,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7663182020187378,0.123787485063076,0.5592660307884216,284.8724670410156,284.95001220703125,300.98272705078125,296.02996826171875,299.0785522460937,297.4009704589844,284.8783569335937,1.0,0.2878667414188385,1.0,1.0,0.7067989110946655,1.0,-1.5525774955749512,0.7258507013320923,0.8267267942428589,0.3696702420711517,0.8321368098258972,0.8321368098258972,0.0,34.75178146362305,46.0,39209.23046875,0.0,304.2064208984375,1.0,281.2628479003906,283.75018310546875,299.0687866210937,301.2115173339844,293.1499938964844,293.1499938964844,281.54998779296875,38721.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265712380409241,1.0,0.0,0.0,3.760164022445679,3.7601876258850098,7.540708111264394e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7897.912109375,0.0,1181.20703125,2371.396484375,0.0,1086.5211181640625,0.7654933929443359,1.0,0.0,3.0,1.0,0.0
17660100,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.3739302158355713,0.2528840601444244,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8948991894721985,0.2026028931140899,0.191891610622406,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8362851738929749,0.1647983640432357,0.1154849007725715,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8776034712791443,0.1912322640419006,0.1812449544668197,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7621046304702759,0.1239629238843917,0.5599855780601501,285.02001953125,284.95001220703125,301.0032958984375,296.0429992675781,299.0860900878906,297.3951416015625,285.0423583984375,1.0,0.2901215851306915,1.0,1.0,0.7064751982688904,1.0,-1.562034010887146,0.7306853532791138,0.831348717212677,0.3721571266651153,0.9251458644866944,0.9251458644866944,0.0,35.59052658081055,46.0,38873.296875,0.0,310.9019470214844,1.0,281.4844665527344,283.9215087890625,299.0130615234375,301.04669189453125,293.1499938964844,293.1499938964844,281.54998779296875,35069.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200512051582336,1.0,0.0,0.0,3.789830207824707,3.789853096008301,7.660163419132004e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8127.84228515625,0.0,1176.243896484375,2371.396484375,0.0,1046.0592041015625,0.7692763805389404,1.0,0.0,3.0,1.0,0.0
17660160,297.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.9990000128746032,0.3752819001674652,0.2575557827949524,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.891459584236145,0.2039067298173904,0.1930799186229705,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.8331683278083801,0.1657395511865615,0.1161135882139206,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8740944862365723,0.1923422366380691,0.1822548359632492,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7582966089248657,0.1242497488856315,0.5612010359764099,285.07501220703125,284.95001220703125,301.0237731933594,296.0559387207031,299.094482421875,297.39111328125,285.07537841796875,1.0,0.2925288677215576,1.0,1.0,0.7063125967979431,1.0,-1.5724948644638062,0.7359582185745239,0.8365365862846375,0.3748640418052673,0.9978998303413392,0.9978998303413392,0.0,36.45439147949219,49.0,39224.32421875,0.0,318.2242431640625,1.0,281.5363464355469,283.9354248046875,299.0299072265625,301.10693359375,293.1499938964844,293.1499938964844,281.25,32808.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6172186136245728,1.0,0.0,0.0,3.9075613021850586,3.9075846672058105,8.143481977640477e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8613.4482421875,0.0,1253.473388671875,2371.396484375,0.0,1028.8294677734375,0.7858688235282898,1.0,0.0,3.0,1.0,0.0
17660220,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9990000128746032,0.3763778805732727,0.2681514620780945,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8828936815261841,0.2060127407312393,0.1953077465295791,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8254731893539429,0.1671346575021743,0.11726014316082,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8655014634132385,0.1940807551145553,0.1841296851634979,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7494397759437561,0.1244664564728736,0.5631027221679688,284.8916931152344,284.95001220703125,301.0644226074219,296.0815124511719,299.1067199707031,297.37506103515625,284.8934936523437,1.0,0.2976853847503662,1.0,1.0,0.7059873938560486,1.0,-1.5938001871109009,0.746671736240387,0.8471285104751587,0.3804567754268646,0.8879082202911377,0.8879082202911377,0.0,38.4763298034668,52.0,40372.32421875,0.0,334.12664794921875,1.0,281.261962890625,283.7355651855469,299.1361694335937,301.3362121582031,293.1499938964844,293.1499938964844,281.54998779296875,36863.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324294209480286,1.0,0.0,0.0,3.8986408710479736,3.898665189743042,8.106343898361956e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7981.9697265625,0.0,1278.508056640625,2371.396484375,0.0,1123.8099365234375,0.787566065788269,1.0,0.0,3.0,1.0,0.0
17660280,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9990000128746032,0.3763778805732727,0.2681514620780945,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8828936815261841,0.2060127407312393,0.1953077465295791,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8254731893539429,0.1671346575021743,0.11726014316082,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8655014634132385,0.1940807551145553,0.1841296851634979,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7494397759437561,0.1244664564728736,0.5631027221679688,284.8916931152344,284.95001220703125,301.0644226074219,296.0815124511719,299.1067199707031,297.37506103515625,284.8934936523437,1.0,0.2976853847503662,1.0,1.0,0.7059873938560486,1.0,-1.5938001871109009,0.746671736240387,0.8471285104751587,0.3804567754268646,0.8879082202911377,0.8879082202911377,0.0,38.4763298034668,52.0,40372.32421875,0.0,334.12664794921875,1.0,281.261962890625,283.7355651855469,299.1361694335937,301.3362121582031,293.1499938964844,293.1499938964844,281.54998779296875,36863.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324294209480286,1.0,0.0,0.0,3.8986408710479736,3.898665189743042,8.106343898361956e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7981.9697265625,0.0,1278.508056640625,2371.396484375,0.0,1123.8099365234375,0.787566065788269,1.0,0.0,3.0,1.0,0.0
17660340,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.9990000128746032,0.376978188753128,0.2800051867961883,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.8732090592384338,0.2083418518304824,0.197420597076416,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.8166692852973938,0.1687361747026443,0.1183212921023368,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.8559088110923767,0.196013867855072,0.1858811527490615,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.7397029399871826,0.1247005313634872,0.5641266107559204,285.09600830078125,284.95001220703125,301.1045837402344,296.10662841796875,299.1191101074219,297.35943603515625,285.09918212890625,1.0,0.3031449913978576,1.0,1.0,0.705662190914154,1.0,-1.6151732206344604,0.7574261426925659,0.8577471375465393,0.3860918879508972,1.0,1.0,0.0,40.80595779418945,55.0,40232.140625,0.0,351.303466796875,1.0,281.5378112792969,283.9376220703125,299.08758544921875,301.2175598144531,293.1499938964844,293.1499938964844,281.25,33902.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245322227478027,1.0,0.0,0.0,4.002192974090576,4.002217769622803,8.5426898976948e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8711.3095703125,0.0,1342.54296875,2371.396484375,0.0,1073.748291015625,0.8031130433082581,1.0,0.0,3.0,1.0,0.0
17660400,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.9990000128746032,0.376978188753128,0.2800051867961883,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.8732090592384338,0.2083418518304824,0.197420597076416,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.8166692852973938,0.1687361747026443,0.1183212921023368,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.8559088110923767,0.196013867855072,0.1858811527490615,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.7397029399871826,0.1247005313634872,0.5641266107559204,285.09600830078125,284.95001220703125,301.1045837402344,296.10662841796875,299.1191101074219,297.35943603515625,285.09918212890625,1.0,0.3031449913978576,1.0,1.0,0.705662190914154,1.0,-1.6151732206344604,0.7574261426925659,0.8577471375465393,0.3860918879508972,1.0,1.0,0.0,40.80595779418945,55.0,40232.140625,0.0,351.303466796875,1.0,281.5378112792969,283.9376220703125,299.08758544921875,301.2175598144531,293.1499938964844,293.1499938964844,281.25,33902.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245322227478027,1.0,0.0,0.0,4.002192974090576,4.002217769622803,8.5426898976948e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8711.3095703125,0.0,1342.54296875,2371.396484375,0.0,1073.748291015625,0.8031130433082581,1.0,0.0,3.0,1.0,0.0
17660460,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9990000128746032,0.37624192237854,0.2922517955303192,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8640085458755493,0.2104271650314331,0.199639081954956,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8078844547271729,0.1700952351093292,0.1194501817226409,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8468475937843323,0.1977085620164871,0.1877248287200927,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.7304494976997375,0.1247550919651985,0.5653244256973267,284.9167785644531,284.95001220703125,301.14410400390625,296.13116455078125,299.1289978027344,297.34014892578125,284.9161071777344,1.0,0.3088636994361877,1.0,1.0,0.7055912613868713,1.0,-1.6375471353530884,0.7685781717300415,0.8689690232276917,0.3919447958469391,0.9440902471542358,0.9440902471542358,0.0,43.31418228149414,58.0,41516.87890625,0.0,369.9296569824219,1.0,281.2611389160156,283.7308044433594,299.1863098144531,301.44244384765625,293.1499938964844,293.1499938964844,280.95001220703125,36004.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396052241325378,1.0,0.0,0.0,4.018719673156738,4.018744945526123,8.613387194600364e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8850.7744140625,0.0,1374.25146484375,2371.396484375,0.0,1170.658203125,0.8078649044036865,1.0,0.0,3.0,1.0,0.0
17660520,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9990000128746032,0.37624192237854,0.2922517955303192,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8640085458755493,0.2104271650314331,0.199639081954956,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8078844547271729,0.1700952351093292,0.1194501817226409,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8468475937843323,0.1977085620164871,0.1877248287200927,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.7304494976997375,0.1247550919651985,0.5653244256973267,284.9167785644531,284.95001220703125,301.14410400390625,296.13116455078125,299.1289978027344,297.34014892578125,284.9161071777344,1.0,0.3088636994361877,1.0,1.0,0.7055912613868713,1.0,-1.6375471353530884,0.7685781717300415,0.8689690232276917,0.3919447958469391,0.9440902471542358,0.9440902471542358,0.0,43.31418228149414,58.0,41516.87890625,0.0,369.9296569824219,1.0,281.2611389160156,283.7308044433594,299.1863098144531,301.44244384765625,293.1499938964844,293.1499938964844,280.95001220703125,36004.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396052241325378,1.0,0.0,0.0,4.018719673156738,4.018744945526123,8.613387194600364e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8850.7744140625,0.0,1374.25146484375,2371.396484375,0.0,1170.658203125,0.8078649044036865,1.0,0.0,3.0,1.0,0.0
17660580,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.9990000128746032,0.3734630346298218,0.3063028454780578,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.853100061416626,0.2120038419961929,0.2012956738471985,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.796687126159668,0.1709702461957931,0.1201822757720947,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.8361895084381104,0.1989030390977859,0.1890223920345306,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.7194859385490417,0.1243456825613975,0.5643545985221863,284.8166198730469,284.95001220703125,301.182861328125,296.15496826171875,299.134521484375,297.3134765625,284.8295593261719,1.0,0.3146317303180694,1.0,1.0,0.7055203914642334,1.0,-1.6576790809631348,0.778616726398468,0.8790623545646667,0.3972337543964386,0.8000243902206421,0.8000243902206421,0.0,46.20102691650391,46.0,42152.41015625,0.0,388.8693542480469,1.0,280.9633178710937,283.6505432128906,299.1988830566406,301.50555419921875,293.1499938964844,293.1499938964844,281.25,42122.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6519048810005188,1.0,0.0,0.0,3.734935522079468,3.734959602355957,7.43985992812668e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8094.61474609375,0.0,1187.59033203125,2371.396484375,0.0,1253.8521728515625,0.7651864290237427,1.0,0.0,3.0,1.0,0.0
