time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.9990000128746032,0.3734630346298218,0.3063028454780578,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.853100061416626,0.2120038419961929,0.2012956738471985,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.796687126159668,0.1709702461957931,0.1201822757720947,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.8361895084381104,0.1989030390977859,0.1890223920345306,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.7194859385490417,0.1243456825613975,0.5643545985221863,284.8166198730469,284.95001220703125,301.182861328125,296.15496826171875,299.134521484375,297.3134765625,284.8295593261719,1.0,0.3146317303180694,1.0,1.0,0.7055203914642334,1.0,-1.6576790809631348,0.778616726398468,0.8790623545646667,0.3972337543964386,0.8000243902206421,0.8000243902206421,0.0,46.20102691650391,46.0,42152.41015625,0.0,388.8693542480469,1.0,280.9633178710937,283.6505432128906,299.1988830566406,301.50555419921875,293.1499938964844,293.1499938964844,281.25,42122.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6519048810005188,1.0,0.0,0.0,3.734935522079468,3.734959602355957,7.43985992812668e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8094.61474609375,0.0,1187.59033203125,2371.396484375,0.0,1253.8521728515625,0.7651864290237427,1.0,0.0,3.0,1.0,0.0
17660700,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9990000128746032,0.3725438714027405,0.3081273734569549,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8525962233543396,0.2130150347948074,0.2021261155605316,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.7958958745002747,0.1716184765100479,0.1205486357212066,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8355219960212708,0.1997027397155761,0.1896633505821228,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.7177969813346863,0.1242270916700363,0.5635365843772888,284.98394775390625,284.95001220703125,301.201904296875,296.16656494140625,299.1392822265625,297.30487060546875,285.0022888183594,1.0,0.3151398003101349,1.0,1.0,0.7054849863052368,1.0,-1.6611039638519287,0.7803159356117249,0.8807879686355591,0.3982098400592804,0.8928591012954712,0.8928591012954712,0.0,46.60316467285156,46.0,41736.22265625,0.0,391.8800048828125,1.0,281.1836853027344,283.8272399902344,299.1265869140625,301.309326171875,293.1499938964844,293.1499938964844,281.25,36434.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434502601623535,1.0,0.0,0.0,3.755452156066896,3.7554752826690674,7.521821316913702e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8332.861328125,0.0,1159.9149169921875,2371.396484375,0.0,1196.279296875,0.7650969624519348,1.0,0.0,3.0,1.0,0.0
17660760,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9990000128746032,0.3728824257850647,0.3055778741836548,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8563461899757385,0.2142168879508972,0.2031750082969665,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7993410229682922,0.1724449545145034,0.1210656389594078,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8388651609420776,0.2006816267967224,0.1905060112476349,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7195964455604553,0.1242509931325912,0.5632922053337097,285.02032470703125,284.95001220703125,301.220703125,296.1779479980469,299.14715576171875,297.30291748046875,285.01861572265625,1.0,0.3144151568412781,1.0,1.0,0.7054848074913025,1.0,-1.6606448888778689,0.780087947845459,0.8805569410324097,0.3980929553508758,0.937925398349762,0.937925398349762,0.0,46.13057708740234,34.0,41830.609375,0.0,390.2911376953125,1.0,281.2359924316406,283.8310852050781,299.1366271972656,301.3498840332031,293.1499938964844,293.1499938964844,280.95001220703125,33947.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388013362884521,1.0,0.0,0.0,3.853527307510376,3.853550672531128,7.91982245118561e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8814.923828125,0.0,1218.30517578125,2371.396484375,0.0,1165.3465576171875,0.777411937713623,1.0,0.0,3.0,1.0,0.0
17660820,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.9990000128746032,0.3757242262363434,0.2920704185962677,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.8719398975372314,0.2161228209733963,0.2050405293703079,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.8135116100311279,0.1736235916614532,0.1219312101602554,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.853136420249939,0.2021667063236236,0.1919676214456558,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7294659614562988,0.1241044774651527,0.5625079274177551,284.8526611328125,284.95001220703125,301.2575378417969,296.20001220703125,299.1635437011719,297.3023986816406,284.85870361328125,1.0,0.3097057342529297,1.0,1.0,0.7054845690727234,1.0,-1.648529291152954,0.7740662693977356,0.8744630217552185,0.3949107527732849,0.8009138107299805,0.8009138107299805,0.0,43.49938583374024,37.0,41950.96484375,0.0,376.3040161132813,1.0,280.9632873535156,283.6796569824219,299.22515869140625,301.51629638671875,293.1499938964844,293.1499938964844,281.25,40311.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6481321454048157,1.0,0.0,0.0,3.683042526245117,3.68306565284729,7.234557983792911e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8093.12939453125,0.0,1133.8758544921875,2371.396484375,0.0,1227.9542236328125,0.7538954615592957,1.0,0.0,3.0,1.0,0.0
17660880,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.9990000128746032,0.3757242262363434,0.2920704185962677,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.8719398975372314,0.2161228209733963,0.2050405293703079,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.8135116100311279,0.1736235916614532,0.1219312101602554,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.853136420249939,0.2021667063236236,0.1919676214456558,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7294659614562988,0.1241044774651527,0.5625079274177551,284.8526611328125,284.95001220703125,301.2575378417969,296.20001220703125,299.1635437011719,297.3023986816406,284.85870361328125,1.0,0.3097057342529297,1.0,1.0,0.7054845690727234,1.0,-1.648529291152954,0.7740662693977356,0.8744630217552185,0.3949107527732849,0.8009138107299805,0.8009138107299805,0.0,43.49938583374024,37.0,41950.96484375,0.0,376.3040161132813,1.0,280.9632873535156,283.6796569824219,299.22515869140625,301.51629638671875,293.1499938964844,293.1499938964844,281.25,40311.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6481321454048157,1.0,0.0,0.0,3.683042526245117,3.68306565284729,7.234557983792911e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8093.12939453125,0.0,1133.8758544921875,2371.396484375,0.0,1227.9542236328125,0.7538954615592957,1.0,0.0,3.0,1.0,0.0
17660940,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9990000128746032,0.3821269869804382,0.2828749716281891,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8842478394508362,0.218408927321434,0.2069580107927322,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8236777782440186,0.1751631945371627,0.1228354051709175,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8643552660942078,0.2039957344532013,0.1934672147035598,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7367004156112671,0.1243303269147872,0.5624989867210388,285.0240173339844,284.95001220703125,301.2932434082031,296.2210388183594,299.187255859375,297.3157958984375,285.0213317871094,1.0,0.3074078559875488,1.0,1.0,0.7054842710494995,1.0,-1.6426551342010498,0.7711940407752991,0.8714610934257507,0.3932064473628998,0.9256832003593444,0.9256832003593444,0.0,41.81230545043945,40.0,41392.8828125,0.0,368.4447021484375,1.0,281.2354736328125,283.840087890625,299.1753845214844,301.3673400878906,293.1499938964844,293.1499938964844,280.95001220703125,33566.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347602605819702,1.0,0.0,0.0,3.80016016960144,3.800182819366455,7.701979143348581e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8780.484375,0.0,1172.6934814453125,2371.396484375,0.0,1138.8873291015625,0.7676693797111511,1.0,0.0,3.0,1.0,0.0
17661000,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9990000128746032,0.3821269869804382,0.2828749716281891,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8842478394508362,0.218408927321434,0.2069580107927322,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8236777782440186,0.1751631945371627,0.1228354051709175,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8643552660942078,0.2039957344532013,0.1934672147035598,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7367004156112671,0.1243303269147872,0.5624989867210388,285.0240173339844,284.95001220703125,301.2932434082031,296.2210388183594,299.187255859375,297.3157958984375,285.0213317871094,1.0,0.3074078559875488,1.0,1.0,0.7054842710494995,1.0,-1.6426551342010498,0.7711940407752991,0.8714610934257507,0.3932064473628998,0.9256832003593444,0.9256832003593444,0.0,41.81230545043945,40.0,41392.8828125,0.0,368.4447021484375,1.0,281.2354736328125,283.840087890625,299.1753845214844,301.3673400878906,293.1499938964844,293.1499938964844,280.95001220703125,33566.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347602605819702,1.0,0.0,0.0,3.80016016960144,3.800182819366455,7.701979143348581e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8780.484375,0.0,1172.6934814453125,2371.396484375,0.0,1138.8873291015625,0.7676693797111511,1.0,0.0,3.0,1.0,0.0
17661060,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9990000128746032,0.3876988291740417,0.2784006595611572,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8920375108718872,0.220410019159317,0.2089674323797226,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8297888040542603,0.1764296293258667,0.1238026618957519,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8713460564613342,0.2055493742227554,0.195048838853836,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.740850567817688,0.1245584487915039,0.5636861324310303,284.867919921875,284.95001220703125,301.32763671875,296.24090576171875,299.20947265625,297.32568359375,284.8755798339844,1.0,0.3069162368774414,1.0,1.0,0.7047723531723022,1.0,-1.644179344177246,0.7722513675689697,0.8719279766082764,0.3938008844852447,0.800871729850769,0.800871729850769,0.0,41.095489501953125,43.0,41791.78125,0.0,367.2489013671875,1.0,280.9638366699219,283.6988220214844,299.2674255371094,301.5439453125,293.1499938964844,293.1499938964844,281.25,39803.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6442860960960388,1.0,0.0,0.0,3.643634080886841,3.6436569690704346,7.080566888362227e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8091.09716796875,0.0,1100.4805908203125,2371.396484375,0.0,1201.89599609375,0.7468402981758118,1.0,0.0,3.0,1.0,0.0
17661120,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9990000128746032,0.3876988291740417,0.2784006595611572,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8920375108718872,0.220410019159317,0.2089674323797226,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8297888040542603,0.1764296293258667,0.1238026618957519,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8713460564613342,0.2055493742227554,0.195048838853836,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.740850567817688,0.1245584487915039,0.5636861324310303,284.867919921875,284.95001220703125,301.32763671875,296.24090576171875,299.20947265625,297.32568359375,284.8755798339844,1.0,0.3069162368774414,1.0,1.0,0.7047723531723022,1.0,-1.644179344177246,0.7722513675689697,0.8719279766082764,0.3938008844852447,0.800871729850769,0.800871729850769,0.0,41.095489501953125,43.0,41791.78125,0.0,367.2489013671875,1.0,280.9638366699219,283.6988220214844,299.2674255371094,301.5439453125,293.1499938964844,293.1499938964844,281.25,39803.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6442860960960388,1.0,0.0,0.0,3.643634080886841,3.6436569690704346,7.080566888362227e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8091.09716796875,0.0,1100.4805908203125,2371.396484375,0.0,1201.89599609375,0.7468402981758118,1.0,0.0,3.0,1.0,0.0
17661180,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9990000128746032,0.3929921686649322,0.2775757312774658,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.8959901928901672,0.2228051573038101,0.211047813296318,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8326675295829773,0.1780627965927124,0.1248180270195007,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8746752142906189,0.2074556350708007,0.196682259440422,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7422051429748535,0.1250464171171188,0.5653045177459717,285.0433044433594,284.95001220703125,301.36065673828125,296.2594909667969,299.2317199707031,297.3359680175781,285.0411682128906,1.0,0.3078649640083313,1.0,1.0,0.704060435295105,1.0,-1.6508057117462158,0.7758591771125793,0.8749465942382812,0.3957366049289703,0.940186083316803,0.940186083316803,0.0,41.08684539794922,46.0,41599.33984375,0.0,370.7530212402344,1.0,281.2352600097656,283.8541564941406,299.2239074707031,301.4209289550781,293.1499938964844,293.1499938964844,280.95001220703125,32941.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6330314874649048,1.0,0.0,0.0,3.7983033657073975,3.798326015472412,7.694454779993976e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8805.5654296875,0.0,1166.364990234375,2371.396484375,0.0,1127.6912841796875,0.7667380571365356,1.0,0.0,3.0,1.0,0.0
17661240,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9990000128746032,0.3929921686649322,0.2775757312774658,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.8959901928901672,0.2228051573038101,0.211047813296318,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8326675295829773,0.1780627965927124,0.1248180270195007,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8746752142906189,0.2074556350708007,0.196682259440422,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7422051429748535,0.1250464171171188,0.5653045177459717,285.0433044433594,284.95001220703125,301.36065673828125,296.2594909667969,299.2317199707031,297.3359680175781,285.0411682128906,1.0,0.3078649640083313,1.0,1.0,0.704060435295105,1.0,-1.6508057117462158,0.7758591771125793,0.8749465942382812,0.3957366049289703,0.940186083316803,0.940186083316803,0.0,41.08684539794922,46.0,41599.33984375,0.0,370.7530212402344,1.0,281.2352600097656,283.8541564941406,299.2239074707031,301.4209289550781,293.1499938964844,293.1499938964844,280.95001220703125,32941.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6330314874649048,1.0,0.0,0.0,3.7983033657073975,3.798326015472412,7.694454779993976e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8805.5654296875,0.0,1166.364990234375,2371.396484375,0.0,1127.6912841796875,0.7667380571365356,1.0,0.0,3.0,1.0,0.0
17661300,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9990000128746032,0.3951109945774078,0.278080940246582,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8971248865127563,0.2239333242177963,0.2122121006250381,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8334231972694397,0.1788101941347122,0.1254098415374755,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8755348324775696,0.2083420604467392,0.1976132988929748,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.7423123121261597,0.1252768188714981,0.5665942430496216,284.913330078125,284.95001220703125,301.3765869140625,296.2682800292969,299.2413635253906,297.33868408203125,284.8931579589844,1.0,0.3088156580924988,1.0,1.0,0.7037044763565063,1.0,-1.65618634223938,0.7786880135536194,0.8774983286857605,0.3972655236721039,0.8675602674484253,0.8675602674484253,0.0,41.27525329589844,46.0,42434.390625,0.0,374.1666564941406,1.0,281.01324462890625,283.6868896484375,299.30731201171875,301.6369323730469,293.1499938964844,293.1499938964844,280.95001220703125,35169.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6407595872879028,1.0,0.0,0.0,3.81598162651062,3.816004753112793,7.766245175844233e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8599.96484375,0.0,1197.74658203125,2371.396484375,0.0,1178.3126220703125,0.7705913186073303,1.0,0.0,3.0,1.0,0.0
17661360,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.3965724408626556,0.2798340618610382,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8965759873390198,0.224860742688179,0.2131699472665786,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8327162861824036,0.1793676167726516,0.1258571892976761,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.874774158000946,0.2090356945991516,0.1983488053083419,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7411466836929321,0.125367522239685,0.5673129558563232,284.8783874511719,284.95001220703125,301.39215087890625,296.2767028808594,299.2484741210937,297.3371887207031,284.8841552734375,1.0,0.3100103139877319,1.0,1.0,0.7035308480262756,1.0,-1.6617238521575928,0.781524658203125,0.8801991939544678,0.3987738192081451,0.8215067982673645,0.8215067982673645,0.0,41.67399215698242,49.0,42330.71484375,0.0,378.2798461914063,1.0,280.9638366699219,283.69268798828125,299.3162841796875,301.6171569824219,293.1499938964844,293.1499938964844,281.25,38651.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6452126502990723,1.0,0.0,0.0,3.700971364974976,3.700994491577149,7.305164899662486e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8135.1708984375,0.0,1134.9423828125,2371.396484375,0.0,1208.1417236328125,0.75527423620224,1.0,0.0,3.0,1.0,0.0
17661420,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9990000128746032,0.3996524810791015,0.2847357392311096,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.894284725189209,0.2272606045007705,0.2152943760156631,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8303456902503967,0.1809875071048736,0.1268934905529022,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8721016645431519,0.2109198868274688,0.2000015527009964,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.7378385066986084,0.1258094906806945,0.5690234303474426,285.0585632324219,284.95001220703125,301.4219665527344,296.2924194335937,299.2640686035156,297.3374938964844,285.05712890625,1.0,0.3130589127540588,1.0,1.0,0.7031835913658142,1.0,-1.6754388809204102,0.7885071635246277,0.8869316577911377,0.4024713337421417,0.9708527326583862,0.9708527326583862,0.0,42.76570129394531,52.0,42244.74609375,0.0,388.8719177246094,1.0,281.23602294921875,283.8551330566406,299.2672424316406,301.4957275390625,293.1499938964844,293.1499938964844,280.95001220703125,32755.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361187100410461,1.0,0.0,0.0,3.8565316200256334,3.856554746627808,7.932176231406629e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8873.3388671875,0.0,1211.31787109375,2371.396484375,0.0,1147.7366943359375,0.7767595648765564,1.0,0.0,3.0,1.0,0.0
17661480,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9990000128746032,0.3996524810791015,0.2847357392311096,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.894284725189209,0.2272606045007705,0.2152943760156631,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8303456902503967,0.1809875071048736,0.1268934905529022,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8721016645431519,0.2109198868274688,0.2000015527009964,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.7378385066986084,0.1258094906806945,0.5690234303474426,285.0585632324219,284.95001220703125,301.4219665527344,296.2924194335937,299.2640686035156,297.3374938964844,285.05712890625,1.0,0.3130589127540588,1.0,1.0,0.7031835913658142,1.0,-1.6754388809204102,0.7885071635246277,0.8869316577911377,0.4024713337421417,0.9708527326583862,0.9708527326583862,0.0,42.76570129394531,52.0,42244.74609375,0.0,388.8719177246094,1.0,281.23602294921875,283.8551330566406,299.2672424316406,301.4957275390625,293.1499938964844,293.1499938964844,280.95001220703125,32755.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361187100410461,1.0,0.0,0.0,3.8565316200256334,3.856554746627808,7.932176231406629e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8873.3388671875,0.0,1211.31787109375,2371.396484375,0.0,1147.7366943359375,0.7767595648765564,1.0,0.0,3.0,1.0,0.0
17661540,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9990000128746032,0.4010395109653473,0.2916496098041534,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8899869918823242,0.2293010056018829,0.2174485772848129,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8262929320335388,0.1822594255208969,0.1279434114694595,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8675325512886047,0.212460920214653,0.2016762048006057,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7330743074417114,0.1260174363851547,0.5707635283470154,284.8822021484375,284.95001220703125,301.45001220703125,296.3065185546875,299.2745056152344,297.3295593261719,284.8861389160156,1.0,0.3168550133705139,1.0,1.0,0.702836275100708,1.0,-1.6916866302490234,0.7967420220375061,0.8949446678161621,0.4068917036056518,0.8531878590583801,0.8531878590583801,0.0,44.273868560791016,55.0,43198.67578125,0.0,402.2433471679688,1.0,280.962646484375,283.6727600097656,299.35406494140625,301.6972045898437,293.1499938964844,293.1499938964844,281.25,37733.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498203277587891,1.0,0.0,0.0,3.8051180839538574,3.805141687393189,7.722089208073157e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8197.2724609375,0.0,1209.109130859375,2371.396484375,0.0,1239.501708984375,0.7722351551055908,1.0,0.0,3.0,1.0,0.0
17661600,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9990000128746032,0.4010395109653473,0.2916496098041534,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8899869918823242,0.2293010056018829,0.2174485772848129,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8262929320335388,0.1822594255208969,0.1279434114694595,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8675325512886047,0.212460920214653,0.2016762048006057,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7330743074417114,0.1260174363851547,0.5707635283470154,284.8822021484375,284.95001220703125,301.45001220703125,296.3065185546875,299.2745056152344,297.3295593261719,284.8861389160156,1.0,0.3168550133705139,1.0,1.0,0.702836275100708,1.0,-1.6916866302490234,0.7967420220375061,0.8949446678161621,0.4068917036056518,0.8531878590583801,0.8531878590583801,0.0,44.273868560791016,55.0,43198.67578125,0.0,402.2433471679688,1.0,280.962646484375,283.6727600097656,299.35406494140625,301.6972045898437,293.1499938964844,293.1499938964844,281.25,37733.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498203277587891,1.0,0.0,0.0,3.8051180839538574,3.805141687393189,7.722089208073157e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8197.2724609375,0.0,1209.109130859375,2371.396484375,0.0,1239.501708984375,0.7722351551055908,1.0,0.0,3.0,1.0,0.0
17661660,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9990000128746032,0.4019972383975982,0.300330251455307,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.8840066194534302,0.2316577434539795,0.2195532768964767,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.8207855224609375,0.1838180273771286,0.1289533376693725,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.8613923192024231,0.2142783850431442,0.2032880187034607,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7269154787063599,0.1262945234775543,0.5718839764595032,285.070556640625,284.95001220703125,301.47442626953125,296.3198547363281,299.2834167480469,297.3220520019531,285.0703430175781,1.0,0.3211722671985626,1.0,1.0,0.7028084993362427,1.0,-1.7091269493103027,0.805446982383728,0.9036799669265748,0.4115067720413208,1.0,1.0,0.0,46.15218353271485,58.0,43083.92578125,0.0,417.6140747070313,1.0,281.23712158203125,283.8495178222656,299.2987670898437,301.5690612792969,293.1499938964844,293.1499938964844,280.95001220703125,33043.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6415531635284424,1.0,0.0,0.0,3.941738128662109,3.94176197052002,8.286556294478942e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8958.208984375,0.0,1283.8939208984375,2371.396484375,0.0,1183.593505859375,0.7919756174087524,1.0,0.0,3.0,1.0,0.0
17661720,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9990000128746032,0.4019972383975982,0.300330251455307,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.8840066194534302,0.2316577434539795,0.2195532768964767,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.8207855224609375,0.1838180273771286,0.1289533376693725,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.8613923192024231,0.2142783850431442,0.2032880187034607,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7269154787063599,0.1262945234775543,0.5718839764595032,285.070556640625,284.95001220703125,301.47442626953125,296.3198547363281,299.2834167480469,297.3220520019531,285.0703430175781,1.0,0.3211722671985626,1.0,1.0,0.7028084993362427,1.0,-1.7091269493103027,0.805446982383728,0.9036799669265748,0.4115067720413208,1.0,1.0,0.0,46.15218353271485,58.0,43083.92578125,0.0,417.6140747070313,1.0,281.23712158203125,283.8495178222656,299.2987670898437,301.5690612792969,293.1499938964844,293.1499938964844,280.95001220703125,33043.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6415531635284424,1.0,0.0,0.0,3.941738128662109,3.94176197052002,8.286556294478942e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8958.208984375,0.0,1283.8939208984375,2371.396484375,0.0,1183.593505859375,0.7919756174087524,1.0,0.0,3.0,1.0,0.0
17661780,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9990000128746032,0.4013768136501312,0.310078352689743,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8773593306541443,0.2336711436510086,0.2217095345258712,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8146039843559265,0.1850446015596389,0.1299914866685867,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8546829223632812,0.2157696783542633,0.2049423456192016,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7201715111732483,0.1263463795185089,0.5730358958244324,284.88995361328125,284.95001220703125,301.4936828613281,296.33331298828125,299.28680419921875,297.30877685546875,284.8915100097656,1.0,0.3259236216545105,1.0,1.0,0.7027807235717773,1.0,-1.728036403656006,0.8148705363273621,0.9131658673286438,0.4165642559528351,0.8948791027069092,0.8948791027069092,0.0,48.30772399902344,61.0,44199.90625,0.0,434.9557800292969,1.0,280.9625549316406,283.6539306640625,299.3818664550781,301.77294921875,293.1499938964844,293.1499938964844,280.6499938964844,36911.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554884910583496,1.0,0.0,0.0,3.923579692840576,3.923604249954224,8.210384407902893e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9082.1162109375,0.0,1299.7835693359375,2371.396484375,0.0,1278.755859375,0.7920406460762024,1.0,0.0,3.0,1.0,0.0
17661840,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9990000128746032,0.4013768136501312,0.310078352689743,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8773593306541443,0.2336711436510086,0.2217095345258712,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8146039843559265,0.1850446015596389,0.1299914866685867,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8546829223632812,0.2157696783542633,0.2049423456192016,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7201715111732483,0.1263463795185089,0.5730358958244324,284.88995361328125,284.95001220703125,301.4936828613281,296.33331298828125,299.28680419921875,297.30877685546875,284.8915100097656,1.0,0.3259236216545105,1.0,1.0,0.7027807235717773,1.0,-1.728036403656006,0.8148705363273621,0.9131658673286438,0.4165642559528351,0.8948791027069092,0.8948791027069092,0.0,48.30772399902344,61.0,44199.90625,0.0,434.9557800292969,1.0,280.9625549316406,283.6539306640625,299.3818664550781,301.77294921875,293.1499938964844,293.1499938964844,280.6499938964844,36911.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554884910583496,1.0,0.0,0.0,3.923579692840576,3.923604249954224,8.210384407902893e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9082.1162109375,0.0,1299.7835693359375,2371.396484375,0.0,1278.755859375,0.7920406460762024,1.0,0.0,3.0,1.0,0.0
17661900,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919921875,0.9990000128746032,0.4002953469753265,0.3158012926578522,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943420410156,0.8730971813201904,0.2344941198825836,0.2225744426250457,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964172363281,0.810542106628418,0.1854847520589828,0.1303618252277374,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79498291015625,0.8504682779312134,0.2163358181715011,0.205564796924591,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013610839844,0.7159021496772766,0.1262118518352508,0.5728474259376526,284.7936706542969,284.95001220703125,301.50152587890625,296.340087890625,299.2862854003906,297.29962158203125,284.7836608886719,1.0,0.3283816576004028,1.0,1.0,0.7027668356895447,1.0,-1.7369121313095093,0.8192950487136841,0.9176170825958252,0.4189446866512298,0.7983061671257019,0.7983061671257019,0.0,49.55517578125,61.0,44868.1640625,0.0,443.91302490234375,1.0,280.71734619140625,283.5362243652344,299.4112548828125,301.90057373046875,293.1499938964844,293.1499938964844,280.6499938964844,40366.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638202667236328,1.0,0.0,0.0,3.8104093074798575,3.810433626174927,7.743579999441863e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8784.0439453125,0.0,1233.9019775390625,2371.396484375,0.0,1337.7716064453125,0.7741059064865112,1.0,0.0,3.0,1.0,0.0
17661960,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.9990000128746032,0.3988705575466156,0.3218817114830017,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.8685430884361267,0.2352999746799469,0.2233575731515884,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.8060470223426819,0.1859081834554672,0.1306756287813186,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.8459940552711487,0.2168796211481094,0.2061056643724441,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344421386719,0.711156964302063,0.1260254085063934,0.5722625851631165,284.8410949707031,284.95001220703125,301.5082092285156,296.3468933105469,299.2852783203125,297.29071044921875,284.8544616699219,1.0,0.330870658159256,1.0,1.0,0.7028695344924927,1.0,-1.7454769611358645,0.8235191106796265,0.9219578504562378,0.4211987257003784,0.7807093858718872,0.7807093858718872,0.0,50.88481140136719,64.0,44650.59375,0.0,453.0107116699219,1.0,280.6654357910156,283.6263427734375,299.3804931640625,301.8094177246094,293.1499938964844,293.1499938964844,280.95001220703125,42244.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655835509300232,1.0,0.0,0.0,3.593637466430664,3.593660593032837,6.887586891934916e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8299.3330078125,0.0,1081.775390625,2371.396484375,0.0,1350.4569091796875,0.7421367168426514,1.0,0.0,3.0,1.0,0.0
17662020,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9990000128746032,0.3967249095439911,0.3330976665019989,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8614020347595215,0.237671747803688,0.2254753410816192,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7987375259399414,0.1874540895223617,0.131678357720375,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8388972878456116,0.218666598200798,0.207687959074974,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.702702522277832,0.1260706335306167,0.5722796320915222,285.0268859863281,284.95001220703125,301.5183410644531,296.36053466796875,299.2891540527344,297.28680419921875,285.0260009765625,1.0,0.3359999656677246,1.0,1.0,0.7030749917030334,1.0,-1.7646088600158691,0.8329619765281677,0.9316468238830566,0.4262372553348541,0.9157637357711792,0.9157637357711792,0.0,53.46909332275391,52.0,44768.78125,0.0,472.4728088378906,1.0,280.93475341796875,283.78277587890625,299.32330322265625,301.67138671875,293.1499938964844,293.1499938964844,280.6499938964844,33401.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653424084186554,1.0,0.0,0.0,3.757351875305176,3.757374048233032,7.529433219133352e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9064.728515625,0.0,1138.030029296875,2371.396484375,0.0,1264.3740234375,0.7600401043891907,1.0,0.0,3.0,1.0,0.0
17662080,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9990000128746032,0.3967249095439911,0.3330976665019989,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8614020347595215,0.237671747803688,0.2254753410816192,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7987375259399414,0.1874540895223617,0.131678357720375,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8388972878456116,0.218666598200798,0.207687959074974,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.702702522277832,0.1260706335306167,0.5722796320915222,285.0268859863281,284.95001220703125,301.5183410644531,296.36053466796875,299.2891540527344,297.28680419921875,285.0260009765625,1.0,0.3359999656677246,1.0,1.0,0.7030749917030334,1.0,-1.7646088600158691,0.8329619765281677,0.9316468238830566,0.4262372553348541,0.9157637357711792,0.9157637357711792,0.0,53.46909332275391,52.0,44768.78125,0.0,472.4728088378906,1.0,280.93475341796875,283.78277587890625,299.32330322265625,301.67138671875,293.1499938964844,293.1499938964844,280.6499938964844,33401.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653424084186554,1.0,0.0,0.0,3.757351875305176,3.757374048233032,7.529433219133352e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9064.728515625,0.0,1138.030029296875,2371.396484375,0.0,1264.3740234375,0.7600401043891907,1.0,0.0,3.0,1.0,0.0
17662140,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9990000128746032,0.3941585421562195,0.3306821584701538,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8660457730293274,0.239646315574646,0.2274954319000244,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8026487231254578,0.1886191368103027,0.132599800825119,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8427164554595947,0.2200821638107299,0.209171324968338,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7044908404350281,0.1259898841381073,0.5722357034683228,284.8824157714844,284.95001220703125,301.5244140625,296.37420654296875,299.2924194335937,297.28765869140625,284.888427734375,1.0,0.3353617787361145,1.0,1.0,0.7032803893089294,1.0,-1.7669857740402222,0.8340246081352234,0.932961106300354,0.4269112646579742,0.8053295016288757,0.8053295016288757,0.0,53.04949569702149,40.0,45345.7109375,0.0,472.6852722167969,1.0,280.6641845703125,283.6456298828125,299.4089050292969,301.8591003417969,293.1499938964844,293.1499938964844,280.95001220703125,39111.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646127104759216,1.0,0.0,0.0,3.629331350326538,3.6293540000915527,7.025088848422456e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8358.5634765625,0.0,1084.747314453125,2371.396484375,0.0,1343.4644775390625,0.7437486052513123,1.0,0.0,3.0,1.0,0.0
17662200,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9990000128746032,0.3941585421562195,0.3306821584701538,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8660457730293274,0.239646315574646,0.2274954319000244,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8026487231254578,0.1886191368103027,0.132599800825119,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8427164554595947,0.2200821638107299,0.209171324968338,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7044908404350281,0.1259898841381073,0.5722357034683228,284.8824157714844,284.95001220703125,301.5244140625,296.37420654296875,299.2924194335937,297.28765869140625,284.888427734375,1.0,0.3353617787361145,1.0,1.0,0.7032803893089294,1.0,-1.7669857740402222,0.8340246081352234,0.932961106300354,0.4269112646579742,0.8053295016288757,0.8053295016288757,0.0,53.04949569702149,40.0,45345.7109375,0.0,472.6852722167969,1.0,280.6641845703125,283.6456298828125,299.4089050292969,301.8591003417969,293.1499938964844,293.1499938964844,280.95001220703125,39111.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646127104759216,1.0,0.0,0.0,3.629331350326538,3.6293540000915527,7.025088848422456e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8358.5634765625,0.0,1084.747314453125,2371.396484375,0.0,1343.4644775390625,0.7437486052513123,1.0,0.0,3.0,1.0,0.0
17662260,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.3963313102722168,0.3163598477840423,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8815615177154541,0.2419431209564209,0.2294016927480697,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8161859512329102,0.1900787502527237,0.1334344297647476,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8565888404846191,0.2217787653207779,0.210526168346405,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7150763273239136,0.1261224001646042,0.5718269944190979,285.02008056640625,284.95001220703125,301.52685546875,296.38787841796875,299.2938537597656,297.289794921875,285.01531982421875,1.0,0.3303712606430053,1.0,1.0,0.703435480594635,1.0,-1.754222393035889,0.827606737613678,0.9266156554222108,0.4233986139297485,0.9183493852615356,0.9183493852615356,0.0,50.029762268066406,43.0,44745.30078125,0.0,455.771728515625,1.0,280.93511962890625,283.7720031738281,299.3572692871094,301.71807861328125,293.1499938964844,293.1499938964844,280.6499938964844,33314.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654683530330658,1.0,0.0,0.0,3.773572206497192,3.773594617843628,7.594582029923913e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9074.5048828125,0.0,1149.9246826171875,2371.396484375,0.0,1273.136474609375,0.7626248598098755,1.0,0.0,3.0,1.0,0.0
17662320,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.3963313102722168,0.3163598477840423,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8815615177154541,0.2419431209564209,0.2294016927480697,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8161859512329102,0.1900787502527237,0.1334344297647476,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8565888404846191,0.2217787653207779,0.210526168346405,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7150763273239136,0.1261224001646042,0.5718269944190979,285.02008056640625,284.95001220703125,301.52685546875,296.38787841796875,299.2938537597656,297.289794921875,285.01531982421875,1.0,0.3303712606430053,1.0,1.0,0.703435480594635,1.0,-1.754222393035889,0.827606737613678,0.9266156554222108,0.4233986139297485,0.9183493852615356,0.9183493852615356,0.0,50.029762268066406,43.0,44745.30078125,0.0,455.771728515625,1.0,280.93511962890625,283.7720031738281,299.3572692871094,301.71807861328125,293.1499938964844,293.1499938964844,280.6499938964844,33314.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654683530330658,1.0,0.0,0.0,3.773572206497192,3.773594617843628,7.594582029923913e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9074.5048828125,0.0,1149.9246826171875,2371.396484375,0.0,1273.136474609375,0.7626248598098755,1.0,0.0,3.0,1.0,0.0
17662380,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9990000128746032,0.4013040363788605,0.3069583475589752,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8932103514671326,0.2438444942235946,0.231286346912384,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8255215287208557,0.1911708116531372,0.1342550069093704,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8669809699058533,0.2231032103300094,0.2118585854768753,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7220321297645569,0.1261466592550277,0.5719506740570068,284.86737060546875,284.95001220703125,301.5260314941406,296.4015197753906,299.2915954589844,297.2869873046875,284.8755187988281,1.0,0.3279365003108978,1.0,1.0,0.7035905718803406,1.0,-1.7479220628738403,0.8244419097900391,0.9234801530838012,0.4215065836906433,0.7895327210426331,0.7895327210426331,0.0,48.15465927124024,46.0,44808.05859375,0.0,446.3660888671875,1.0,280.6643371582031,283.643798828125,299.425048828125,301.856201171875,293.1499938964844,293.1499938964844,280.95001220703125,40151.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663561999797821,1.0,0.0,0.0,3.5864603519439697,3.5864827632904053,6.860102530481527e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8319.9404296875,0.0,1061.1595458984375,2371.396484375,0.0,1335.919189453125,0.737687885761261,1.0,0.0,3.0,1.0,0.0
17662440,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9990000128746032,0.4013040363788605,0.3069583475589752,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8932103514671326,0.2438444942235946,0.231286346912384,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8255215287208557,0.1911708116531372,0.1342550069093704,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8669809699058533,0.2231032103300094,0.2118585854768753,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7220321297645569,0.1261466592550277,0.5719506740570068,284.86737060546875,284.95001220703125,301.5260314941406,296.4015197753906,299.2915954589844,297.2869873046875,284.8755187988281,1.0,0.3279365003108978,1.0,1.0,0.7035905718803406,1.0,-1.7479220628738403,0.8244419097900391,0.9234801530838012,0.4215065836906433,0.7895327210426331,0.7895327210426331,0.0,48.15465927124024,46.0,44808.05859375,0.0,446.3660888671875,1.0,280.6643371582031,283.643798828125,299.425048828125,301.856201171875,293.1499938964844,293.1499938964844,280.95001220703125,40151.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663561999797821,1.0,0.0,0.0,3.5864603519439697,3.5864827632904053,6.860102530481527e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8319.9404296875,0.0,1061.1595458984375,2371.396484375,0.0,1335.919189453125,0.737687885761261,1.0,0.0,3.0,1.0,0.0
