time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9990000128746032,0.4042403697967529,0.3044598400592804,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8969057202339172,0.2449413985013961,0.2321774810552597,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8283382654190063,0.1918503046035766,0.1346305161714553,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8701980113983154,0.223890945315361,0.2124709188938141,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.72386634349823,0.1262305229902267,0.5719313025474548,285.0024719238281,284.95001220703125,301.5245056152344,296.4083251953125,299.2919311523437,297.2890014648437,285.0157775878906,1.0,0.3274040520191192,1.0,1.0,0.7036680579185486,1.0,-1.7471522092819214,0.8240379691123962,0.9231142401695251,0.4212237596511841,0.8724884390830994,0.8724884390830994,0.0,47.68416213989258,46.0,44303.21875,0.0,444.5036315917969,1.0,280.8800964355469,283.7885131835937,299.3641662597656,301.67138671875,293.1499938964844,293.1499938964844,280.95001220703125,35325.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555966734886169,1.0,0.0,0.0,3.6282474994659424,3.6282691955566406,7.02089323567634e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8547.17578125,0.0,1055.7880859375,2371.396484375,0.0,1279.51220703125,0.7416927218437195,1.0,0.0,3.0,1.0,0.0
17662560,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.4074467420578003,0.3025171756744385,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9003714323043823,0.2462013512849807,0.2332995235919952,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8310052752494812,0.1926780641078949,0.1351626366376876,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8732097148895264,0.2248283326625824,0.2132933586835861,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.725538432598114,0.1264152079820633,0.572525680065155,285.0182800292969,284.95001220703125,301.52227783203125,296.41510009765625,299.2940673828125,297.2943725585937,285.0154724121094,1.0,0.3272989392280578,1.0,1.0,0.7034498453140259,1.0,-1.7485047578811646,0.8248046636581421,0.9237000346183776,0.4216369986534118,0.906010627746582,0.906010627746582,0.0,47.36231994628906,49.0,44403.56640625,0.0,444.3600158691406,1.0,280.9344482421875,283.7774353027344,299.3748779296875,301.7130126953125,293.1499938964844,293.1499938964844,280.6499938964844,33367.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651377260684967,1.0,0.0,0.0,3.734766721725464,3.73478889465332,7.439187470481556e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9040.548828125,0.0,1120.432373046875,2371.396484375,0.0,1250.2105712890625,0.7559630870819092,1.0,0.0,3.0,1.0,0.0
17662620,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9990000128746032,0.4119350612163543,0.3019160628318786,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9036739468574524,0.2481870353221893,0.2353262454271316,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8332635164260864,0.1938342601060867,0.1360753923654556,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.875791072845459,0.2262041717767715,0.2147368192672729,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7263484001159668,0.1265453994274139,0.5734530687332153,284.8811340332031,284.95001220703125,301.5159606933594,296.4285583496094,299.2943725585937,297.29901123046875,284.88916015625,1.0,0.3281314373016357,1.0,1.0,0.7030134797096252,1.0,-1.754157543182373,0.8278116583824158,0.9263458847999572,0.4233120381832123,0.7934693694114685,0.7934693694114685,0.0,47.374000549316406,52.0,44803.18359375,0.0,447.8053283691406,1.0,280.6646423339844,283.6550598144531,299.45465087890625,301.87847900390625,293.1499938964844,293.1499938964844,280.95001220703125,39548.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660742461681366,1.0,0.0,0.0,3.573847770690918,3.5738699436187744,6.811937396378198e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8326.1416015625,0.0,1047.648193359375,2371.396484375,0.0,1315.791748046875,0.7349764704704285,1.0,0.0,3.0,1.0,0.0
17662680,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9990000128746032,0.4119350612163543,0.3019160628318786,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9036739468574524,0.2481870353221893,0.2353262454271316,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8332635164260864,0.1938342601060867,0.1360753923654556,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.875791072845459,0.2262041717767715,0.2147368192672729,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7263484001159668,0.1265453994274139,0.5734530687332153,284.8811340332031,284.95001220703125,301.5159606933594,296.4285583496094,299.2943725585937,297.29901123046875,284.88916015625,1.0,0.3281314373016357,1.0,1.0,0.7030134797096252,1.0,-1.754157543182373,0.8278116583824158,0.9263458847999572,0.4233120381832123,0.7934693694114685,0.7934693694114685,0.0,47.374000549316406,52.0,44803.18359375,0.0,447.8053283691406,1.0,280.6646423339844,283.6550598144531,299.45465087890625,301.87847900390625,293.1499938964844,293.1499938964844,280.95001220703125,39548.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660742461681366,1.0,0.0,0.0,3.573847770690918,3.5738699436187744,6.811937396378198e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8326.1416015625,0.0,1047.648193359375,2371.396484375,0.0,1315.791748046875,0.7349764704704285,1.0,0.0,3.0,1.0,0.0
17662740,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9990000128746032,0.4156957268714905,0.3041704297065735,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9041596055030824,0.250603973865509,0.23744897544384,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8331807255744934,0.1953769773244857,0.1370477378368377,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8756682276725769,0.2279567718505859,0.2162506282329559,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.7251501679420471,0.1269021779298782,0.5746603608131409,285.03436279296875,284.95001220703125,301.5074768066406,296.4418334960937,299.2945556640625,297.30474853515625,285.0318603515625,1.0,0.3301015496253967,1.0,1.0,0.7025770545005798,1.0,-1.7638442516326904,0.8328293561935425,0.9310148358345032,0.4260745346546173,0.9207894802093506,0.9207894802093506,0.0,47.98509979248047,55.0,44687.77734375,0.0,455.52923583984375,1.0,280.9344787597656,283.7873840332031,299.4108581542969,301.7581481933594,293.1499938964844,293.1499938964844,280.6499938964844,32870.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505316495895386,1.0,0.0,0.0,3.745823621749878,3.7458457946777344,7.483300805688486e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9073.013671875,0.0,1125.07861328125,2371.396484375,0.0,1244.3875732421875,0.7573882937431335,1.0,0.0,3.0,1.0,0.0
17662800,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9990000128746032,0.4156957268714905,0.3041704297065735,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9041596055030824,0.250603973865509,0.23744897544384,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8331807255744934,0.1953769773244857,0.1370477378368377,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8756682276725769,0.2279567718505859,0.2162506282329559,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.7251501679420471,0.1269021779298782,0.5746603608131409,285.03436279296875,284.95001220703125,301.5074768066406,296.4418334960937,299.2945556640625,297.30474853515625,285.0318603515625,1.0,0.3301015496253967,1.0,1.0,0.7025770545005798,1.0,-1.7638442516326904,0.8328293561935425,0.9310148358345032,0.4260745346546173,0.9207894802093506,0.9207894802093506,0.0,47.98509979248047,55.0,44687.77734375,0.0,455.52923583984375,1.0,280.9344787597656,283.7873840332031,299.4108581542969,301.7581481933594,293.1499938964844,293.1499938964844,280.6499938964844,32870.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505316495895386,1.0,0.0,0.0,3.745823621749878,3.7458457946777344,7.483300805688486e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9073.013671875,0.0,1125.07861328125,2371.396484375,0.0,1244.3875732421875,0.7573882937431335,1.0,0.0,3.0,1.0,0.0
17662860,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9990000128746032,0.4174347221851349,0.3089549541473388,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9020313024520874,0.252604991197586,0.2395448684692382,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8309234380722046,0.1965261846780777,0.1379952877759933,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8730786442756653,0.229320228099823,0.2177354991436004,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7221546769142151,0.1270507276058197,0.5759835839271545,284.8871154785156,284.95001220703125,301.4971923828125,296.4549560546875,299.28875732421875,297.301513671875,284.8938903808594,1.0,0.3329957723617553,1.0,1.0,0.7025693655014038,1.0,-1.776614546775818,0.839194655418396,0.9374198317527772,0.4295412302017212,0.8106027841567993,0.8106027841567993,0.0,49.130348205566406,58.0,45404.86328125,0.0,466.8551025390625,1.0,280.66424560546875,283.6471252441406,299.4923400878906,301.9431457519531,293.1499938964844,293.1499938964844,280.95001220703125,38703.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621851921081543,1.0,0.0,0.0,3.63202428817749,3.632046937942505,7.03551734204666e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8374.4052734375,0.0,1083.695556640625,2371.396484375,0.0,1326.06884765625,0.7438207864761353,1.0,0.0,3.0,1.0,0.0
17662920,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9990000128746032,0.4174347221851349,0.3089549541473388,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9020313024520874,0.252604991197586,0.2395448684692382,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8309234380722046,0.1965261846780777,0.1379952877759933,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8730786442756653,0.229320228099823,0.2177354991436004,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7221546769142151,0.1270507276058197,0.5759835839271545,284.8871154785156,284.95001220703125,301.4971923828125,296.4549560546875,299.28875732421875,297.301513671875,284.8938903808594,1.0,0.3329957723617553,1.0,1.0,0.7025693655014038,1.0,-1.776614546775818,0.839194655418396,0.9374198317527772,0.4295412302017212,0.8106027841567993,0.8106027841567993,0.0,49.130348205566406,58.0,45404.86328125,0.0,466.8551025390625,1.0,280.66424560546875,283.6471252441406,299.4923400878906,301.9431457519531,293.1499938964844,293.1499938964844,280.95001220703125,38703.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621851921081543,1.0,0.0,0.0,3.63202428817749,3.632046937942505,7.03551734204666e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8374.4052734375,0.0,1083.695556640625,2371.396484375,0.0,1326.06884765625,0.7438207864761353,1.0,0.0,3.0,1.0,0.0
17662980,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9990000128746032,0.4187261164188385,0.3156320750713348,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8981685042381287,0.2550112903118133,0.2416847646236419,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.8272202014923096,0.1980351656675338,0.1389651596546173,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8688359260559082,0.231034368276596,0.2192413806915283,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.717720091342926,0.1273297071456909,0.5770688056945801,285.048095703125,284.95001220703125,301.4854736328125,296.4678039550781,299.2831420898437,297.2995910644531,285.0460510253906,1.0,0.3365654945373535,1.0,1.0,0.7025616765022278,1.0,-1.791474461555481,0.8465993404388428,0.9448751211166382,0.433563232421875,0.9484859704971312,0.9484859704971312,0.0,50.69002532958984,61.0,45408.5703125,0.0,480.9146118164063,1.0,280.9353332519531,283.7894287109375,299.4453430175781,301.8266296386719,293.1499938964844,293.1499938964844,280.6499938964844,32674.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537272930145264,1.0,0.0,0.0,3.804414749145508,3.8044373989105225,7.719235100012156e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9149.556640625,0.0,1169.09326171875,2371.396484375,0.0,1266.4803466796875,0.7674827575683594,1.0,0.0,3.0,1.0,0.0
17663040,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9990000128746032,0.4187261164188385,0.3156320750713348,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8981685042381287,0.2550112903118133,0.2416847646236419,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.8272202014923096,0.1980351656675338,0.1389651596546173,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8688359260559082,0.231034368276596,0.2192413806915283,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.717720091342926,0.1273297071456909,0.5770688056945801,285.048095703125,284.95001220703125,301.4854736328125,296.4678039550781,299.2831420898437,297.2995910644531,285.0460510253906,1.0,0.3365654945373535,1.0,1.0,0.7025616765022278,1.0,-1.791474461555481,0.8465993404388428,0.9448751211166382,0.433563232421875,0.9484859704971312,0.9484859704971312,0.0,50.69002532958984,61.0,45408.5703125,0.0,480.9146118164063,1.0,280.9353332519531,283.7894287109375,299.4453430175781,301.8266296386719,293.1499938964844,293.1499938964844,280.6499938964844,32674.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537272930145264,1.0,0.0,0.0,3.804414749145508,3.8044373989105225,7.719235100012156e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9149.556640625,0.0,1169.09326171875,2371.396484375,0.0,1266.4803466796875,0.7674827575683594,1.0,0.0,3.0,1.0,0.0
17663100,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9990000128746032,0.4187658727169037,0.3193182647228241,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8960854411125183,0.2561083734035492,0.2428608387708664,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.8252612352371216,0.1986883580684662,0.1395192891359329,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8665885925292969,0.2317944765090942,0.2200906425714492,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.7153615951538086,0.1274217665195465,0.5778815150260925,284.9165954589844,284.95001220703125,301.47918701171875,296.4741516113281,299.2793273925781,297.297119140625,284.8991394042969,1.0,0.338577926158905,1.0,1.0,0.7025578618049622,1.0,-1.7999736070632937,0.8508302569389343,0.9491433501243592,0.4358848929405212,0.87586909532547,0.87586909532547,0.0,51.5710334777832,61.0,46366.171875,0.0,489.0179443359375,1.0,280.71307373046875,283.624267578125,299.5209655761719,302.0429077148437,293.1499938964844,293.1499938964844,280.6499938964844,34917.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619887948036194,1.0,0.0,0.0,3.8267126083374015,3.826735734939575,7.809985618223436e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8940.076171875,0.0,1204.3489990234375,2371.396484375,0.0,1324.66748046875,0.7722638845443726,1.0,0.0,3.0,1.0,0.0
17663160,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9990000128746032,0.4179144203662872,0.3238334357738495,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8929582238197327,0.2569925487041473,0.2438008040189743,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8223797082901001,0.1991404443979263,0.1399112492799759,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8633701205253601,0.2323503345251083,0.2207206189632415,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7121551632881165,0.1273980438709259,0.5781330466270447,284.8882751464844,284.95001220703125,301.4726867675781,296.4804077148437,299.273681640625,297.2916259765625,284.8935546875,1.0,0.340683251619339,1.0,1.0,0.7027040719985962,1.0,-1.8080531358718872,0.8547910451889038,0.9532620906829834,0.4380365908145904,0.8367270827293396,0.8367270827293396,0.0,52.610870361328125,64.0,46386.9921875,0.0,497.40863037109375,1.0,280.66363525390625,283.62969970703125,299.52496337890625,302.0223693847656,293.1499938964844,293.1499938964844,280.95001220703125,37968.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667594313621521,1.0,0.0,0.0,3.732527494430542,3.732550621032715,7.430269306496484e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8448.6845703125,0.0,1153.92822265625,2371.396484375,0.0,1358.953857421875,0.7601202726364136,1.0,0.0,3.0,1.0,0.0
17663220,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9990000128746032,0.4162285923957824,0.3329623639583587,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.8871462941169739,0.2594057321548462,0.2459452152252197,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.8169376850128174,0.2005801945924759,0.1408452838659286,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.8573471903800964,0.2339914888143539,0.2221744954586029,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.7058137059211731,0.1276947408914566,0.5792588591575623,285.0634765625,284.95001220703125,301.4591979980469,296.4927062988281,299.2617492675781,297.2796936035156,285.0624084472656,1.0,0.345175176858902,1.0,1.0,0.702996551990509,1.0,-1.8258063793182373,0.8635056018829346,0.9623007774353028,0.4427491128444671,0.9882055521011353,0.9882055521011353,0.0,54.78432083129883,67.0,46492.3125,0.0,515.74267578125,1.0,280.9364929199219,283.7923278808594,299.47613525390625,301.908447265625,293.1499938964844,293.1499938964844,280.6499938964844,32748.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594650149345398,1.0,0.0,0.0,3.89190936088562,3.891932487487793,8.078374094111496e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9261.6708984375,0.0,1240.08349609375,2371.396484375,0.0,1306.7303466796875,0.7829193472862244,1.0,0.0,3.0,1.0,0.0
17663280,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9990000128746032,0.4162285923957824,0.3329623639583587,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.8871462941169739,0.2594057321548462,0.2459452152252197,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.8169376850128174,0.2005801945924759,0.1408452838659286,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.8573471903800964,0.2339914888143539,0.2221744954586029,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.7058137059211731,0.1276947408914566,0.5792588591575623,285.0634765625,284.95001220703125,301.4591979980469,296.4927062988281,299.2617492675781,297.2796936035156,285.0624084472656,1.0,0.345175176858902,1.0,1.0,0.702996551990509,1.0,-1.8258063793182373,0.8635056018829346,0.9623007774353028,0.4427491128444671,0.9882055521011353,0.9882055521011353,0.0,54.78432083129883,67.0,46492.3125,0.0,515.74267578125,1.0,280.9364929199219,283.7923278808594,299.47613525390625,301.908447265625,293.1499938964844,293.1499938964844,280.6499938964844,32748.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594650149345398,1.0,0.0,0.0,3.89190936088562,3.891932487487793,8.078374094111496e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9261.6708984375,0.0,1240.08349609375,2371.396484375,0.0,1306.7303466796875,0.7829193472862244,1.0,0.0,3.0,1.0,0.0
17663340,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9990000128746032,0.4126557409763336,0.3427721261978149,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8810513615608215,0.2614347040653229,0.24813212454319,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8110296726226807,0.201597660779953,0.1417554914951324,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.851060152053833,0.2352172434329986,0.2236024886369705,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.6992207169532776,0.1278185844421386,0.5806953310966492,284.8895263671875,284.95001220703125,301.44537353515625,296.5046691894531,299.2494506835937,297.2674255371094,284.8926086425781,1.0,0.3499877750873565,1.0,1.0,0.7032890319824219,1.0,-1.8447445631027224,0.8728024363517761,0.971942126750946,0.4478310942649841,0.8757875561714172,0.8757875561714172,0.0,57.17864227294922,55.0,47670.078125,0.0,535.899658203125,1.0,280.6621398925781,283.6092224121094,299.5550842285156,302.11541748046875,293.1499938964844,293.1499938964844,280.95001220703125,37162.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673633873462677,1.0,0.0,0.0,3.8627853393554688,3.862809419631958,7.957922321111255e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8545.5673828125,0.0,1251.2738037109375,2371.396484375,0.0,1409.2152099609375,0.7817115783691406,1.0,0.0,3.0,1.0,0.0
17663400,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9990000128746032,0.4126557409763336,0.3427721261978149,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8810513615608215,0.2614347040653229,0.24813212454319,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8110296726226807,0.201597660779953,0.1417554914951324,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.851060152053833,0.2352172434329986,0.2236024886369705,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.6992207169532776,0.1278185844421386,0.5806953310966492,284.8895263671875,284.95001220703125,301.44537353515625,296.5046691894531,299.2494506835937,297.2674255371094,284.8926086425781,1.0,0.3499877750873565,1.0,1.0,0.7032890319824219,1.0,-1.8447445631027224,0.8728024363517761,0.971942126750946,0.4478310942649841,0.8757875561714172,0.8757875561714172,0.0,57.17864227294922,55.0,47670.078125,0.0,535.899658203125,1.0,280.6621398925781,283.6092224121094,299.5550842285156,302.11541748046875,293.1499938964844,293.1499938964844,280.95001220703125,37162.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673633873462677,1.0,0.0,0.0,3.8627853393554688,3.862809419631958,7.957922321111255e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8545.5673828125,0.0,1251.2738037109375,2371.396484375,0.0,1409.2152099609375,0.7817115783691406,1.0,0.0,3.0,1.0,0.0
17663460,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9990000128746032,0.4105879664421081,0.3395626842975616,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8863335847854614,0.2637954354286194,0.2501498460769653,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.8148984909057617,0.2028802037239074,0.1425129324197769,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8551589846611023,0.2366956174373626,0.2248135656118393,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.701725423336029,0.1280186474323272,0.5810951590538025,285.0548400878906,284.95001220703125,301.4316101074219,296.5162658691406,299.2417907714844,297.265869140625,285.05303955078125,1.0,0.3490719497203827,1.0,1.0,0.703786313533783,1.0,-1.8461726903915403,0.8732645511627197,0.972908079624176,0.4481376111507416,1.0,1.0,0.0,56.56718826293945,43.0,47188.8828125,0.0,534.9409790039062,1.0,280.9375305175781,283.77130126953125,299.498291015625,301.9764404296875,293.1499938964844,293.1499938964844,280.6499938964844,33564.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662139296531677,1.0,0.0,0.0,3.981052875518799,3.981077194213867,8.452680617665465e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9339.873046875,0.0,1321.5400390625,2371.396484375,0.0,1355.0084228515625,0.7992537021636963,1.0,0.0,3.0,1.0,0.0
17663520,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9990000128746032,0.4105879664421081,0.3395626842975616,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8863335847854614,0.2637954354286194,0.2501498460769653,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.8148984909057617,0.2028802037239074,0.1425129324197769,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8551589846611023,0.2366956174373626,0.2248135656118393,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.701725423336029,0.1280186474323272,0.5810951590538025,285.0548400878906,284.95001220703125,301.4316101074219,296.5162658691406,299.2417907714844,297.265869140625,285.05303955078125,1.0,0.3490719497203827,1.0,1.0,0.703786313533783,1.0,-1.8461726903915403,0.8732645511627197,0.972908079624176,0.4481376111507416,1.0,1.0,0.0,56.56718826293945,43.0,47188.8828125,0.0,534.9409790039062,1.0,280.9375305175781,283.77130126953125,299.498291015625,301.9764404296875,293.1499938964844,293.1499938964844,280.6499938964844,33564.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662139296531677,1.0,0.0,0.0,3.981052875518799,3.981077194213867,8.452680617665465e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9339.873046875,0.0,1321.5400390625,2371.396484375,0.0,1355.0084228515625,0.7992537021636963,1.0,0.0,3.0,1.0,0.0
17663580,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.9990000128746032,0.4119114875793457,0.3248293697834015,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9022716879844666,0.2657002508640289,0.2520482838153839,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8275061249732971,0.2037376165390014,0.1431736797094345,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8691765069961548,0.2377482056617736,0.2258939146995544,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.7126258611679077,0.1280192881822586,0.5810574293136597,284.8526611328125,284.95001220703125,301.4182434082031,296.5274963378906,299.2337341308594,297.2650146484375,284.853515625,1.0,0.3439419865608215,1.0,1.0,0.7042835354804993,1.0,-1.832816243171692,0.8663828372955322,0.9664334654808044,0.4443217515945434,0.8655728101730347,0.8655728101730347,0.0,53.36518859863281,46.0,47551.4453125,0.0,515.9580078125,1.0,280.66241455078125,283.5709228515625,299.5615539550781,302.1319580078125,293.1499938964844,293.1499938964844,280.95001220703125,38318.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772225499153137,1.0,0.0,0.0,3.905012369155884,3.9050369262695312,8.132861353260523e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8533.64453125,0.0,1295.4757080078125,2371.396484375,0.0,1435.844482421875,0.7899575233459473,1.0,0.0,3.0,1.0,0.0
17663640,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.9990000128746032,0.4119114875793457,0.3248293697834015,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9022716879844666,0.2657002508640289,0.2520482838153839,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8275061249732971,0.2037376165390014,0.1431736797094345,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8691765069961548,0.2377482056617736,0.2258939146995544,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.7126258611679077,0.1280192881822586,0.5810574293136597,284.8526611328125,284.95001220703125,301.4182434082031,296.5274963378906,299.2337341308594,297.2650146484375,284.853515625,1.0,0.3439419865608215,1.0,1.0,0.7042835354804993,1.0,-1.832816243171692,0.8663828372955322,0.9664334654808044,0.4443217515945434,0.8655728101730347,0.8655728101730347,0.0,53.36518859863281,46.0,47551.4453125,0.0,515.9580078125,1.0,280.66241455078125,283.5709228515625,299.5615539550781,302.1319580078125,293.1499938964844,293.1499938964844,280.95001220703125,38318.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772225499153137,1.0,0.0,0.0,3.905012369155884,3.9050369262695312,8.132861353260523e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8533.64453125,0.0,1295.4757080078125,2371.396484375,0.0,1435.844482421875,0.7899575233459473,1.0,0.0,3.0,1.0,0.0
17663700,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9990000128746032,0.4141384959220886,0.3194401860237121,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.908668041229248,0.2667371332645416,0.2528556585311889,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8322421312332153,0.2042398005723953,0.1434077024459839,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8746098875999451,0.2383377850055694,0.2262962162494659,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.7164137959480286,0.128059983253479,0.5807291865348816,284.98638916015625,284.95001220703125,301.4118347167969,296.532958984375,299.2315673828125,297.2674560546875,285.0021667480469,1.0,0.3423987329006195,1.0,1.0,0.7045321464538574,1.0,-1.8276753425598145,0.8637431859970093,0.9639321565628052,0.44270920753479,0.940335750579834,0.940335750579834,0.0,52.21654891967773,46.0,46725.84765625,0.0,508.98443603515625,1.0,280.88775634765625,283.7364501953125,299.4945983886719,301.9254455566406,293.1499938964844,293.1499938964844,280.95001220703125,35904.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669622540473938,1.0,0.0,0.0,3.902374744415283,3.902398824691773,8.121878636302426e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8767.1044921875,0.0,1273.950927734375,2371.396484375,0.0,1379.7659912109375,0.7893324494361877,1.0,0.0,3.0,1.0,0.0
17663760,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9990000128746032,0.4170722961425781,0.3152279555797577,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9146518111228944,0.2680215537548065,0.2539464235305786,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8364658355712891,0.2049648910760879,0.143831118941307,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8794165253639221,0.2391503006219864,0.2269510924816131,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7196250557899475,0.1282466650009155,0.5811538100242615,285.0211181640625,284.95001220703125,301.4056396484375,296.5382995605469,299.2320556640625,297.2740173339844,285.019775390625,1.0,0.3413785696029663,1.0,1.0,0.704455554485321,1.0,-1.8257285356521609,0.8628086447715759,0.9629199504852296,0.4421623647212982,0.984573781490326,0.984573781490326,0.0,51.37914276123047,49.0,46741.2265625,0.0,505.1023254394531,1.0,280.9375915527344,283.74658203125,299.4995422363281,301.957275390625,293.1499938964844,293.1499938964844,280.6499938964844,34205.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653276681900024,1.0,0.0,0.0,3.9776906967163086,3.977715015411377,8.438408372057893e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9298.892578125,0.0,1323.88623046875,2371.396484375,0.0,1348.6121826171875,0.7993999719619751,1.0,0.0,3.0,1.0,0.0
17663820,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.9990000128746032,0.4219846129417419,0.3107056021690368,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.922577738761902,0.2700149118900299,0.2559781968593597,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.8416434526443481,0.2058887183666229,0.1445769816637039,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.8853207230567932,0.2402504533529281,0.2281274944543838,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7231832146644592,0.1283434480428695,0.5818955302238464,284.8511962890625,284.95001220703125,301.39422607421875,296.5486755371094,299.22955322265625,297.2792053222656,284.8563842773437,1.0,0.3406762778759002,1.0,1.0,0.7043024301528931,1.0,-1.825934886932373,0.8629856705665588,0.9629492163658142,0.4422538876533508,0.844916820526123,0.844916820526123,0.0,50.54393768310547,52.0,47127.234375,0.0,502.6417541503906,1.0,280.661865234375,283.58209228515625,299.5719299316406,302.1146850585937,293.1499938964844,293.1499938964844,280.95001220703125,39313.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740347146987915,1.0,0.0,0.0,3.850393772125244,3.850418090820313,7.906946848379448e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8500.41015625,0.0,1258.1214599609375,2371.396484375,0.0,1412.176513671875,0.7816837430000305,1.0,0.0,3.0,1.0,0.0
17663880,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.9990000128746032,0.4219846129417419,0.3107056021690368,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.922577738761902,0.2700149118900299,0.2559781968593597,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.8416434526443481,0.2058887183666229,0.1445769816637039,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.8853207230567932,0.2402504533529281,0.2281274944543838,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7231832146644592,0.1283434480428695,0.5818955302238464,284.8511962890625,284.95001220703125,301.39422607421875,296.5486755371094,299.22955322265625,297.2792053222656,284.8563842773437,1.0,0.3406762778759002,1.0,1.0,0.7043024301528931,1.0,-1.825934886932373,0.8629856705665588,0.9629492163658142,0.4422538876533508,0.844916820526123,0.844916820526123,0.0,50.54393768310547,52.0,47127.234375,0.0,502.6417541503906,1.0,280.661865234375,283.58209228515625,299.5719299316406,302.1146850585937,293.1499938964844,293.1499938964844,280.95001220703125,39313.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740347146987915,1.0,0.0,0.0,3.850393772125244,3.850418090820313,7.906946848379448e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8500.41015625,0.0,1258.1214599609375,2371.396484375,0.0,1412.176513671875,0.7816837430000305,1.0,0.0,3.0,1.0,0.0
17663940,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9990000128746032,0.4269017279148102,0.3100207149982452,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9263322353363036,0.272497147321701,0.2580929696559906,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8436921238899231,0.2072379440069198,0.1453697234392166,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8876199126243591,0.2417649924755096,0.2293564230203628,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7239641547203064,0.1286206394433975,0.5826308131217957,285.0334777832031,284.95001220703125,301.3843078613281,296.5586242675781,299.2320251464844,297.29180908203125,285.03228759765625,1.0,0.3414097130298614,1.0,1.0,0.7041492462158203,1.0,-1.8309577703475952,0.865563154220581,0.9653946161270142,0.4436524212360382,0.9798396229743958,0.9798396229743958,0.0,50.52979278564453,55.0,46585.93359375,0.0,505.8927307128906,1.0,280.9373474121094,283.7576904296875,299.52069091796875,301.9656677246094,293.1499938964844,293.1499938964844,280.6499938964844,33909.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623437404632568,1.0,0.0,0.0,3.948577880859375,3.948601961135864,8.3153395280533e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9285.1279296875,0.0,1296.673095703125,2371.396484375,0.0,1327.201171875,0.7939926385879517,1.0,0.0,3.0,1.0,0.0
17664000,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9990000128746032,0.4269017279148102,0.3100207149982452,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9263322353363036,0.272497147321701,0.2580929696559906,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8436921238899231,0.2072379440069198,0.1453697234392166,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8876199126243591,0.2417649924755096,0.2293564230203628,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7239641547203064,0.1286206394433975,0.5826308131217957,285.0334777832031,284.95001220703125,301.3843078613281,296.5586242675781,299.2320251464844,297.29180908203125,285.03228759765625,1.0,0.3414097130298614,1.0,1.0,0.7041492462158203,1.0,-1.8309577703475952,0.865563154220581,0.9653946161270142,0.4436524212360382,0.9798396229743958,0.9798396229743958,0.0,50.52979278564453,55.0,46585.93359375,0.0,505.8927307128906,1.0,280.9373474121094,283.7576904296875,299.52069091796875,301.9656677246094,293.1499938964844,293.1499938964844,280.6499938964844,33909.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623437404632568,1.0,0.0,0.0,3.948577880859375,3.948601961135864,8.3153395280533e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9285.1279296875,0.0,1296.673095703125,2371.396484375,0.0,1327.201171875,0.7939926385879517,1.0,0.0,3.0,1.0,0.0
17664060,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9990000128746032,0.4299973845481872,0.3123680353164673,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.926651418209076,0.2745848596096039,0.26027712225914,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8432036638259888,0.2082212269306183,0.1462033092975616,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8870331048965454,0.2429210841655731,0.2306470870971679,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.722648024559021,0.1287156641483307,0.5836212635040283,284.8692321777344,284.95001220703125,301.37628173828125,296.5680847167969,299.2291564941406,297.2928161621094,284.8740539550781,1.0,0.3433142900466919,1.0,1.0,0.7041872143745422,1.0,-1.84013831615448,0.8701188564300537,0.9700194001197816,0.4461545646190643,0.854624330997467,0.854624330997467,0.0,51.17094421386719,58.0,47301.6953125,0.0,513.96240234375,1.0,280.6620483398437,283.5935974121094,299.5989685058594,302.1450500488281,293.1499938964844,293.1499938964844,280.95001220703125,38597.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726295948028564,1.0,0.0,0.0,3.850768566131592,3.85079288482666,7.908486736596387e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8519.837890625,0.0,1252.780029296875,2371.396484375,0.0,1401.8109130859375,0.7811329960823059,1.0,0.0,3.0,1.0,0.0
17664120,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9990000128746032,0.4299973845481872,0.3123680353164673,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.926651418209076,0.2745848596096039,0.26027712225914,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8432036638259888,0.2082212269306183,0.1462033092975616,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8870331048965454,0.2429210841655731,0.2306470870971679,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.722648024559021,0.1287156641483307,0.5836212635040283,284.8692321777344,284.95001220703125,301.37628173828125,296.5680847167969,299.2291564941406,297.2928161621094,284.8740539550781,1.0,0.3433142900466919,1.0,1.0,0.7041872143745422,1.0,-1.84013831615448,0.8701188564300537,0.9700194001197816,0.4461545646190643,0.854624330997467,0.854624330997467,0.0,51.17094421386719,58.0,47301.6953125,0.0,513.96240234375,1.0,280.6620483398437,283.5935974121094,299.5989685058594,302.1450500488281,293.1499938964844,293.1499938964844,280.95001220703125,38597.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726295948028564,1.0,0.0,0.0,3.850768566131592,3.85079288482666,7.908486736596387e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8519.837890625,0.0,1252.780029296875,2371.396484375,0.0,1401.8109130859375,0.7811329960823059,1.0,0.0,3.0,1.0,0.0
17664180,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9990000128746032,0.4322406649589538,0.3170731663703918,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.9243205189704896,0.2771315574645996,0.2624949514865875,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.8407537937164307,0.2095964550971985,0.1470466554164886,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8842008709907532,0.2444591969251632,0.2319421768188476,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.7196427583694458,0.1290164589881897,0.5846012234687805,285.05426025390625,284.95001220703125,301.3705139160156,296.5770874023437,299.2266540527344,297.29205322265625,285.0537109375,1.0,0.3460883796215057,1.0,1.0,0.7042252421379089,1.0,-1.8521924018859863,0.8761085271835327,0.9760838150978088,0.4494259655475616,1.0,1.0,0.0,52.32321548461914,61.0,47035.84765625,0.0,525.6485595703125,1.0,280.9374694824219,283.7714233398437,299.5491638183594,302.01239013671875,293.1499938964844,293.1499938964844,280.6499938964844,33549.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663027822971344,1.0,0.0,0.0,3.967005252838135,3.967029333114624,8.393132588935259e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9332.4248046875,0.0,1309.400634765625,2371.396484375,0.0,1332.0927734375,0.7969228625297546,1.0,0.0,3.0,1.0,0.0
17664240,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9990000128746032,0.4322406649589538,0.3170731663703918,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.9243205189704896,0.2771315574645996,0.2624949514865875,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.8407537937164307,0.2095964550971985,0.1470466554164886,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8842008709907532,0.2444591969251632,0.2319421768188476,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.7196427583694458,0.1290164589881897,0.5846012234687805,285.05426025390625,284.95001220703125,301.3705139160156,296.5770874023437,299.2266540527344,297.29205322265625,285.0537109375,1.0,0.3460883796215057,1.0,1.0,0.7042252421379089,1.0,-1.8521924018859863,0.8761085271835327,0.9760838150978088,0.4494259655475616,1.0,1.0,0.0,52.32321548461914,61.0,47035.84765625,0.0,525.6485595703125,1.0,280.9374694824219,283.7714233398437,299.5491638183594,302.01239013671875,293.1499938964844,293.1499938964844,280.6499938964844,33549.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663027822971344,1.0,0.0,0.0,3.967005252838135,3.967029333114624,8.393132588935259e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9332.4248046875,0.0,1309.400634765625,2371.396484375,0.0,1332.0927734375,0.7969228625297546,1.0,0.0,3.0,1.0,0.0
17664300,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9990000128746032,0.4327204525470733,0.3198064863681793,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.922963321208954,0.2783226072788238,0.2637595236301422,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.8394199013710022,0.2102065831422805,0.1475687026977539,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8826326131820679,0.2451557666063308,0.2327282428741455,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.7180604338645935,0.1291586011648178,0.5855690240859985,284.92266845703125,284.95001220703125,301.3685913085937,296.5813903808594,299.223876953125,297.2879943847656,284.9061889648437,1.0,0.3477730751037597,1.0,1.0,0.7042441964149475,1.0,-1.8597253561019893,0.8798491954803467,0.9798762202262878,0.4514939486980438,0.931564450263977,0.931564450263977,0.0,53.01259994506836,61.0,48028.890625,0.0,532.9246215820312,1.0,280.7102355957031,283.60504150390625,299.62335205078125,302.2278137207031,293.1499938964844,293.1499938964844,280.6499938964844,35127.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708757877349854,1.0,0.0,0.0,3.9869186878204346,3.986943244934082,8.477607593704306e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9104.0908203125,0.0,1339.351806640625,2371.396484375,0.0,1388.930419921875,0.80083829164505,1.0,0.0,3.0,1.0,0.0
