time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9990000128746032,0.4323273003101349,0.3235016167163849,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9202162027359008,0.2792674005031585,0.2647642791271209,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8370158672332764,0.2105900794267654,0.1479163765907287,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8798933029174805,0.2456230223178863,0.2332791835069656,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7155821919441223,0.1291807740926742,0.5860075354576111,284.8840026855469,284.95001220703125,301.36737060546875,296.5856018066406,299.2181091308594,297.2777709960937,284.8870544433594,1.0,0.3495886921882629,1.0,1.0,0.7044355869293213,1.0,-1.8669745922088623,0.8833774924278259,0.9835971593856812,0.4534187912940979,0.8864362835884094,0.8864362835884094,0.0,53.88497543334961,64.0,48122.265625,0.0,540.6414184570312,1.0,280.6620178222656,283.59356689453125,299.626708984375,302.20947265625,293.1499938964844,293.1499938964844,280.95001220703125,37486.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753367185592651,1.0,0.0,0.0,3.919830560684204,3.919855117797852,8.194701308639196e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8587.0791015625,0.0,1301.2471923828125,2371.396484375,0.0,1421.8182373046875,0.7919840812683105,1.0,0.0,3.0,1.0,0.0
17664420,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.9990000128746032,0.4315807521343231,0.331300139427185,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.9148250222206116,0.2818416059017181,0.2670272290706634,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.8323003649711609,0.2119504362344741,0.1487655192613601,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.8744601011276245,0.2471428513526916,0.2345790863037109,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.7105093002319336,0.1295542567968368,0.5874317288398743,285.0775451660156,284.95001220703125,301.3672180175781,296.59356689453125,299.2144470214844,297.2699279785156,285.0794982910156,1.0,0.3535968363285064,1.0,1.0,0.7048183679580688,1.0,-1.8833445310592647,0.8913649320602417,0.9919795989990234,0.4577484726905823,1.0,1.0,0.0,55.77932357788086,67.0,47928.375,0.0,558.0283813476562,1.0,280.9379577636719,283.7874755859375,299.57476806640625,302.0813293457031,293.1499938964844,293.1499938964844,280.6499938964844,34150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676403284072876,1.0,0.0,0.0,4.016524314880371,4.016549110412598,8.6039796087789e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9420.515625,0.0,1357.0556640625,2371.396484375,0.0,1365.3387451171875,0.8058992624282837,1.0,0.0,3.0,1.0,0.0
17664480,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.9990000128746032,0.4315807521343231,0.331300139427185,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.9148250222206116,0.2818416059017181,0.2670272290706634,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.8323003649711609,0.2119504362344741,0.1487655192613601,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.8744601011276245,0.2471428513526916,0.2345790863037109,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.7105093002319336,0.1295542567968368,0.5874317288398743,285.0775451660156,284.95001220703125,301.3672180175781,296.59356689453125,299.2144470214844,297.2699279785156,285.0794982910156,1.0,0.3535968363285064,1.0,1.0,0.7048183679580688,1.0,-1.8833445310592647,0.8913649320602417,0.9919795989990234,0.4577484726905823,1.0,1.0,0.0,55.77932357788086,67.0,47928.375,0.0,558.0283813476562,1.0,280.9379577636719,283.7874755859375,299.57476806640625,302.0813293457031,293.1499938964844,293.1499938964844,280.6499938964844,34150.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676403284072876,1.0,0.0,0.0,4.016524314880371,4.016549110412598,8.6039796087789e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9420.515625,0.0,1357.0556640625,2371.396484375,0.0,1365.3387451171875,0.8058992624282837,1.0,0.0,3.0,1.0,0.0
17664540,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.4290330111980438,0.3399512767791748,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9090392589569092,0.2840527594089508,0.2693915069103241,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8272193074226379,0.2129717618227005,0.1496717631816864,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8686261773109436,0.2483334392309188,0.2359635978937149,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7049107551574707,0.1297793537378311,0.5892713069915771,284.9049377441406,284.95001220703125,301.3704528808594,296.6010437011719,299.2117614746094,297.2610168457031,284.9058837890625,1.0,0.3580452501773834,1.0,1.0,0.7052010893821716,1.0,-1.9015320539474487,0.9002501368522644,1.001281976699829,0.4626193642616272,0.9304407238960266,0.9304407238960266,0.0,57.92990112304688,70.0,49227.1015625,0.0,577.8198852539062,1.0,280.6610107421875,283.5950927734375,299.6484680175781,302.2855224609375,293.1499938964844,293.1499938964844,280.3500061035156,36531.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810209155082703,1.0,0.0,0.0,4.009230136871338,4.009255409240723,8.572757792535413e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9579.49609375,0.0,1370.2637939453125,2371.396484375,0.0,1464.3138427734375,0.8067353963851929,1.0,0.0,3.0,1.0,0.0
17664600,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.4290330111980438,0.3399512767791748,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9090392589569092,0.2840527594089508,0.2693915069103241,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8272193074226379,0.2129717618227005,0.1496717631816864,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8686261773109436,0.2483334392309188,0.2359635978937149,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7049107551574707,0.1297793537378311,0.5892713069915771,284.9049377441406,284.95001220703125,301.3704528808594,296.6010437011719,299.2117614746094,297.2610168457031,284.9058837890625,1.0,0.3580452501773834,1.0,1.0,0.7052010893821716,1.0,-1.9015320539474487,0.9002501368522644,1.001281976699829,0.4626193642616272,0.9304407238960266,0.9304407238960266,0.0,57.92990112304688,70.0,49227.1015625,0.0,577.8198852539062,1.0,280.6610107421875,283.5950927734375,299.6484680175781,302.2855224609375,293.1499938964844,293.1499938964844,280.3500061035156,36531.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810209155082703,1.0,0.0,0.0,4.009230136871338,4.009255409240723,8.572757792535413e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9579.49609375,0.0,1370.2637939453125,2371.396484375,0.0,1464.3138427734375,0.8067353963851929,1.0,0.0,3.0,1.0,0.0
17664660,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.9990000128746032,0.4241820275783539,0.3507290184497833,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.9011241793632508,0.2857730090618133,0.2711387872695923,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.820036768913269,0.2135282158851623,0.1501549631357193,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.860629677772522,0.2490420192480087,0.236765906214714,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.6971848011016846,0.129633218050003,0.5893138647079468,284.83892822265625,284.95001220703125,301.3774108886719,296.6079406738281,299.2088623046875,297.2486877441406,284.8498229980469,1.0,0.3626769483089447,1.0,1.0,0.705824613571167,1.0,-1.9181678295135496,0.9082632064819336,1.0099046230316162,0.4669589102268219,0.8096079230308533,0.8096079230308533,0.0,60.533199310302734,58.0,49763.70703125,0.0,598.3054809570312,1.0,280.3635559082031,283.54083251953125,299.6414489746094,302.322265625,293.1499938964844,293.1499938964844,280.6499938964844,41446.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908879280090332,1.0,0.0,0.0,3.733837604522705,3.7338616847991934,7.435486963913718e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8714.8251953125,0.0,1181.5611572265625,2371.396484375,0.0,1539.5977783203125,0.7647535800933838,1.0,0.0,3.0,1.0,0.0
17664720,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.9990000128746032,0.4241820275783539,0.3507290184497833,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.9011241793632508,0.2857730090618133,0.2711387872695923,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.820036768913269,0.2135282158851623,0.1501549631357193,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.860629677772522,0.2490420192480087,0.236765906214714,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.6971848011016846,0.129633218050003,0.5893138647079468,284.83892822265625,284.95001220703125,301.3774108886719,296.6079406738281,299.2088623046875,297.2486877441406,284.8498229980469,1.0,0.3626769483089447,1.0,1.0,0.705824613571167,1.0,-1.9181678295135496,0.9082632064819336,1.0099046230316162,0.4669589102268219,0.8096079230308533,0.8096079230308533,0.0,60.533199310302734,58.0,49763.70703125,0.0,598.3054809570312,1.0,280.3635559082031,283.54083251953125,299.6414489746094,302.322265625,293.1499938964844,293.1499938964844,280.6499938964844,41446.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908879280090332,1.0,0.0,0.0,3.733837604522705,3.7338616847991934,7.435486963913718e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8714.8251953125,0.0,1181.5611572265625,2371.396484375,0.0,1539.5977783203125,0.7647535800933838,1.0,0.0,3.0,1.0,0.0
17664780,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9990000128746032,0.4217977821826935,0.3472706377506256,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.906757652759552,0.2883371412754059,0.2732955515384674,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8238167762756348,0.2148132771253585,0.1508802771568298,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8648070693016052,0.2504729926586151,0.2378830164670944,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6996620893478394,0.1297855079174041,0.5893642902374268,285.0110778808594,284.95001220703125,301.3884582519531,296.6142578125,299.2150573730469,297.25152587890625,285.0089416503906,1.0,0.361621230840683,1.0,1.0,0.7064480781555176,1.0,-1.9188928604125977,0.9083163142204284,1.010576605796814,0.4670192301273346,0.9315492510795592,0.9315492510795592,0.0,59.84048080444336,46.0,49329.88671875,0.0,596.5668334960938,1.0,280.6361083984375,283.6962585449219,299.5786437988281,302.160888671875,293.1499938964844,293.1499938964844,280.3500061035156,34157.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679311990737915,1.0,0.0,0.0,3.8541061878204346,3.8541295528411865,7.922202485133312e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9521.2216796875,0.0,1220.4364013671875,2371.396484375,0.0,1451.4693603515625,0.7775875329971313,1.0,0.0,3.0,1.0,0.0
17664840,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9990000128746032,0.4217977821826935,0.3472706377506256,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.906757652759552,0.2883371412754059,0.2732955515384674,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8238167762756348,0.2148132771253585,0.1508802771568298,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8648070693016052,0.2504729926586151,0.2378830164670944,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6996620893478394,0.1297855079174041,0.5893642902374268,285.0110778808594,284.95001220703125,301.3884582519531,296.6142578125,299.2150573730469,297.25152587890625,285.0089416503906,1.0,0.361621230840683,1.0,1.0,0.7064480781555176,1.0,-1.9188928604125977,0.9083163142204284,1.010576605796814,0.4670192301273346,0.9315492510795592,0.9315492510795592,0.0,59.84048080444336,46.0,49329.88671875,0.0,596.5668334960938,1.0,280.6361083984375,283.6962585449219,299.5786437988281,302.160888671875,293.1499938964844,293.1499938964844,280.3500061035156,34157.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679311990737915,1.0,0.0,0.0,3.8541061878204346,3.8541295528411865,7.922202485133312e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9521.2216796875,0.0,1220.4364013671875,2371.396484375,0.0,1451.4693603515625,0.7775875329971313,1.0,0.0,3.0,1.0,0.0
17664900,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9990000128746032,0.4219279885292053,0.3407711982727051,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9145638942718506,0.2894811034202575,0.2744544744491577,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8293689489364624,0.2153332531452179,0.1512916833162307,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8710599541664124,0.2510727047920227,0.2385129332542419,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7044368386268616,0.1298323720693588,0.5895662903785706,284.8767395019531,284.95001220703125,301.3956604003906,296.6171875,299.2186279296875,297.2530212402344,284.8616943359375,1.0,0.3594931662082672,1.0,1.0,0.7067598104476929,1.0,-1.913978099822998,0.9057223200798036,1.0082558393478394,0.4655639231204986,0.8439068794250488,0.8439068794250488,0.0,58.39905548095703,46.0,49890.14453125,0.0,588.2900390625,1.0,280.4125366210937,283.5382995605469,299.6454162597656,302.354248046875,293.1499938964844,293.1499938964844,280.3500061035156,36867.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854656338691711,1.0,0.0,0.0,3.829866647720337,3.829890251159668,7.822865200068918e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9251.83984375,0.0,1222.1905517578125,2371.396484375,0.0,1497.99267578125,0.7744081616401672,1.0,0.0,3.0,1.0,0.0
17664960,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9990000128746032,0.4228229224681854,0.3323007822036743,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9246256947517396,0.290420800447464,0.2753347754478454,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8362872004508972,0.2156669944524765,0.1515175700187683,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.8789786696434021,0.2514827251434326,0.2388925552368164,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.7104998826980591,0.1297885328531265,0.5891828536987305,284.86602783203125,284.95001220703125,301.4040222167969,296.6199645996094,299.2216186523437,297.25250244140625,284.8719482421875,1.0,0.356419026851654,1.0,1.0,0.706956684589386,1.0,-1.9051353931427,0.9012226462364196,1.0039126873016355,0.4630625545978546,0.8060979247093201,0.8060979247093201,0.0,56.4997673034668,49.0,49354.95703125,0.0,575.7523803710938,1.0,280.3637390136719,283.5666198730469,299.64031982421875,302.2980041503906,293.1499938964844,293.1499938964844,280.6499938964844,40016.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875250339508057,1.0,0.0,0.0,3.676937103271485,3.676960229873657,7.210592229967006e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8689.6025390625,0.0,1127.031494140625,2371.396484375,0.0,1513.7279052734375,0.7529006600379944,1.0,0.0,3.0,1.0,0.0
17665020,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9990000128746032,0.4277150332927704,0.3222358226776123,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9385940432548524,0.2930310070514679,0.2775110602378845,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8457072973251343,0.2169666588306427,0.1522345095872879,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8896639943122864,0.252925843000412,0.2399989068508148,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7179328203201294,0.1301149576902389,0.589688777923584,285.0111694335937,284.95001220703125,301.4244079589844,296.6250305175781,299.2359313964844,297.2626342773437,285.0087280273437,1.0,0.3538537919521332,1.0,1.0,0.7073503732681274,1.0,-1.898445963859558,0.8977596163749695,1.0006864070892334,0.4609057009220123,0.9159032702445984,0.9159032702445984,0.0,54.38337326049805,52.0,48727.3046875,0.0,564.1478271484375,1.0,280.6352844238281,283.70477294921875,299.5858154296875,302.13848876953125,293.1499938964844,293.1499938964844,280.3500061035156,33880.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675639808177948,1.0,0.0,0.0,3.7956368923187256,3.7956597805023193,7.683655667278799e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9458.02734375,0.0,1171.57080078125,2371.396484375,0.0,1424.0675048828125,0.7670770883560181,1.0,0.0,3.0,1.0,0.0
17665080,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9990000128746032,0.4277150332927704,0.3222358226776123,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9385940432548524,0.2930310070514679,0.2775110602378845,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8457072973251343,0.2169666588306427,0.1522345095872879,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8896639943122864,0.252925843000412,0.2399989068508148,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7179328203201294,0.1301149576902389,0.589688777923584,285.0111694335937,284.95001220703125,301.4244079589844,296.6250305175781,299.2359313964844,297.2626342773437,285.0087280273437,1.0,0.3538537919521332,1.0,1.0,0.7073503732681274,1.0,-1.898445963859558,0.8977596163749695,1.0006864070892334,0.4609057009220123,0.9159032702445984,0.9159032702445984,0.0,54.38337326049805,52.0,48727.3046875,0.0,564.1478271484375,1.0,280.6352844238281,283.70477294921875,299.5858154296875,302.13848876953125,293.1499938964844,293.1499938964844,280.3500061035156,33880.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675639808177948,1.0,0.0,0.0,3.7956368923187256,3.7956597805023193,7.683655667278799e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9458.02734375,0.0,1171.57080078125,2371.396484375,0.0,1424.0675048828125,0.7670770883560181,1.0,0.0,3.0,1.0,0.0
17665140,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9990000128746032,0.4320947825908661,0.3175199627876282,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.946696162223816,0.295235276222229,0.2797174453735351,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8510130047798157,0.217869833111763,0.1529589891433715,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8956073522567749,0.2539759278297424,0.2411182820796966,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7217029929161072,0.1303054988384246,0.590768575668335,284.8810729980469,284.95001220703125,301.45001220703125,296.6294250488281,299.24932861328125,297.2658386230469,284.8879699707031,1.0,0.3531742990016937,1.0,1.0,0.7077440619468689,1.0,-1.8989412784576416,0.897845983505249,1.001095175743103,0.4608376324176788,0.8043212890625,0.8043212890625,0.0,53.499755859375,55.0,49002.890625,0.0,561.6412963867188,1.0,280.36407470703125,283.58563232421875,299.6504821777344,302.284423828125,293.1499938964844,293.1499938964844,280.6499938964844,39534.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683900773525238,1.0,0.0,0.0,3.629974365234375,3.6299970149993896,7.027578021734371e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8666.533203125,0.0,1088.36474609375,2371.396484375,0.0,1486.091064453125,0.7446076273918152,1.0,0.0,3.0,1.0,0.0
17665200,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9990000128746032,0.4320947825908661,0.3175199627876282,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.946696162223816,0.295235276222229,0.2797174453735351,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8510130047798157,0.217869833111763,0.1529589891433715,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8956073522567749,0.2539759278297424,0.2411182820796966,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7217029929161072,0.1303054988384246,0.590768575668335,284.8810729980469,284.95001220703125,301.45001220703125,296.6294250488281,299.24932861328125,297.2658386230469,284.8879699707031,1.0,0.3531742990016937,1.0,1.0,0.7077440619468689,1.0,-1.8989412784576416,0.897845983505249,1.001095175743103,0.4608376324176788,0.8043212890625,0.8043212890625,0.0,53.499755859375,55.0,49002.890625,0.0,561.6412963867188,1.0,280.36407470703125,283.58563232421875,299.6504821777344,302.284423828125,293.1499938964844,293.1499938964844,280.6499938964844,39534.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683900773525238,1.0,0.0,0.0,3.629974365234375,3.6299970149993896,7.027578021734371e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8666.533203125,0.0,1088.36474609375,2371.396484375,0.0,1486.091064453125,0.7446076273918152,1.0,0.0,3.0,1.0,0.0
17665260,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9990000128746032,0.4365162849426269,0.3165257275104522,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9508163928985596,0.2980212569236755,0.2821283042430877,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8532963991165161,0.2191798090934753,0.1537473648786544,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8980995416641235,0.2554235756397247,0.2423149496316909,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7229026556015015,0.1306924074888229,0.5920578837394714,285.0248718261719,284.95001220703125,301.4811096191406,296.6358947753906,299.2699584960937,297.2763977050781,285.02252197265625,1.0,0.3539518713951111,1.0,1.0,0.7077691555023193,1.0,-1.9045697450637813,0.9006452560424805,1.0039244890213013,0.4623229205608368,0.922616183757782,0.922616183757782,0.0,53.444618225097656,73.0,48664.86328125,0.0,565.4459838867188,1.0,280.6350402832031,283.712890625,299.6021423339844,302.1473999023437,293.1499938964844,293.1499938964844,280.3500061035156,33333.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732599139213562,1.0,0.0,0.0,3.7809107303619385,3.780933380126953,7.624149702678551e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9453.537109375,0.0,1155.7867431640625,2371.396484375,0.0,1406.45556640625,0.7639465928077698,1.0,0.0,3.0,1.0,0.0
17665320,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9990000128746032,0.4365162849426269,0.3165257275104522,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9508163928985596,0.2980212569236755,0.2821283042430877,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8532963991165161,0.2191798090934753,0.1537473648786544,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8980995416641235,0.2554235756397247,0.2423149496316909,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7229026556015015,0.1306924074888229,0.5920578837394714,285.0248718261719,284.95001220703125,301.4811096191406,296.6358947753906,299.2699584960937,297.2763977050781,285.02252197265625,1.0,0.3539518713951111,1.0,1.0,0.7077691555023193,1.0,-1.9045697450637813,0.9006452560424805,1.0039244890213013,0.4623229205608368,0.922616183757782,0.922616183757782,0.0,53.444618225097656,73.0,48664.86328125,0.0,565.4459838867188,1.0,280.6350402832031,283.712890625,299.6021423339844,302.1473999023437,293.1499938964844,293.1499938964844,280.3500061035156,33333.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732599139213562,1.0,0.0,0.0,3.7809107303619385,3.780933380126953,7.624149702678551e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9453.537109375,0.0,1155.7867431640625,2371.396484375,0.0,1406.45556640625,0.7639465928077698,1.0,0.0,3.0,1.0,0.0
17665380,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9990000128746032,0.4370924532413482,0.3330279886722564,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9358786344528198,0.3003959357738495,0.2846563458442688,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8409976363182068,0.2200877517461776,0.1545878946781158,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.884169340133667,0.2564758062362671,0.2435878217220306,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7119114398956299,0.1308950036764145,0.5939421057701111,284.9042358398437,284.95001220703125,301.5174865722656,296.6470642089844,299.2852783203125,297.27020263671875,284.9116516113281,1.0,0.3618057072162628,1.0,1.0,0.7077942490577698,1.0,-1.93220317363739,0.9144352674484252,1.0177679061889648,0.4697834849357605,0.8295504450798035,0.8295504450798035,0.0,57.27774810791016,91.0,49732.66796875,0.0,597.9113159179688,1.0,280.36395263671875,283.5908508300781,299.6777648925781,302.3314208984375,293.1499938964844,293.1499938964844,280.6499938964844,38114.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832796931266785,1.0,0.0,0.0,3.678290367126465,3.6783132553100586,7.215901405288605e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8728.51953125,0.0,1113.71630859375,2371.396484375,0.0,1481.3807373046875,0.7514509558677673,1.0,0.0,3.0,1.0,0.0
17665440,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9990000128746032,0.4370924532413482,0.3330279886722564,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9358786344528198,0.3003959357738495,0.2846563458442688,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8409976363182068,0.2200877517461776,0.1545878946781158,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.884169340133667,0.2564758062362671,0.2435878217220306,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7119114398956299,0.1308950036764145,0.5939421057701111,284.9042358398437,284.95001220703125,301.5174865722656,296.6470642089844,299.2852783203125,297.27020263671875,284.9116516113281,1.0,0.3618057072162628,1.0,1.0,0.7077942490577698,1.0,-1.93220317363739,0.9144352674484252,1.0177679061889648,0.4697834849357605,0.8295504450798035,0.8295504450798035,0.0,57.27774810791016,91.0,49732.66796875,0.0,597.9113159179688,1.0,280.36395263671875,283.5908508300781,299.6777648925781,302.3314208984375,293.1499938964844,293.1499938964844,280.6499938964844,38114.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832796931266785,1.0,0.0,0.0,3.678290367126465,3.6783132553100586,7.215901405288605e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8728.51953125,0.0,1113.71630859375,2371.396484375,0.0,1481.3807373046875,0.7514509558677673,1.0,0.0,3.0,1.0,0.0
17665500,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.9990000128746032,0.4350711703300476,0.3469255566596985,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.9226989150047302,0.301777184009552,0.2859150469303131,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8309926390647888,0.2206924259662628,0.1549964398145675,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8727300763130188,0.2571487724781036,0.2442058473825454,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.7022413015365601,0.1310686022043228,0.5949305891990662,285.0491943359375,284.95001220703125,301.5375671386719,296.654296875,299.29278564453125,297.26422119140625,285.0631408691406,1.0,0.3677417039871216,1.0,1.0,0.7078067660331726,1.0,-1.9528169631958008,0.924711048603058,1.0281059741973877,0.4754314720630646,0.9326823949813844,0.9326823949813844,0.0,60.57834243774414,91.0,49764.3125,0.0,624.1578979492188,1.0,280.58319091796875,283.7395935058594,299.6295166015625,302.1807556152344,293.1499938964844,293.1499938964844,280.6499938964844,33887.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778579950332642,1.0,0.0,0.0,3.7538347244262695,3.753857135772705,7.515344009334513e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9026.7265625,0.0,1139.0560302734375,2371.396484375,0.0,1440.587158203125,0.7616145610809326,1.0,0.0,3.0,1.0,0.0
17665560,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.9990000128746032,0.4316478073596954,0.3630332350730896,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.9087982177734376,0.3033676445484161,0.2874746322631836,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8203227519989014,0.2214753627777099,0.1555957198143005,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.860641598701477,0.2580042779445648,0.2450824379920959,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.6917102336883545,0.1313397139310836,0.5966218113899231,285.0887451171875,284.95001220703125,301.5588073730469,296.6625671386719,299.302734375,297.2621459960937,285.08966064453125,1.0,0.3748123049736023,1.0,1.0,0.7082371115684509,1.0,-1.9778317213058472,0.9370107650756836,1.0408209562301636,0.4821424782276153,1.0,1.0,0.0,64.58387756347656,94.0,50494.0546875,0.0,656.7009887695312,1.0,280.63604736328125,283.74835205078125,299.650146484375,302.2630920410156,293.1499938964844,293.1499938964844,280.3500061035156,32230.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768923401832581,1.0,0.0,0.0,3.877375841140747,3.87739896774292,8.018153607736167e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9645.4296875,0.0,1224.0682373046875,2371.396484375,0.0,1433.3829345703125,0.7798895835876465,1.0,0.0,3.0,1.0,0.0
17665620,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.9917898774147034,0.4208280444145202,0.3814895749092102,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8860135078430176,0.3057796657085418,0.2902835011482239,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.7998806834220886,0.2223540097475052,0.1565864980220794,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8395652770996094,0.2590415179729461,0.24656942486763,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.6725457906723022,0.1313655078411102,0.598962664604187,284.924072265625,284.95001220703125,301.6046447753906,296.6820678710937,299.32012939453125,297.2525939941406,284.9236755371094,1.0,0.3854866623878479,1.0,1.0,0.709097683429718,1.0,-2.009049415588379,0.9520615935325624,1.0569878816604614,0.4909425675868988,0.9160183668136596,0.9160183668136596,0.0,72.44448852539062,97.0,52175.609375,0.0,708.2147827148438,1.0,280.3620910644531,283.5517883300781,299.74151611328125,302.517578125,293.1499938964844,293.1499938964844,280.04998779296875,35633.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692891001701355,1.0,0.0,0.0,3.912699222564697,3.9127233028411865,8.164911378116813e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9867.810546875,0.0,1280.3890380859375,2371.396484375,0.0,1555.108154296875,0.7890459299087524,1.0,0.0,3.0,1.0,0.0
17665680,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.9917898774147034,0.4208280444145202,0.3814895749092102,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8860135078430176,0.3057796657085418,0.2902835011482239,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.7998806834220886,0.2223540097475052,0.1565864980220794,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8395652770996094,0.2590415179729461,0.24656942486763,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.6725457906723022,0.1313655078411102,0.598962664604187,284.924072265625,284.95001220703125,301.6046447753906,296.6820678710937,299.32012939453125,297.2525939941406,284.9236755371094,1.0,0.3854866623878479,1.0,1.0,0.709097683429718,1.0,-2.009049415588379,0.9520615935325624,1.0569878816604614,0.4909425675868988,0.9160183668136596,0.9160183668136596,0.0,72.44448852539062,97.0,52175.609375,0.0,708.2147827148438,1.0,280.3620910644531,283.5517883300781,299.74151611328125,302.517578125,293.1499938964844,293.1499938964844,280.04998779296875,35633.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692891001701355,1.0,0.0,0.0,3.912699222564697,3.9127233028411865,8.164911378116813e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9867.810546875,0.0,1280.3890380859375,2371.396484375,0.0,1555.108154296875,0.7890459299087524,1.0,0.0,3.0,1.0,0.0
17665740,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.9584940075874328,0.4141300618648529,0.3744137585163116,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.8609704375267029,0.3075284659862518,0.2923668026924133,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.7758792042732239,0.2226140797138214,0.1570900082588195,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.8165746331214905,0.2594495713710785,0.2473946362733841,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.6513440608978271,0.1307475566864013,0.5983855128288269,284.8484802246094,284.95001220703125,301.6546325683594,296.7052307128906,299.3383483886719,297.2440490722656,284.8573608398437,1.0,0.3928650617599487,1.0,1.0,0.7099582552909851,1.0,-2.004101514816284,0.9492596983909608,1.0548417568206787,0.4890308976173401,0.7941869497299194,0.7941869497299194,0.0,81.65291595458984,100.0,52203.1328125,0.0,735.5829467773438,1.0,280.0653381347656,283.4923095703125,299.7369689941406,302.54266357421875,293.1499938964844,293.1499938964844,280.3500061035156,41215.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026019096374512,1.0,0.0,0.0,3.63449501991272,3.6345181465148926,7.045092615953763e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8937.03125,0.0,1104.2281494140625,2371.396484375,0.0,1631.3472900390625,0.7477890849113464,1.0,0.0,3.0,1.0,0.0
17665800,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.9584940075874328,0.4141300618648529,0.3744137585163116,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.8609704375267029,0.3075284659862518,0.2923668026924133,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.7758792042732239,0.2226140797138214,0.1570900082588195,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.8165746331214905,0.2594495713710785,0.2473946362733841,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.6513440608978271,0.1307475566864013,0.5983855128288269,284.8484802246094,284.95001220703125,301.6546325683594,296.7052307128906,299.3383483886719,297.2440490722656,284.8573608398437,1.0,0.3928650617599487,1.0,1.0,0.7099582552909851,1.0,-2.004101514816284,0.9492596983909608,1.0548417568206787,0.4890308976173401,0.7941869497299194,0.7941869497299194,0.0,81.65291595458984,100.0,52203.1328125,0.0,735.5829467773438,1.0,280.0653381347656,283.4923095703125,299.7369689941406,302.54266357421875,293.1499938964844,293.1499938964844,280.3500061035156,41215.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026019096374512,1.0,0.0,0.0,3.63449501991272,3.6345181465148926,7.045092615953763e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8937.03125,0.0,1104.2281494140625,2371.396484375,0.0,1631.3472900390625,0.7477890849113464,1.0,0.0,3.0,1.0,0.0
17665860,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9374195337295532,0.4122560620307922,0.3721582293510437,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8483307957649231,0.3101694583892822,0.2948632538318634,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7631656527519226,0.2236330658197403,0.157830461859703,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8033860921859741,0.2606075704097748,0.2485267966985702,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.6398581862449646,0.1305588185787201,0.5980374813079834,285.0005187988281,284.95001220703125,301.7084045410156,296.7317199707031,299.36529541015625,297.2483215332031,284.9991455078125,1.0,0.3986051976680755,1.0,1.0,0.7110165357589722,1.0,-2.0062150955200195,0.9498766660690308,1.0563383102416992,0.4890812635421753,0.899989902973175,0.899989902973175,0.0,88.01885223388672,88.0,51838.0546875,0.0,759.0764770507812,1.0,280.3350524902344,283.6307678222656,299.69024658203125,302.3876647949219,293.1499938964844,293.1499938964844,280.6499938964844,34124.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897739171981812,1.0,0.0,0.0,3.759711265563965,3.7597336769104,7.538892532465979e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8871.3798828125,0.0,1145.421142578125,2371.396484375,0.0,1531.00390625,0.7610485553741455,1.0,0.0,3.0,1.0,0.0
17665920,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9374195337295532,0.4122560620307922,0.3721582293510437,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8483307957649231,0.3101694583892822,0.2948632538318634,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7631656527519226,0.2236330658197403,0.157830461859703,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8033860921859741,0.2606075704097748,0.2485267966985702,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.6398581862449646,0.1305588185787201,0.5980374813079834,285.0005187988281,284.95001220703125,301.7084045410156,296.7317199707031,299.36529541015625,297.2483215332031,284.9991455078125,1.0,0.3986051976680755,1.0,1.0,0.7110165357589722,1.0,-2.0062150955200195,0.9498766660690308,1.0563383102416992,0.4890812635421753,0.899989902973175,0.899989902973175,0.0,88.01885223388672,88.0,51838.0546875,0.0,759.0764770507812,1.0,280.3350524902344,283.6307678222656,299.69024658203125,302.3876647949219,293.1499938964844,293.1499938964844,280.6499938964844,34124.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897739171981812,1.0,0.0,0.0,3.759711265563965,3.7597336769104,7.538892532465979e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8871.3798828125,0.0,1145.421142578125,2371.396484375,0.0,1531.00390625,0.7610485553741455,1.0,0.0,3.0,1.0,0.0
17665980,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12994384765625,0.9381545782089232,0.4115935266017914,0.3713544905185699,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299743652344,0.8520665764808655,0.3132619261741638,0.297658771276474,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.7656900882720947,0.2250469923019409,0.1587385982275009,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300048828125,0.8060530424118042,0.2621747851371765,0.2498965859413147,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.6408812403678894,0.1307859718799591,0.5985090732574463,285.1299743652344,284.95001220703125,301.7655639648437,296.7611389160156,299.39630126953125,297.25701904296875,285.1295471191406,1.0,0.3985201418399811,1.0,1.0,0.7120748162269592,1.0,-2.0119082927703857,0.9522619843482972,1.0596462488174438,0.4901860356330871,1.0,1.0,0.0,87.6462631225586,76.0,51463.1640625,0.0,762.5712280273438,1.0,280.6356506347656,283.7622985839844,299.7296142578125,302.3896789550781,293.1499938964844,293.1499938964844,280.3500061035156,32759.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807289719581604,1.0,0.0,0.0,3.933751821517944,3.9337754249572754,8.253011856140802e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9759.44140625,0.0,1274.8909912109375,2371.396484375,0.0,1462.11572265625,0.789952278137207,1.0,0.0,3.0,1.0,0.0
17666040,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12994384765625,0.9381545782089232,0.4115935266017914,0.3713544905185699,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299743652344,0.8520665764808655,0.3132619261741638,0.297658771276474,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.7656900882720947,0.2250469923019409,0.1587385982275009,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300048828125,0.8060530424118042,0.2621747851371765,0.2498965859413147,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.6408812403678894,0.1307859718799591,0.5985090732574463,285.1299743652344,284.95001220703125,301.7655639648437,296.7611389160156,299.39630126953125,297.25701904296875,285.1295471191406,1.0,0.3985201418399811,1.0,1.0,0.7120748162269592,1.0,-2.0119082927703857,0.9522619843482972,1.0596462488174438,0.4901860356330871,1.0,1.0,0.0,87.6462631225586,76.0,51463.1640625,0.0,762.5712280273438,1.0,280.6356506347656,283.7622985839844,299.7296142578125,302.3896789550781,293.1499938964844,293.1499938964844,280.3500061035156,32759.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807289719581604,1.0,0.0,0.0,3.933751821517944,3.9337754249572754,8.253011856140802e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9759.44140625,0.0,1274.8909912109375,2371.396484375,0.0,1462.11572265625,0.789952278137207,1.0,0.0,3.0,1.0,0.0
17666100,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.943634033203125,0.4108813405036926,0.3709165155887604,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8579102158546448,0.3146249055862427,0.2990102469921112,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7706001996994019,0.2256001234054565,0.1591585278511047,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8111708760261536,0.2628076076507568,0.2505392134189605,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6444012522697449,0.1308870166540146,0.5988191366195679,284.99224853515625,284.95001220703125,301.7953186035156,296.77685546875,299.4109802246094,297.2588806152344,284.9736328125,1.0,0.3970958888530731,1.0,1.0,0.7126039266586304,1.0,-2.0146563053131104,0.9533994793891908,1.0612568855285645,0.4907396733760834,0.9872119426727296,0.9872119426727296,0.0,85.7352294921875,76.0,52524.65234375,0.0,758.3228759765625,1.0,280.40972900390625,283.5843811035156,299.8197631835937,302.6354675292969,293.1499938964844,293.1499938964844,280.3500061035156,33655.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889445185661316,1.0,0.0,0.0,3.9807746410369873,3.980798721313477,8.45149827455316e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9543.7451171875,0.0,1322.0443115234375,2371.396484375,0.0,1524.6214599609375,0.799112856388092,1.0,0.0,3.0,1.0,0.0
17666160,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9501444697380066,0.4096037149429321,0.36988165974617,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8648963570594788,0.3156527876853943,0.3000118434429168,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7764641642570496,0.2258604913949966,0.159353569149971,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8170630931854248,0.2631414532661438,0.2508757412433624,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.6487472653388977,0.1308293789625167,0.598410427570343,284.91583251953125,284.95001220703125,301.8257751464844,296.793212890625,299.4237670898437,297.2563171386719,284.9140319824219,1.0,0.3948771059513092,1.0,1.0,0.7129048705101013,1.0,-2.014767408370972,0.9533131122589112,1.0614542961120603,0.4906620383262634,0.9339613914489746,0.9339613914489746,0.0,83.27831268310547,64.0,52585.9453125,0.0,749.9847412109375,1.0,280.3617858886719,283.527099609375,299.8369140625,302.6366882324219,293.1499938964844,293.1499938964844,280.04998779296875,35588.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937907338142395,1.0,0.0,0.0,3.972921133041382,3.972945690155029,8.418184052061406e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9932.359375,0.0,1331.0545654296875,2371.396484375,0.0,1562.099365234375,0.79935222864151,1.0,0.0,3.0,1.0,0.0
