time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.9677756428718568,0.4069308042526245,0.36721932888031,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.883996844291687,0.3174956440925598,0.3015197813510895,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.7925654649734497,0.2261800915002823,0.159410148859024,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.8326188921928406,0.263575941324234,0.2510707378387451,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.661064624786377,0.1305404305458068,0.5960912108421326,284.8349609375,284.95001220703125,301.8886108398437,296.8275451660156,299.44903564453125,297.2491760253906,284.8445739746094,1.0,0.3885598182678222,1.0,1.0,0.713506817817688,1.0,-2.010899782180786,0.951130509376526,1.0597693920135498,0.4893341362476349,0.8025124669075012,0.8025124669075012,0.0,76.78845977783203,52.0,52688.7890625,0.0,724.5393676757812,1.0,280.06402587890625,283.4638671875,299.85009765625,302.67547607421875,293.1499938964844,293.1499938964844,280.3500061035156,41387.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014711499214172,1.0,0.0,0.0,3.695823192596436,3.695846796035767,7.284855314537708e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8985.8779296875,0.0,1151.7503662109375,2371.396484375,0.0,1622.382568359375,0.7581588625907898,1.0,0.0,3.0,1.0,0.0
17666280,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.9677756428718568,0.4069308042526245,0.36721932888031,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.883996844291687,0.3174956440925598,0.3015197813510895,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.7925654649734497,0.2261800915002823,0.159410148859024,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.8326188921928406,0.263575941324234,0.2510707378387451,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.661064624786377,0.1305404305458068,0.5960912108421326,284.8349609375,284.95001220703125,301.8886108398437,296.8275451660156,299.44903564453125,297.2491760253906,284.8445739746094,1.0,0.3885598182678222,1.0,1.0,0.713506817817688,1.0,-2.010899782180786,0.951130509376526,1.0597693920135498,0.4893341362476349,0.8025124669075012,0.8025124669075012,0.0,76.78845977783203,52.0,52688.7890625,0.0,724.5393676757812,1.0,280.06402587890625,283.4638671875,299.85009765625,302.67547607421875,293.1499938964844,293.1499938964844,280.3500061035156,41387.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014711499214172,1.0,0.0,0.0,3.695823192596436,3.695846796035767,7.284855314537708e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8985.8779296875,0.0,1151.7503662109375,2371.396484375,0.0,1622.382568359375,0.7581588625907898,1.0,0.0,3.0,1.0,0.0
17666340,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9943696856498718,0.4062740802764892,0.3658521771430969,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9169210195541382,0.320424884557724,0.3036419153213501,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8192549347877502,0.2274233996868133,0.1598349809646606,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8594378232955933,0.2649149298667907,0.2517355680465698,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6833069324493408,0.1307596862316131,0.5946716666221619,285.00048828125,284.95001220703125,301.9537048339844,296.86383056640625,299.4824523925781,297.2548828125,284.9994812011719,1.0,0.3806893229484558,1.0,1.0,0.7141087651252747,1.0,-2.011404514312744,0.9511446356773376,1.0602596998214722,0.4891506135463714,0.9139204621315002,0.9139204621315002,0.0,67.93937683105469,40.0,52299.24609375,0.0,694.6441040039062,1.0,280.33563232421875,283.6164855957031,299.81903076171875,302.5358581542969,293.1499938964844,293.1499938964844,280.04998779296875,34271.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879682540893555,1.0,0.0,0.0,3.810045957565308,3.810068845748901,7.742103775854048e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9833.3603515625,0.0,1186.01025390625,2371.396484375,0.0,1517.1253662109375,0.7699925899505615,1.0,0.0,3.0,1.0,0.0
17666400,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9943696856498718,0.4062740802764892,0.3658521771430969,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9169210195541382,0.320424884557724,0.3036419153213501,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8192549347877502,0.2274233996868133,0.1598349809646606,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8594378232955933,0.2649149298667907,0.2517355680465698,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6833069324493408,0.1307596862316131,0.5946716666221619,285.00048828125,284.95001220703125,301.9537048339844,296.86383056640625,299.4824523925781,297.2548828125,284.9994812011719,1.0,0.3806893229484558,1.0,1.0,0.7141087651252747,1.0,-2.011404514312744,0.9511446356773376,1.0602596998214722,0.4891506135463714,0.9139204621315002,0.9139204621315002,0.0,67.93937683105469,40.0,52299.24609375,0.0,694.6441040039062,1.0,280.33563232421875,283.6164855957031,299.81903076171875,302.5358581542969,293.1499938964844,293.1499938964844,280.04998779296875,34271.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879682540893555,1.0,0.0,0.0,3.810045957565308,3.810068845748901,7.742103775854048e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9833.3603515625,0.0,1186.01025390625,2371.396484375,0.0,1517.1253662109375,0.7699925899505615,1.0,0.0,3.0,1.0,0.0
17666460,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9990000128746032,0.4073795080184936,0.3426428735256195,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9513773322105408,0.3228912055492401,0.3058988451957702,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8431874513626099,0.228279709815979,0.1603636443614959,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8864920735359192,0.2658782303333282,0.25255087018013,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.7050873637199402,0.1308980733156204,0.5943590998649597,284.8706359863281,284.95001220703125,302.02069091796875,296.9017333984375,299.5131530761719,297.25665283203125,284.876708984375,1.0,0.3707279860973358,1.0,1.0,0.7145722508430481,1.0,-1.9874601364135744,0.9389718174934388,1.0484882593154907,0.4825446009635925,0.7966455817222595,0.7966455817222595,0.0,60.578739166259766,43.0,52169.875,0.0,650.6497192382812,1.0,280.0640563964844,283.5022888183594,299.9130859375,302.70330810546875,293.1499938964844,293.1499938964844,280.3500061035156,40117.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944093108177185,1.0,0.0,0.0,3.6211769580841056,3.6211998462677,6.9935560986778e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8958.498046875,0.0,1086.22216796875,2371.396484375,0.0,1566.9146728515625,0.7437365651130676,1.0,0.0,3.0,1.0,0.0
17666520,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9990000128746032,0.4073795080184936,0.3426428735256195,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9513773322105408,0.3228912055492401,0.3058988451957702,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8431874513626099,0.228279709815979,0.1603636443614959,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8864920735359192,0.2658782303333282,0.25255087018013,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.7050873637199402,0.1308980733156204,0.5943590998649597,284.8706359863281,284.95001220703125,302.02069091796875,296.9017333984375,299.5131530761719,297.25665283203125,284.876708984375,1.0,0.3707279860973358,1.0,1.0,0.7145722508430481,1.0,-1.9874601364135744,0.9389718174934388,1.0484882593154907,0.4825446009635925,0.7966455817222595,0.7966455817222595,0.0,60.578739166259766,43.0,52169.875,0.0,650.6497192382812,1.0,280.0640563964844,283.5022888183594,299.9130859375,302.70330810546875,293.1499938964844,293.1499938964844,280.3500061035156,40117.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944093108177185,1.0,0.0,0.0,3.6211769580841056,3.6211998462677,6.9935560986778e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8958.498046875,0.0,1086.22216796875,2371.396484375,0.0,1566.9146728515625,0.7437365651130676,1.0,0.0,3.0,1.0,0.0
17666580,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9990000128746032,0.4141777455806732,0.3219399750232696,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.974489688873291,0.3259111940860748,0.3083764016628265,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8615265488624573,0.2295853495597839,0.1610273420810699,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9069907069206238,0.2672818005084991,0.2535416483879089,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7203099727630615,0.1314320117235183,0.595319390296936,284.9960021972656,284.95001220703125,302.0892028808594,296.9408874511719,299.5501403808594,297.2680053710937,284.9933166503906,1.0,0.3644656240940094,1.0,1.0,0.7150356769561768,1.0,-1.9687455892562864,0.929521143436432,1.0392245054244995,0.4769731760025024,0.8901118040084839,0.8901118040084839,0.0,56.02667999267578,61.0,51407.8203125,0.0,620.9647216796875,1.0,280.3346862792969,283.6244506835937,299.8949890136719,302.5728454589844,293.1499938964844,293.1499938964844,280.6499938964844,34155.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681310772895813,1.0,0.0,0.0,3.7358691692352295,3.735891580581665,7.44358032989112e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8864.5546875,0.0,1127.3077392578125,2371.396484375,0.0,1466.4984130859375,0.7568939924240112,1.0,0.0,3.0,1.0,0.0
17666640,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9990000128746032,0.4141777455806732,0.3219399750232696,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.974489688873291,0.3259111940860748,0.3083764016628265,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8615265488624573,0.2295853495597839,0.1610273420810699,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9069907069206238,0.2672818005084991,0.2535416483879089,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7203099727630615,0.1314320117235183,0.595319390296936,284.9960021972656,284.95001220703125,302.0892028808594,296.9408874511719,299.5501403808594,297.2680053710937,284.9933166503906,1.0,0.3644656240940094,1.0,1.0,0.7150356769561768,1.0,-1.9687455892562864,0.929521143436432,1.0392245054244995,0.4769731760025024,0.8901118040084839,0.8901118040084839,0.0,56.02667999267578,61.0,51407.8203125,0.0,620.9647216796875,1.0,280.3346862792969,283.6244506835937,299.8949890136719,302.5728454589844,293.1499938964844,293.1499938964844,280.6499938964844,34155.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681310772895813,1.0,0.0,0.0,3.7358691692352295,3.735891580581665,7.44358032989112e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8864.5546875,0.0,1127.3077392578125,2371.396484375,0.0,1466.4984130859375,0.7568939924240112,1.0,0.0,3.0,1.0,0.0
17666700,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.9990000128746032,0.4179540276527405,0.3194147050380707,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.9782992005348206,0.3275739252567291,0.3098595738410949,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.8646528124809265,0.2303674519062042,0.1615193784236908,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.9105460047721864,0.2681171894073486,0.2542558908462524,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.722665011882782,0.1318371295928955,0.5968321561813354,285.0980529785156,284.95001220703125,302.1239013671875,296.9608154296875,299.57049560546875,297.2754821777344,285.10955810546875,1.0,0.3647767007350921,1.0,1.0,0.7152674198150635,1.0,-1.9707427024841309,0.9304597973823548,1.040282964706421,0.4772714674472809,0.9863361716270448,0.9863361716270448,0.0,55.58992767333984,61.0,50870.65234375,0.0,621.015380859375,1.0,280.57861328125,283.749755859375,299.8949890136719,302.47735595703125,293.1499938964844,293.1499938964844,280.6499938964844,32479.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736820936203003,1.0,0.0,0.0,3.820433378219605,3.820456027984619,7.784375952724076e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9159.5234375,0.0,1180.2332763671875,2371.396484375,0.0,1409.5712890625,0.7711353898048401,1.0,0.0,3.0,1.0,0.0
17666760,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246032714844,0.9990000128746032,0.4209590256214142,0.3220600485801697,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246032714844,0.9774535298347472,0.3293751776218414,0.3115374445915222,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12451171875,0.863379955291748,0.2312654554843902,0.1621363162994384,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.908946454524994,0.2690735161304474,0.2551427483558655,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.7216109037399292,0.1323181241750717,0.5989717841148376,285.12457275390625,284.95001220703125,302.1588439941406,296.98095703125,299.5912170410156,297.2822570800781,285.1251220703125,1.0,0.3669572472572326,1.0,1.0,0.7152455449104309,1.0,-1.980300784111023,0.9352350234985352,1.0450657606124878,0.4798447489738464,1.0,1.0,0.0,56.327823638916016,79.0,51163.4765625,0.0,630.7698364257812,1.0,280.63482666015625,283.7550964355469,299.9465637207031,302.58612060546875,293.1499938964844,293.1499938964844,280.3500061035156,32504.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715859770774841,1.0,0.0,0.0,3.917943239212036,3.917966604232788,8.186812010535505e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9764.37890625,0.0,1259.6444091796875,2371.396484375,0.0,1394.138671875,0.7869622111320496,1.0,0.0,3.0,1.0,0.0
17666820,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9990000128746032,0.4211187362670898,0.3408892154693603,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.9626095294952391,0.332142025232315,0.3145595192909241,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.8492646813392639,0.2323475182056427,0.1631719172000885,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8929815292358398,0.270281583070755,0.256660908460617,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7098571062088013,0.1328685879707336,0.602816641330719,284.9447021484375,284.95001220703125,302.2292175292969,297.0216064453125,299.6249694824219,297.2790222167969,284.94586181640625,1.0,0.3759616613388061,1.0,1.0,0.7152016758918762,1.0,-2.014214038848877,0.9521439075469972,1.06207013130188,0.4891939461231231,0.9563530683517456,0.9563530683517456,0.0,60.880184173583984,97.0,52988.109375,0.0,672.7040405273438,1.0,280.3615417480469,283.5450439453125,300.0712890625,302.87408447265625,293.1499938964844,293.1499938964844,280.04998779296875,34959.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685692548751831,1.0,0.0,0.0,3.978329181671143,3.97835373878479,8.441118097834988e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10012.208984375,0.0,1330.5791015625,2371.396484375,0.0,1499.7225341796875,0.799907386302948,1.0,0.0,3.0,1.0,0.0
17666880,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9990000128746032,0.4211187362670898,0.3408892154693603,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.9626095294952391,0.332142025232315,0.3145595192909241,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.8492646813392639,0.2323475182056427,0.1631719172000885,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8929815292358398,0.270281583070755,0.256660908460617,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7098571062088013,0.1328685879707336,0.602816641330719,284.9447021484375,284.95001220703125,302.2292175292969,297.0216064453125,299.6249694824219,297.2790222167969,284.94586181640625,1.0,0.3759616613388061,1.0,1.0,0.7152016758918762,1.0,-2.014214038848877,0.9521439075469972,1.06207013130188,0.4891939461231231,0.9563530683517456,0.9563530683517456,0.0,60.880184173583984,97.0,52988.109375,0.0,672.7040405273438,1.0,280.3615417480469,283.5450439453125,300.0712890625,302.87408447265625,293.1499938964844,293.1499938964844,280.04998779296875,34959.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685692548751831,1.0,0.0,0.0,3.978329181671143,3.97835373878479,8.441118097834988e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10012.208984375,0.0,1330.5791015625,2371.396484375,0.0,1499.7225341796875,0.799907386302948,1.0,0.0,3.0,1.0,0.0
17666940,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4125697910785675,0.3734292984008789,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9323001503944396,0.3343210518360138,0.3169441223144531,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8255360722541809,0.2328906655311584,0.1637990325689315,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8660309910774231,0.2709347605705261,0.2576174736022949,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.6874132752418518,0.132897600531578,0.6047751903533936,284.8729248046875,284.95001220703125,302.29998779296875,297.0625305175781,299.6529235839844,297.2628479003906,284.88189697265625,1.0,0.3896739482879638,1.0,1.0,0.7151578664779663,1.0,-2.060560941696167,0.9752327799797058,1.0853281021118164,0.5021080374717712,0.858466386795044,0.858466386795044,0.0,69.2023696899414,100.0,54616.11328125,0.0,739.4615478515625,1.0,280.0632629394531,283.458251953125,300.109130859375,303.0068359375,293.1499938964844,293.1499938964844,280.3500061035156,38748.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980251669883728,1.0,0.0,0.0,3.8381853103637695,3.838209390640259,7.856885417822923e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9186.091796875,0.0,1243.7047119140625,2371.396484375,0.0,1595.202880859375,0.7797608375549316,1.0,0.0,3.0,1.0,0.0
17667000,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4125697910785675,0.3734292984008789,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9323001503944396,0.3343210518360138,0.3169441223144531,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8255360722541809,0.2328906655311584,0.1637990325689315,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8660309910774231,0.2709347605705261,0.2576174736022949,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.6874132752418518,0.132897600531578,0.6047751903533936,284.8729248046875,284.95001220703125,302.29998779296875,297.0625305175781,299.6529235839844,297.2628479003906,284.88189697265625,1.0,0.3896739482879638,1.0,1.0,0.7151578664779663,1.0,-2.060560941696167,0.9752327799797058,1.0853281021118164,0.5021080374717712,0.858466386795044,0.858466386795044,0.0,69.2023696899414,100.0,54616.11328125,0.0,739.4615478515625,1.0,280.0632629394531,283.458251953125,300.109130859375,303.0068359375,293.1499938964844,293.1499938964844,280.3500061035156,38748.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980251669883728,1.0,0.0,0.0,3.8381853103637695,3.838209390640259,7.856885417822923e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9186.091796875,0.0,1243.7047119140625,2371.396484375,0.0,1595.202880859375,0.7797608375549316,1.0,0.0,3.0,1.0,0.0
17667060,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9604678750038148,0.4062201380729675,0.3670413196086883,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.895410418510437,0.3372560739517212,0.3199284970760345,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7956554889678955,0.2340341657400131,0.1647864878177642,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8350800275802612,0.2721878290176391,0.259053498506546,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.6600906252861023,0.1328828036785125,0.6066374778747559,285.03765869140625,284.95001220703125,302.3707580566406,297.10333251953125,299.6849365234375,297.2626037597656,285.036376953125,1.0,0.3990355730056762,1.0,1.0,0.7166756987571716,1.0,-2.061497211456299,0.975009560585022,1.0864877700805664,0.5020232200622559,0.9928549528121948,0.9928549528121948,0.0,80.34580993652344,103.0,54271.61328125,0.0,779.416748046875,1.0,280.33770751953125,283.6094055175781,300.0831604003906,302.8992004394531,293.1499938964844,293.1499938964844,280.04998779296875,33744.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900622248649597,1.0,0.0,0.0,3.965799331665039,3.9658236503601074,8.38803146052669e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10105.00390625,0.0,1309.9560546875,2371.396484375,0.0,1533.225830078125,0.7967814803123474,1.0,0.0,3.0,1.0,0.0
17667120,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9604678750038148,0.4062201380729675,0.3670413196086883,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.895410418510437,0.3372560739517212,0.3199284970760345,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7956554889678955,0.2340341657400131,0.1647864878177642,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8350800275802612,0.2721878290176391,0.259053498506546,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.6600906252861023,0.1328828036785125,0.6066374778747559,285.03765869140625,284.95001220703125,302.3707580566406,297.10333251953125,299.6849365234375,297.2626037597656,285.036376953125,1.0,0.3990355730056762,1.0,1.0,0.7166756987571716,1.0,-2.061497211456299,0.975009560585022,1.0864877700805664,0.5020232200622559,0.9928549528121948,0.9928549528121948,0.0,80.34580993652344,103.0,54271.61328125,0.0,779.416748046875,1.0,280.33770751953125,283.6094055175781,300.0831604003906,302.8992004394531,293.1499938964844,293.1499938964844,280.04998779296875,33744.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900622248649597,1.0,0.0,0.0,3.965799331665039,3.9658236503601074,8.38803146052669e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10105.00390625,0.0,1309.9560546875,2371.396484375,0.0,1533.225830078125,0.7967814803123474,1.0,0.0,3.0,1.0,0.0
17667180,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.933135747909546,0.4028690755367279,0.364157497882843,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8768485188484192,0.3395707011222839,0.3226678073406219,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.778215229511261,0.2346855700016021,0.1656232327222824,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8183378577232361,0.2729685306549072,0.2603053748607635,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.6451414823532104,0.1326206922531128,0.6074343323707581,284.876220703125,284.95001220703125,302.441162109375,297.14373779296875,299.71514892578125,297.2591552734375,284.87994384765625,1.0,0.4061373770236969,1.0,1.0,0.7181934714317322,1.0,-2.064790964126587,0.9760039448738098,1.088787078857422,0.502352237701416,0.8718344569206238,0.8718344569206238,0.0,88.32499694824219,106.0,55064.89453125,0.0,810.315185546875,1.0,280.061767578125,283.4427490234375,300.173095703125,303.0981140136719,293.1499938964844,293.1499938964844,280.3500061035156,38038.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997488737106323,1.0,0.0,0.0,3.888976812362671,3.8890011310577393,8.066205055001774e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9233.7421875,0.0,1279.8525390625,2371.396484375,0.0,1608.77197265625,0.7872334122657776,1.0,0.0,3.0,1.0,0.0
17667240,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.933135747909546,0.4028690755367279,0.364157497882843,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8768485188484192,0.3395707011222839,0.3226678073406219,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.778215229511261,0.2346855700016021,0.1656232327222824,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8183378577232361,0.2729685306549072,0.2603053748607635,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.6451414823532104,0.1326206922531128,0.6074343323707581,284.876220703125,284.95001220703125,302.441162109375,297.14373779296875,299.71514892578125,297.2591552734375,284.87994384765625,1.0,0.4061373770236969,1.0,1.0,0.7181934714317322,1.0,-2.064790964126587,0.9760039448738098,1.088787078857422,0.502352237701416,0.8718344569206238,0.8718344569206238,0.0,88.32499694824219,106.0,55064.89453125,0.0,810.315185546875,1.0,280.061767578125,283.4427490234375,300.173095703125,303.0981140136719,293.1499938964844,293.1499938964844,280.3500061035156,38038.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997488737106323,1.0,0.0,0.0,3.888976812362671,3.8890011310577393,8.066205055001774e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9233.7421875,0.0,1279.8525390625,2371.396484375,0.0,1608.77197265625,0.7872334122657776,1.0,0.0,3.0,1.0,0.0
17667300,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9225055575370787,0.4019762277603149,0.363101065158844,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8701191544532776,0.3408773243427276,0.3238632977008819,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7717337608337402,0.2351263463497162,0.1659272909164428,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8118994832038879,0.2734678983688354,0.2607744634151459,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.639620840549469,0.1325408071279525,0.6073656678199768,285.01617431640625,284.95001220703125,302.4761047363281,297.1636657714844,299.7310485839844,297.2591247558594,285.0280456542969,1.0,0.409035861492157,1.0,1.0,0.7189523577690125,1.0,-2.06580138206482,0.976197361946106,1.0896040201187134,0.5023013353347778,0.9610608816146852,0.9610608816146852,0.0,91.65030670166016,106.0,54462.890625,0.0,822.9017944335938,1.0,280.28765869140625,283.5991516113281,300.1307678222656,302.9241943359375,293.1499938964844,293.1499938964844,280.3500061035156,35117.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693159818649292,1.0,0.0,0.0,3.9171571731567374,3.917181015014648,8.183527029359539e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9525.556640625,0.0,1279.977294921875,2371.396484375,0.0,1557.1954345703125,0.7910256385803223,1.0,0.0,3.0,1.0,0.0
17667360,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9149354100227356,0.4015721082687378,0.3626830875873565,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8655694127082825,0.342432826757431,0.3253484666347503,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.7672472596168518,0.2357810735702514,0.166406363248825,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8072035312652588,0.2741824686527252,0.2614779472351074,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.6356939077377319,0.1326062828302383,0.6078870296478271,285.0443725585937,284.95001220703125,302.51080322265625,297.1833801269531,299.7489624023437,297.2622375488281,285.04376220703125,1.0,0.4117123186588287,1.0,1.0,0.7192997932434082,1.0,-2.069127082824707,0.9777021408081056,1.0914249420166016,0.5030565857887268,1.0,1.0,0.0,94.37654876708984,109.0,54648.69921875,0.0,835.452880859375,1.0,280.3377685546875,283.6073608398437,300.15533447265625,302.987548828125,293.1499938964844,293.1499938964844,280.04998779296875,33853.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902664303779602,1.0,0.0,0.0,3.994940757751465,3.994965076446533,8.511757414453314e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10159.427734375,0.0,1335.864990234375,2371.396484375,0.0,1534.8001708984375,0.802054226398468,1.0,0.0,3.0,1.0,0.0
17667420,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9020750522613524,0.3995066583156585,0.3613747358322143,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.857795774936676,0.3447664082050323,0.3279784321784973,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7594605088233948,0.2364598512649536,0.1671687811613083,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7987075448036194,0.274987131357193,0.2626279592514038,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6289333701133728,0.1324762403964996,0.6086578369140625,284.8809509277344,284.95001220703125,302.5793151855469,297.2218933105469,299.7795104980469,297.2594299316406,284.8833312988281,1.0,0.416409283876419,1.0,1.0,0.7199946045875549,1.0,-2.073941469192505,0.9797962307929992,1.0941451787948608,0.5041727423667908,0.8889604210853577,0.8889604210853577,0.0,99.37680053710938,112.0,55544.875,0.0,857.4091796875,1.0,280.0622863769531,283.4339599609375,300.2496337890625,303.1968994140625,293.1499938964844,293.1499938964844,280.3500061035156,37633.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699763298034668,1.0,0.0,0.0,3.935169219970703,3.9351940155029297,8.258959951490397e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9287.7900390625,0.0,1315.3966064453125,2371.396484375,0.0,1608.8856201171875,0.79490065574646,1.0,0.0,3.0,1.0,0.0
17667480,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9020750522613524,0.3995066583156585,0.3613747358322143,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.857795774936676,0.3447664082050323,0.3279784321784973,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7594605088233948,0.2364598512649536,0.1671687811613083,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7987075448036194,0.274987131357193,0.2626279592514038,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6289333701133728,0.1324762403964996,0.6086578369140625,284.8809509277344,284.95001220703125,302.5793151855469,297.2218933105469,299.7795104980469,297.2594299316406,284.8833312988281,1.0,0.416409283876419,1.0,1.0,0.7199946045875549,1.0,-2.073941469192505,0.9797962307929992,1.0941451787948608,0.5041727423667908,0.8889604210853577,0.8889604210853577,0.0,99.37680053710938,112.0,55544.875,0.0,857.4091796875,1.0,280.0622863769531,283.4339599609375,300.2496337890625,303.1968994140625,293.1499938964844,293.1499938964844,280.3500061035156,37633.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699763298034668,1.0,0.0,0.0,3.935169219970703,3.9351940155029297,8.258959951490397e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9287.7900390625,0.0,1315.3966064453125,2371.396484375,0.0,1608.8856201171875,0.79490065574646,1.0,0.0,3.0,1.0,0.0
17667540,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8925462365150452,0.3985565602779388,0.3602661490440368,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8522642254829407,0.3476570844650268,0.3306069374084472,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.7536965608596802,0.2375882118940353,0.1679179221391677,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.7922697067260742,0.2762266993522644,0.2637481093406677,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.6236708760261536,0.132571592926979,0.6092854738235474,285.0526733398437,284.95001220703125,302.64630126953125,297.2590026855469,299.81268310546875,297.2626953125,285.0531921386719,1.0,0.4204519391059875,1.0,1.0,0.7206894159317017,1.0,-2.0787606239318848,0.981916844844818,1.0968438386917114,0.5052007436752319,1.0,1.0,0.0,103.58902740478516,115.0,55059.19921875,0.0,876.6825561523438,1.0,280.3380432128906,283.6067810058594,300.232421875,303.0865783691406,293.1499938964844,293.1499938964844,280.04998779296875,34286.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906611323356628,1.0,0.0,0.0,4.024274826049805,4.024299621582031,8.637217092655192e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10217.9072265625,0.0,1364.9671630859375,2371.396484375,0.0,1537.8463134765625,0.8074278831481934,1.0,0.0,3.0,1.0,0.0
17667600,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8925462365150452,0.3985565602779388,0.3602661490440368,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8522642254829407,0.3476570844650268,0.3306069374084472,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.7536965608596802,0.2375882118940353,0.1679179221391677,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.7922697067260742,0.2762266993522644,0.2637481093406677,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.6236708760261536,0.132571592926979,0.6092854738235474,285.0526733398437,284.95001220703125,302.64630126953125,297.2590026855469,299.81268310546875,297.2626953125,285.0531921386719,1.0,0.4204519391059875,1.0,1.0,0.7206894159317017,1.0,-2.0787606239318848,0.981916844844818,1.0968438386917114,0.5052007436752319,1.0,1.0,0.0,103.58902740478516,115.0,55059.19921875,0.0,876.6825561523438,1.0,280.3380432128906,283.6067810058594,300.232421875,303.0865783691406,293.1499938964844,293.1499938964844,280.04998779296875,34286.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906611323356628,1.0,0.0,0.0,4.024274826049805,4.024299621582031,8.637217092655192e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10217.9072265625,0.0,1364.9671630859375,2371.396484375,0.0,1537.8463134765625,0.8074278831481934,1.0,0.0,3.0,1.0,0.0
17667660,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8843495845794678,0.3966810405254364,0.3591208755970001,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8479338884353638,0.3500334322452545,0.3332409858703613,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7490639090538025,0.2383198589086532,0.1686870455741882,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7870192527770996,0.2770783603191376,0.2649010121822357,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.6193010807037354,0.1325370222330093,0.6102968454360962,284.88397216796875,284.95001220703125,302.7113952636719,297.2943725585937,299.8416748046875,297.2601318359375,284.8861083984375,1.0,0.4241813719272613,1.0,1.0,0.7214951515197754,1.0,-2.084076404571533,0.9842180609703064,1.099858283996582,0.5064179301261902,0.905224859714508,0.905224859714508,0.0,107.4030303955078,103.0,56030.86328125,0.0,895.0831909179688,1.0,280.0611572265625,283.4248962402344,300.3240661621094,303.2966613769531,293.1499938964844,293.1499938964844,279.75,37368.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003814578056335,1.0,0.0,0.0,3.979154109954834,3.97917914390564,8.444619652436813e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10368.2529296875,0.0,1350.942138671875,2371.396484375,0.0,1613.7650146484375,0.8022693395614624,1.0,0.0,3.0,1.0,0.0
17667720,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8843495845794678,0.3966810405254364,0.3591208755970001,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8479338884353638,0.3500334322452545,0.3332409858703613,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7490639090538025,0.2383198589086532,0.1686870455741882,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7870192527770996,0.2770783603191376,0.2649010121822357,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.6193010807037354,0.1325370222330093,0.6102968454360962,284.88397216796875,284.95001220703125,302.7113952636719,297.2943725585937,299.8416748046875,297.2601318359375,284.8861083984375,1.0,0.4241813719272613,1.0,1.0,0.7214951515197754,1.0,-2.084076404571533,0.9842180609703064,1.099858283996582,0.5064179301261902,0.905224859714508,0.905224859714508,0.0,107.4030303955078,103.0,56030.86328125,0.0,895.0831909179688,1.0,280.0611572265625,283.4248962402344,300.3240661621094,303.2966613769531,293.1499938964844,293.1499938964844,279.75,37368.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003814578056335,1.0,0.0,0.0,3.979154109954834,3.97917914390564,8.444619652436813e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10368.2529296875,0.0,1350.942138671875,2371.396484375,0.0,1613.7650146484375,0.8022693395614624,1.0,0.0,3.0,1.0,0.0
17667780,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.8850805759429932,0.3944112956523895,0.3569656014442444,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.851722776889801,0.3520247042179107,0.3350485563278198,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.7514299154281616,0.2387259900569915,0.1689237356185913,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7897264957427979,0.2775809168815613,0.265319287776947,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.6205207705497742,0.1322649121284485,0.6088892817497253,284.85162353515625,284.95001220703125,302.77423095703125,297.3276062011719,299.8670959472656,297.25360107421875,284.8601989746094,1.0,0.4224763512611389,1.0,1.0,0.7223008871078491,1.0,-2.082757472991944,0.9832255244255066,1.0995320081710815,0.5057669281959534,0.8024599552154541,0.8024599552154541,0.0,106.04568481445312,91.0,56112.19921875,0.0,889.04931640625,1.0,279.76422119140625,283.40234375,300.3401184082031,303.33251953125,293.1499938964844,293.1499938964844,280.04998779296875,41401.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057514786720276,1.0,0.0,0.0,3.680664777755737,3.680688142776489,7.225219746942457e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9362.376953125,0.0,1140.29931640625,2371.396484375,0.0,1656.4349365234375,0.7560242414474487,1.0,0.0,3.0,1.0,0.0
17667840,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.8850805759429932,0.3944112956523895,0.3569656014442444,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.851722776889801,0.3520247042179107,0.3350485563278198,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.7514299154281616,0.2387259900569915,0.1689237356185913,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7897264957427979,0.2775809168815613,0.265319287776947,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.6205207705497742,0.1322649121284485,0.6088892817497253,284.85162353515625,284.95001220703125,302.77423095703125,297.3276062011719,299.8670959472656,297.25360107421875,284.8601989746094,1.0,0.4224763512611389,1.0,1.0,0.7223008871078491,1.0,-2.082757472991944,0.9832255244255066,1.0995320081710815,0.5057669281959534,0.8024599552154541,0.8024599552154541,0.0,106.04568481445312,91.0,56112.19921875,0.0,889.04931640625,1.0,279.76422119140625,283.40234375,300.3401184082031,303.33251953125,293.1499938964844,293.1499938964844,280.04998779296875,41401.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057514786720276,1.0,0.0,0.0,3.680664777755737,3.680688142776489,7.225219746942457e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9362.376953125,0.0,1140.29931640625,2371.396484375,0.0,1656.4349365234375,0.7560242414474487,1.0,0.0,3.0,1.0,0.0
17667900,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.889310359954834,0.394037663936615,0.3562254309654236,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8570427298545837,0.3534631431102752,0.3361006081104278,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7556182742118835,0.2392985522747039,0.1691239774227142,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7943934798240662,0.2781929671764374,0.2656289935111999,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.6234604120254517,0.1323164701461792,0.6082124710083008,284.9901123046875,284.95001220703125,302.8046875,297.3433532714844,299.88214111328125,297.2554016113281,284.9998474121094,1.0,0.4204110205173492,1.0,1.0,0.722703754901886,1.0,-2.08292818069458,0.9831545352935792,1.0997737646102903,0.505627453327179,0.8837751150131226,0.8837751150131226,0.0,103.59882354736328,91.0,55617.03515625,0.0,880.5274658203125,1.0,279.9828491210937,283.5458068847656,300.293212890625,303.1480407714844,293.1499938964844,293.1499938964844,280.04998779296875,36038.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973155736923218,1.0,0.0,0.0,3.720775365829468,3.7207980155944815,7.383554248008295e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9649.9326171875,0.0,1130.1602783203125,2371.396484375,0.0,1589.633056640625,0.7583255171775818,1.0,0.0,3.0,1.0,0.0
17667960,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8962311148643494,0.3938946425914764,0.3559185564517975,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8648324608802795,0.3550859093666076,0.3374375700950622,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7620065212249756,0.2400413006544113,0.1695011258125305,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8013755083084106,0.2789793312549591,0.2661778032779693,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.6280427575111389,0.1324998140335083,0.6081512570381165,285.00408935546875,284.95001220703125,302.8344421386719,297.35845947265625,299.8981628417969,297.25946044921875,285.0029296875,1.0,0.41783207654953,1.0,1.0,0.7230689525604248,1.0,-2.085202217102051,0.9841399788856506,1.101062297821045,0.5061032772064209,0.9109591245651244,0.9109591245651244,0.0,100.20772552490234,79.0,55774.80859375,0.0,870.5707397460938,1.0,280.03564453125,283.5426940917969,300.3177185058594,303.20703125,293.1499938964844,293.1499938964844,279.75,34263.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933728456497192,1.0,0.0,0.0,3.8012285232543945,3.801251411437988,7.706310611865774e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10273.560546875,0.0,1178.9652099609375,2371.396484375,0.0,1558.8502197265625,0.768478512763977,1.0,0.0,3.0,1.0,0.0
17668020,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9141122102737428,0.3923838436603546,0.3545680344104767,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8843116164207458,0.357610136270523,0.3396921753883362,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7781446576118469,0.2409722805023193,0.1700290441513061,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8180287480354309,0.2800057828426361,0.2669809460639953,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.639721155166626,0.1326575726270675,0.6076592803001404,284.8973693847656,284.95001220703125,302.8916015625,297.38653564453125,299.9242553710937,297.25885009765625,284.9026184082031,1.0,0.4113423228263855,1.0,1.0,0.723799467086792,1.0,-2.087300062179565,0.9848772883415222,1.1024227142333984,0.5064478516578674,0.8175981640815735,0.8175981640815735,0.0,92.22544860839844,67.0,56260.57421875,0.0,844.1073608398438,1.0,279.7640686035156,283.4379577636719,300.4042663574219,303.389404296875,293.1499938964844,293.1499938964844,280.04998779296875,38838.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008513808250427,1.0,0.0,0.0,3.657114982604981,3.657137870788574,7.133058943509241e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9392.2451171875,0.0,1103.2945556640625,2371.396484375,0.0,1617.4783935546875,0.7486938834190369,1.0,0.0,3.0,1.0,0.0
