time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9141122102737428,0.3923838436603546,0.3545680344104767,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8843116164207458,0.357610136270523,0.3396921753883362,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7781446576118469,0.2409722805023193,0.1700290441513061,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8180287480354309,0.2800057828426361,0.2669809460639953,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.639721155166626,0.1326575726270675,0.6076592803001404,284.8973693847656,284.95001220703125,302.8916015625,297.38653564453125,299.9242553710937,297.25885009765625,284.9026184082031,1.0,0.4113423228263855,1.0,1.0,0.723799467086792,1.0,-2.087300062179565,0.9848772883415222,1.1024227142333984,0.5064478516578674,0.8175981640815735,0.8175981640815735,0.0,92.22544860839844,67.0,56260.57421875,0.0,844.1073608398438,1.0,279.7640686035156,283.4379577636719,300.4042663574219,303.389404296875,293.1499938964844,293.1499938964844,280.04998779296875,38838.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008513808250427,1.0,0.0,0.0,3.657114982604981,3.657137870788574,7.133058943509241e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9392.2451171875,0.0,1103.2945556640625,2371.396484375,0.0,1617.4783935546875,0.7486938834190369,1.0,0.0,3.0,1.0,0.0
17668140,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9421468377113342,0.3918687105178833,0.3534488976001739,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9119293689727784,0.3607047498226166,0.3420261144638061,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8010600805282593,0.2423827052116394,0.1706062108278274,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8399102687835693,0.281501829624176,0.2678426504135132,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.6569695472717285,0.1330858618021011,0.6072920560836792,285.0243225097656,284.95001220703125,302.94537353515625,297.4114990234375,299.9521179199219,297.2643127441406,285.0217590332031,1.0,0.4036069214344024,1.0,1.0,0.7245299220085144,1.0,-2.0900418758392334,0.9859572052955629,1.1040847301483154,0.506890594959259,0.9293962121009828,0.9293962121009828,0.0,82.70887756347656,55.0,56004.8046875,0.0,812.7039184570312,1.0,280.03570556640625,283.55401611328125,300.3852233886719,303.2875671386719,293.1499938964844,293.1499938964844,279.75,33405.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919810175895691,1.0,0.0,0.0,3.8065474033355713,3.806570053100586,7.727891784270469e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10314.025390625,0.0,1176.4805908203125,2371.396484375,0.0,1548.052490234375,0.7684272527694702,1.0,0.0,3.0,1.0,0.0
17668200,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9421468377113342,0.3918687105178833,0.3534488976001739,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9119293689727784,0.3607047498226166,0.3420261144638061,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8010600805282593,0.2423827052116394,0.1706062108278274,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8399102687835693,0.281501829624176,0.2678426504135132,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.6569695472717285,0.1330858618021011,0.6072920560836792,285.0243225097656,284.95001220703125,302.94537353515625,297.4114990234375,299.9521179199219,297.2643127441406,285.0217590332031,1.0,0.4036069214344024,1.0,1.0,0.7245299220085144,1.0,-2.0900418758392334,0.9859572052955629,1.1040847301483154,0.506890594959259,0.9293962121009828,0.9293962121009828,0.0,82.70887756347656,55.0,56004.8046875,0.0,812.7039184570312,1.0,280.03570556640625,283.55401611328125,300.3852233886719,303.2875671386719,293.1499938964844,293.1499938964844,279.75,33405.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919810175895691,1.0,0.0,0.0,3.8065474033355713,3.806570053100586,7.727891784270469e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10314.025390625,0.0,1176.4805908203125,2371.396484375,0.0,1548.052490234375,0.7684272527694702,1.0,0.0,3.0,1.0,0.0
17668260,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9756754636764526,0.3903230726718902,0.3519980609416961,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9514026641845704,0.3631623983383178,0.3441556990146637,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8292964100837708,0.2433147877454757,0.1710870563983917,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8697381615638733,0.2825253009796142,0.2685795724391937,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6812365055084229,0.1333403140306472,0.6069265007972717,284.8936767578125,284.95001220703125,302.995361328125,297.4330749511719,299.9740295410156,297.2623291015625,284.8985595703125,1.0,0.3950661420822143,1.0,1.0,0.7253004312515259,1.0,-2.091885089874268,0.9865567684173584,1.1053283214569092,0.5071471333503723,0.8255515098571777,0.8255515098571777,0.0,72.52466583251953,58.0,56548.69921875,0.0,778.0518188476562,1.0,279.7638244628906,283.4256896972656,300.4593811035156,303.4637451171875,293.1499938964844,293.1499938964844,280.04998779296875,38480.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011971473693848,1.0,0.0,0.0,3.6877248287200928,3.687747716903688,7.252965019688418e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9423.91796875,0.0,1123.595458984375,2371.396484375,0.0,1620.2135009765625,0.753351092338562,1.0,0.0,3.0,1.0,0.0
17668320,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9756754636764526,0.3903230726718902,0.3519980609416961,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9514026641845704,0.3631623983383178,0.3441556990146637,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8292964100837708,0.2433147877454757,0.1710870563983917,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8697381615638733,0.2825253009796142,0.2685795724391937,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6812365055084229,0.1333403140306472,0.6069265007972717,284.8936767578125,284.95001220703125,302.995361328125,297.4330749511719,299.9740295410156,297.2623291015625,284.8985595703125,1.0,0.3950661420822143,1.0,1.0,0.7253004312515259,1.0,-2.091885089874268,0.9865567684173584,1.1053283214569092,0.5071471333503723,0.8255515098571777,0.8255515098571777,0.0,72.52466583251953,58.0,56548.69921875,0.0,778.0518188476562,1.0,279.7638244628906,283.4256896972656,300.4593811035156,303.4637451171875,293.1499938964844,293.1499938964844,280.04998779296875,38480.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011971473693848,1.0,0.0,0.0,3.6877248287200928,3.687747716903688,7.252965019688418e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9423.91796875,0.0,1123.595458984375,2371.396484375,0.0,1620.2135009765625,0.753351092338562,1.0,0.0,3.0,1.0,0.0
17668380,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.99494469165802,0.3898166418075561,0.3510006368160248,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.97730553150177,0.3661981523036957,0.3465648293495178,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8495557308197021,0.2447162717580795,0.171759694814682,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8926218748092651,0.2840069830417633,0.2695649862289428,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.6993156671524048,0.1338146477937698,0.6074852347373962,285.0256652832031,284.95001220703125,303.04119873046875,297.4508972167969,299.9975891113281,297.2666320800781,285.0233459472656,1.0,0.3909820914268493,1.0,1.0,0.7260710000991821,1.0,-2.09623646736145,0.9884313941001892,1.1078051328659058,0.507993757724762,0.9398454427719116,0.9398454427719116,0.0,66.68242645263672,61.0,56283.38671875,0.0,760.9871215820312,1.0,280.0360107421875,283.5477600097656,300.42779541015625,303.3468933105469,293.1499938964844,293.1499938964844,279.75,33389.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928763389587402,1.0,0.0,0.0,3.832479238510132,3.8325021266937256,7.833542099433544e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10355.453125,0.0,1196.9732666015625,2371.396484375,0.0,1554.994140625,0.7729576230049133,1.0,0.0,3.0,1.0,0.0
17668440,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.99494469165802,0.3898166418075561,0.3510006368160248,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.97730553150177,0.3661981523036957,0.3465648293495178,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8495557308197021,0.2447162717580795,0.171759694814682,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8926218748092651,0.2840069830417633,0.2695649862289428,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.6993156671524048,0.1338146477937698,0.6074852347373962,285.0256652832031,284.95001220703125,303.04119873046875,297.4508972167969,299.9975891113281,297.2666320800781,285.0233459472656,1.0,0.3909820914268493,1.0,1.0,0.7260710000991821,1.0,-2.09623646736145,0.9884313941001892,1.1078051328659058,0.507993757724762,0.9398454427719116,0.9398454427719116,0.0,66.68242645263672,61.0,56283.38671875,0.0,760.9871215820312,1.0,280.0360107421875,283.5477600097656,300.42779541015625,303.3468933105469,293.1499938964844,293.1499938964844,279.75,33389.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928763389587402,1.0,0.0,0.0,3.832479238510132,3.8325021266937256,7.833542099433544e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10355.453125,0.0,1196.9732666015625,2371.396484375,0.0,1554.994140625,0.7729576230049133,1.0,0.0,3.0,1.0,0.0
17668500,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9990000128746032,0.389224112033844,0.3499649465084076,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9848144054412842,0.3674991130828857,0.3478960692882538,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.856380820274353,0.2452565133571624,0.1721880882978439,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9001621603965759,0.2845946550369262,0.2701865136623382,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7051490545272827,0.1339957267045974,0.6082873940467834,284.8929748535156,284.95001220703125,303.0624389648437,297.45831298828125,300.00732421875,297.2665100097656,284.8808898925781,1.0,0.3900162279605865,1.0,1.0,0.7264562249183655,1.0,-2.098848581314087,0.98956561088562,1.1092828512191772,0.5086190700531006,0.8578434586524963,0.8578434586524963,0.0,65.10257720947266,61.0,57091.47265625,0.0,757.5839233398438,1.0,279.8129272460937,283.39141845703125,300.4945983886719,303.556640625,293.1499938964844,293.1499938964844,279.75,36021.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996479034423828,1.0,0.0,0.0,3.825979709625244,3.826003313064575,7.806995085957169e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10079.396484375,0.0,1212.42431640625,2371.396484375,0.0,1607.9755859375,0.7730591893196106,1.0,0.0,3.0,1.0,0.0
17668560,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9990000128746032,0.3885442018508911,0.3475269675254822,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9880207180976868,0.3685599863529205,0.3489390611648559,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8592572808265686,0.2455967515707016,0.1724513322114944,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9033182263374328,0.2849807143211365,0.2705870568752289,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.7074503898620605,0.1340546309947967,0.6086328625679016,284.887939453125,284.95001220703125,303.0824890136719,297.46466064453125,300.01483154296875,297.2635803222656,284.8928527832031,1.0,0.3894446492195129,1.0,1.0,0.7268592715263367,1.0,-2.098361730575561,0.989165723323822,1.1091959476470947,0.508330225944519,0.8308442234992981,0.8308442234992981,0.0,64.46144104003906,64.0,56835.83203125,0.0,754.8812866210938,1.0,279.763671875,283.4117736816406,300.49285888671875,303.51519775390625,293.1499938964844,293.1499938964844,280.04998779296875,38493.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024187445640564,1.0,0.0,0.0,3.719773292541504,3.719796657562256,7.379578050858981e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9452.021484375,0.0,1148.11767578125,2371.396484375,0.0,1629.8934326171875,0.7587243914604187,1.0,0.0,3.0,1.0,0.0
17668620,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9990000128746032,0.3888079226016998,0.3445116877555847,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9922164678573608,0.3714765012264251,0.3514410853385925,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8630166053771973,0.2469139993190765,0.1732192486524582,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9074598550796508,0.2863834798336029,0.2717064023017883,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7101579308509827,0.1344795823097229,0.6099745035171509,285.0242614746094,284.95001220703125,303.118896484375,297.4740295410156,300.0333251953125,297.2669677734375,285.02197265625,1.0,0.3895069658756256,1.0,1.0,0.7276654243469238,1.0,-2.101613759994507,0.990484654903412,1.1111290454864502,0.5088542699813843,0.9461714625358582,0.9461714625358582,0.0,63.92308807373047,67.0,56491.97265625,0.0,755.7597045898438,1.0,280.03631591796875,283.5394897460937,300.4516296386719,303.3846740722656,293.1499938964844,293.1499938964844,279.75,33515.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942198276519775,1.0,0.0,0.0,3.855977058410645,3.8560001850128174,7.929894536573556e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10385.833984375,0.0,1216.8704833984375,2371.396484375,0.0,1565.43896484375,0.777197539806366,1.0,0.0,3.0,1.0,0.0
17668680,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9990000128746032,0.3888079226016998,0.3445116877555847,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9922164678573608,0.3714765012264251,0.3514410853385925,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8630166053771973,0.2469139993190765,0.1732192486524582,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9074598550796508,0.2863834798336029,0.2717064023017883,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7101579308509827,0.1344795823097229,0.6099745035171509,285.0242614746094,284.95001220703125,303.118896484375,297.4740295410156,300.0333251953125,297.2669677734375,285.02197265625,1.0,0.3895069658756256,1.0,1.0,0.7276654243469238,1.0,-2.101613759994507,0.990484654903412,1.1111290454864502,0.5088542699813843,0.9461714625358582,0.9461714625358582,0.0,63.92308807373047,67.0,56491.97265625,0.0,755.7597045898438,1.0,280.03631591796875,283.5394897460937,300.4516296386719,303.3846740722656,293.1499938964844,293.1499938964844,279.75,33515.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942198276519775,1.0,0.0,0.0,3.855977058410645,3.8560001850128174,7.929894536573556e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10385.833984375,0.0,1216.8704833984375,2371.396484375,0.0,1565.43896484375,0.777197539806366,1.0,0.0,3.0,1.0,0.0
17668740,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9990000128746032,0.3878490626811981,0.345223605632782,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9934072494506836,0.373741865158081,0.3538125157356262,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8636096119880676,0.2477420270442962,0.1739370077848434,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9080626368522644,0.28730508685112,0.2727662324905395,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7102367877960205,0.1346953511238098,0.6114330291748047,284.88995361328125,284.95001220703125,303.1499938964844,297.4786682128906,300.0456237792969,297.2629699707031,284.89501953125,1.0,0.3908827006816864,1.0,1.0,0.7284715175628662,1.0,-2.109203338623047,0.9939506649971008,1.1152527332305908,0.5106212496757507,0.8388881683349609,0.8388881683349609,0.0,64.27194213867188,70.0,57148.71875,0.0,763.5755615234375,1.0,279.76324462890625,283.405029296875,300.507568359375,303.54498291015625,293.1499938964844,293.1499938964844,280.04998779296875,38356.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038614153862,1.0,0.0,0.0,3.746954917907715,3.746978282928467,7.487821562790486e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9481.9638671875,0.0,1168.08447265625,2371.396484375,0.0,1641.359130859375,0.7633482217788696,1.0,0.0,3.0,1.0,0.0
17668800,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9990000128746032,0.3878490626811981,0.345223605632782,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9934072494506836,0.373741865158081,0.3538125157356262,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8636096119880676,0.2477420270442962,0.1739370077848434,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9080626368522644,0.28730508685112,0.2727662324905395,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7102367877960205,0.1346953511238098,0.6114330291748047,284.88995361328125,284.95001220703125,303.1499938964844,297.4786682128906,300.0456237792969,297.2629699707031,284.89501953125,1.0,0.3908827006816864,1.0,1.0,0.7284715175628662,1.0,-2.109203338623047,0.9939506649971008,1.1152527332305908,0.5106212496757507,0.8388881683349609,0.8388881683349609,0.0,64.27194213867188,70.0,57148.71875,0.0,763.5755615234375,1.0,279.76324462890625,283.405029296875,300.507568359375,303.54498291015625,293.1499938964844,293.1499938964844,280.04998779296875,38356.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038614153862,1.0,0.0,0.0,3.746954917907715,3.746978282928467,7.487821562790486e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9481.9638671875,0.0,1168.08447265625,2371.396484375,0.0,1641.359130859375,0.7633482217788696,1.0,0.0,3.0,1.0,0.0
17668860,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9916278123855592,0.3844899535179138,0.3468258082866668,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9837838411331176,0.374404639005661,0.3547802567481994,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8521726727485657,0.2468435764312744,0.1735938191413879,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8954519033432007,0.2864506244659424,0.2723584473133087,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.6979767680168152,0.1326307505369186,0.6048733592033386,285.0166015625,284.95001220703125,303.17742919921875,297.4800109863281,300.0476989746094,297.24481201171875,285.0130310058594,1.0,0.3924755454063415,1.0,1.0,0.7293108701705933,1.0,-2.103750705718994,0.9908946752548218,1.1128560304641724,0.5088844299316406,0.947926104068756,0.947926104068756,0.0,66.97001647949219,73.0,56562.46484375,0.0,768.4319458007812,1.0,280.0364990234375,283.52545166015625,300.4584655761719,303.403564453125,293.1499938964844,293.1499938964844,279.75,33708.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69596928358078,1.0,0.0,0.0,3.877379179000856,3.8774025440216064,8.018166681722505e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10399.314453125,0.0,1235.8148193359375,2371.396484375,0.0,1579.0894775390625,0.7810947895050049,1.0,0.0,3.0,1.0,0.0
17668920,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9916278123855592,0.3844899535179138,0.3468258082866668,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9837838411331176,0.374404639005661,0.3547802567481994,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8521726727485657,0.2468435764312744,0.1735938191413879,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8954519033432007,0.2864506244659424,0.2723584473133087,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.6979767680168152,0.1326307505369186,0.6048733592033386,285.0166015625,284.95001220703125,303.17742919921875,297.4800109863281,300.0476989746094,297.24481201171875,285.0130310058594,1.0,0.3924755454063415,1.0,1.0,0.7293108701705933,1.0,-2.103750705718994,0.9908946752548218,1.1128560304641724,0.5088844299316406,0.947926104068756,0.947926104068756,0.0,66.97001647949219,73.0,56562.46484375,0.0,768.4319458007812,1.0,280.0364990234375,283.52545166015625,300.4584655761719,303.403564453125,293.1499938964844,293.1499938964844,279.75,33708.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69596928358078,1.0,0.0,0.0,3.877379179000856,3.8774025440216064,8.018166681722505e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10399.314453125,0.0,1235.8148193359375,2371.396484375,0.0,1579.0894775390625,0.7810947895050049,1.0,0.0,3.0,1.0,0.0
17668980,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9772195219993592,0.3814971148967743,0.344291627407074,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9714346528053284,0.3752081990242004,0.355755090713501,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8398142457008362,0.2463169693946838,0.1733392626047134,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8815979957580566,0.2859273254871368,0.2720257043838501,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.6842737793922424,0.1310167610645294,0.598025918006897,284.8723449707031,284.95001220703125,303.20318603515625,297.47979736328125,300.05059814453125,297.2304077148437,284.877685546875,1.0,0.3938320577144623,1.0,1.0,0.7301501631736755,1.0,-2.092721462249756,0.9851057529449464,1.1076158285140991,0.5054745078086853,0.8235967755317688,0.8235967755317688,0.0,70.20777893066406,76.0,56649.37109375,0.0,770.5166015625,1.0,279.7632141113281,283.3939819335937,300.5008850097656,303.5238342285156,293.1499938964844,293.1499938964844,280.04998779296875,39288.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704097330570221,1.0,0.0,0.0,3.7245450019836426,3.7245683670043945,7.398522257062723e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9431.7900390625,0.0,1157.85546875,2371.396484375,0.0,1643.237548828125,0.7604262232780457,1.0,0.0,3.0,1.0,0.0
17669040,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9772195219993592,0.3814971148967743,0.344291627407074,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9714346528053284,0.3752081990242004,0.355755090713501,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8398142457008362,0.2463169693946838,0.1733392626047134,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8815979957580566,0.2859273254871368,0.2720257043838501,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.6842737793922424,0.1310167610645294,0.598025918006897,284.8723449707031,284.95001220703125,303.20318603515625,297.47979736328125,300.05059814453125,297.2304077148437,284.877685546875,1.0,0.3938320577144623,1.0,1.0,0.7301501631736755,1.0,-2.092721462249756,0.9851057529449464,1.1076158285140991,0.5054745078086853,0.8235967755317688,0.8235967755317688,0.0,70.20777893066406,76.0,56649.37109375,0.0,770.5166015625,1.0,279.7632141113281,283.3939819335937,300.5008850097656,303.5238342285156,293.1499938964844,293.1499938964844,280.04998779296875,39288.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704097330570221,1.0,0.0,0.0,3.7245450019836426,3.7245683670043945,7.398522257062723e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9431.7900390625,0.0,1157.85546875,2371.396484375,0.0,1643.237548828125,0.7604262232780457,1.0,0.0,3.0,1.0,0.0
17669100,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9709126353263856,0.3807015419006347,0.3432966768741607,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9663280844688416,0.376006931066513,0.3563393652439117,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8351181745529175,0.2464165985584259,0.1733092814683914,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8762555122375488,0.286014974117279,0.271977812051773,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.6788578629493713,0.1304656863212585,0.5952586531639099,285.0011291503906,284.95001220703125,303.2154541015625,297.4791564941406,300.0544738769531,297.2279968261719,285.0097961425781,1.0,0.3945443034172058,1.0,1.0,0.7305698394775391,1.0,-2.088806867599488,0.9830190539360046,1.105787754058838,0.5041695833206177,0.90334153175354,0.90334153175354,0.0,71.60366821289062,76.0,55985.8125,0.0,772.0977783203125,1.0,279.9836730957031,283.53375244140625,300.4410705566406,303.32537841796875,293.1499938964844,293.1499938964844,280.04998779296875,35334.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971229314804077,1.0,0.0,0.0,3.759927988052368,3.759950876235962,7.539761668340361e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9710.7529296875,0.0,1154.91357421875,2371.396484375,0.0,1588.122314453125,0.7641074657440186,1.0,0.0,3.0,1.0,0.0
17669160,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.966372549533844,0.3802545964717865,0.3428402543067932,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9629782438278198,0.3770609200000763,0.3572929203510284,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8320675492286682,0.2467543482780456,0.173516184091568,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8727249503135681,0.2863412201404571,0.2722462713718414,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6750469207763672,0.1301096677780151,0.5934974551200867,285.0072631835937,284.95001220703125,303.2273254394531,297.4781494140625,300.0602722167969,297.2289733886719,285.0050964355469,1.0,0.3953935205936432,1.0,1.0,0.7308129668235779,1.0,-2.0878565311431885,0.9824636578559875,1.1053929328918457,0.503762423992157,0.9276092648506165,0.9276092648506165,0.0,72.70803833007812,79.0,56024.1484375,0.0,775.2031860351562,1.0,280.0360717773437,283.52496337890625,300.4468994140625,303.3628234863281,293.1499938964844,293.1499938964844,279.75,34014.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694021999835968,1.0,0.0,0.0,3.8390839099884033,3.839107036590576,7.860564892325783e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10330.2568359375,0.0,1207.1810302734375,2371.396484375,0.0,1563.89892578125,0.774776041507721,1.0,0.0,3.0,1.0,0.0
17669220,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9556220173835754,0.3783258497714996,0.3414651453495025,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9549943208694458,0.3784838616847992,0.3589214980602264,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8252626061439514,0.2469710409641266,0.1738339811563491,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8649387359619141,0.2865349948406219,0.2726566195487976,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6672249436378479,0.1293272972106933,0.5905811190605164,284.88446044921875,284.95001220703125,303.25006103515625,297.4751892089844,300.0671081542969,297.2229309082031,284.889892578125,1.0,0.3972693681716919,1.0,1.0,0.731299102306366,1.0,-2.0855355262756348,0.9811328053474426,1.104402780532837,0.5029221177101135,0.8194355964660645,0.8194355964660645,0.0,75.22282409667969,82.0,56299.55078125,0.0,782.12353515625,1.0,279.763671875,283.4093322753906,300.4949035644531,303.4957275390625,293.1499938964844,293.1499938964844,280.04998779296875,39122.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018511295318604,1.0,0.0,0.0,3.687088966369629,3.6871120929718018,7.250464477692731e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9402.140625,0.0,1127.967041015625,2371.396484375,0.0,1625.3922119140625,0.7539963126182556,1.0,0.0,3.0,1.0,0.0
17669280,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9556220173835754,0.3783258497714996,0.3414651453495025,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9549943208694458,0.3784838616847992,0.3589214980602264,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8252626061439514,0.2469710409641266,0.1738339811563491,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8649387359619141,0.2865349948406219,0.2726566195487976,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6672249436378479,0.1293272972106933,0.5905811190605164,284.88446044921875,284.95001220703125,303.25006103515625,297.4751892089844,300.0671081542969,297.2229309082031,284.889892578125,1.0,0.3972693681716919,1.0,1.0,0.731299102306366,1.0,-2.0855355262756348,0.9811328053474426,1.104402780532837,0.5029221177101135,0.8194355964660645,0.8194355964660645,0.0,75.22282409667969,82.0,56299.55078125,0.0,782.12353515625,1.0,279.763671875,283.4093322753906,300.4949035644531,303.4957275390625,293.1499938964844,293.1499938964844,280.04998779296875,39122.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018511295318604,1.0,0.0,0.0,3.687088966369629,3.6871120929718018,7.250464477692731e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9402.140625,0.0,1127.967041015625,2371.396484375,0.0,1625.3922119140625,0.7539963126182556,1.0,0.0,3.0,1.0,0.0
17669340,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9460262060165404,0.3775678873062134,0.340540736913681,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9481458067893982,0.380580723285675,0.360762357711792,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.819665789604187,0.2478414177894592,0.1743538230657577,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8585720658302307,0.287367045879364,0.2733250260353088,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6607913374900818,0.1289459019899368,0.5886958241462708,285.01470947265625,284.95001220703125,303.2714538574219,297.4710388183594,300.0780029296875,297.2252197265625,285.012451171875,1.0,0.3993820250034332,1.0,1.0,0.7317852973937988,1.0,-2.0857937335968018,0.9811024069786072,1.1046912670135498,0.5027202367782593,0.9266723990440368,0.9266723990440368,0.0,77.61036682128906,85.0,55844.74609375,0.0,790.8311767578125,1.0,280.0356140136719,283.5319519042969,300.443603515625,303.34881591796875,293.1499938964844,293.1499938964844,279.75,33737.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692632257938385,1.0,0.0,0.0,3.819046974182129,3.819069862365722,7.778727422191878e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10307.392578125,0.0,1188.9830322265625,2371.396484375,0.0,1553.1002197265625,0.7709680199623108,1.0,0.0,3.0,1.0,0.0
17669400,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9460262060165404,0.3775678873062134,0.340540736913681,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9481458067893982,0.380580723285675,0.360762357711792,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.819665789604187,0.2478414177894592,0.1743538230657577,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8585720658302307,0.287367045879364,0.2733250260353088,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6607913374900818,0.1289459019899368,0.5886958241462708,285.01470947265625,284.95001220703125,303.2714538574219,297.4710388183594,300.0780029296875,297.2252197265625,285.012451171875,1.0,0.3993820250034332,1.0,1.0,0.7317852973937988,1.0,-2.0857937335968018,0.9811024069786072,1.1046912670135498,0.5027202367782593,0.9266723990440368,0.9266723990440368,0.0,77.61036682128906,85.0,55844.74609375,0.0,790.8311767578125,1.0,280.0356140136719,283.5319519042969,300.443603515625,303.34881591796875,293.1499938964844,293.1499938964844,279.75,33737.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692632257938385,1.0,0.0,0.0,3.819046974182129,3.819069862365722,7.778727422191878e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10307.392578125,0.0,1188.9830322265625,2371.396484375,0.0,1553.1002197265625,0.7709680199623108,1.0,0.0,3.0,1.0,0.0
17669460,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.935527503490448,0.3759063482284546,0.3394427597522735,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9405534267425536,0.3820464611053467,0.3624662160873413,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8136993646621704,0.2483147084712982,0.1748780012130737,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8520017266273499,0.287802517414093,0.2740015685558319,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.6544814109802246,0.1284815520048141,0.5874170064926147,284.88873291015625,284.95001220703125,303.2916564941406,297.4657897949219,300.0843200683594,297.2203674316406,284.8939208984375,1.0,0.4017315804958343,1.0,1.0,0.732426106929779,1.0,-2.08643126487732,0.9811837077140808,1.1052474975585938,0.502653956413269,0.8206640481948853,0.8206640481948853,0.0,80.26142883300781,88.0,56221.953125,0.0,800.8072509765625,1.0,279.7637939453125,283.4109802246094,300.4896850585937,303.48651123046875,293.1499938964844,293.1499938964844,280.04998779296875,38855.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013339400291443,1.0,0.0,0.0,3.680789232254028,3.680812120437622,7.225709168778849e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9395.1533203125,0.0,1121.1837158203125,2371.396484375,0.0,1621.2962646484375,0.7526049613952637,1.0,0.0,3.0,1.0,0.0
17669520,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.935527503490448,0.3759063482284546,0.3394427597522735,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9405534267425536,0.3820464611053467,0.3624662160873413,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8136993646621704,0.2483147084712982,0.1748780012130737,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8520017266273499,0.287802517414093,0.2740015685558319,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.6544814109802246,0.1284815520048141,0.5874170064926147,284.88873291015625,284.95001220703125,303.2916564941406,297.4657897949219,300.0843200683594,297.2203674316406,284.8939208984375,1.0,0.4017315804958343,1.0,1.0,0.732426106929779,1.0,-2.08643126487732,0.9811837077140808,1.1052474975585938,0.502653956413269,0.8206640481948853,0.8206640481948853,0.0,80.26142883300781,88.0,56221.953125,0.0,800.8072509765625,1.0,279.7637939453125,283.4109802246094,300.4896850585937,303.48651123046875,293.1499938964844,293.1499938964844,280.04998779296875,38855.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013339400291443,1.0,0.0,0.0,3.680789232254028,3.680812120437622,7.225709168778849e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9395.1533203125,0.0,1121.1837158203125,2371.396484375,0.0,1621.2962646484375,0.7526049613952637,1.0,0.0,3.0,1.0,0.0
17669580,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9260307550430298,0.3752826750278473,0.3386648893356323,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9337537288665771,0.3841529786586761,0.3643222451210022,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8083162903785706,0.2493275552988052,0.1755173057317733,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8462690711021423,0.2887501120567322,0.2748093008995056,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.6489483714103699,0.1282900720834732,0.5865355134010315,285.01788330078125,284.95001220703125,303.310791015625,297.45953369140625,300.0943908691406,297.2231750488281,285.01531982421875,1.0,0.4042125642299652,1.0,1.0,0.7330669164657593,1.0,-2.0884006023406982,0.9819456338882446,1.1064549684524536,0.5028749108314514,0.9292523860931396,0.9292523860931396,0.0,82.85741424560547,91.0,55816.7734375,0.0,811.7745971679688,1.0,280.035888671875,283.53143310546875,300.4346618652344,303.3388671875,293.1499938964844,293.1499938964844,279.75,33591.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926670074462891,1.0,0.0,0.0,3.818304061889648,3.818326950073242,7.775701647005917e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10303.734375,0.0,1187.2523193359375,2371.396484375,0.0,1553.3697509765625,0.7706601619720459,1.0,0.0,3.0,1.0,0.0
17669640,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9260307550430298,0.3752826750278473,0.3386648893356323,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9337537288665771,0.3841529786586761,0.3643222451210022,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8083162903785706,0.2493275552988052,0.1755173057317733,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8462690711021423,0.2887501120567322,0.2748093008995056,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.6489483714103699,0.1282900720834732,0.5865355134010315,285.01788330078125,284.95001220703125,303.310791015625,297.45953369140625,300.0943908691406,297.2231750488281,285.01531982421875,1.0,0.4042125642299652,1.0,1.0,0.7330669164657593,1.0,-2.0884006023406982,0.9819456338882446,1.1064549684524536,0.5028749108314514,0.9292523860931396,0.9292523860931396,0.0,82.85741424560547,91.0,55816.7734375,0.0,811.7745971679688,1.0,280.035888671875,283.53143310546875,300.4346618652344,303.3388671875,293.1499938964844,293.1499938964844,279.75,33591.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926670074462891,1.0,0.0,0.0,3.818304061889648,3.818326950073242,7.775701647005917e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10303.734375,0.0,1187.2523193359375,2371.396484375,0.0,1553.3697509765625,0.7706601619720459,1.0,0.0,3.0,1.0,0.0
17669700,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9216407537460328,0.3746334612369537,0.3383761346340179,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9306400418281556,0.3849882483482361,0.3653321862220764,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8058209419250488,0.249690756201744,0.1759022623300552,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8436912894248962,0.2890808880329132,0.2752995193004608,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6464961767196655,0.1281635016202926,0.5864495635032654,284.8857421875,284.95001220703125,303.3199768066406,297.4560852050781,300.0979919433594,297.2222595214844,284.87420654296875,1.0,0.4055447280406952,1.0,1.0,0.7333873510360718,1.0,-2.090216875076294,0.9827283024787904,1.1074886322021484,0.5032603144645691,0.8449859619140625,0.8449859619140625,0.0,84.15811920166016,91.0,56526.6796875,0.0,818.0123901367188,1.0,279.8133544921875,283.3783264160156,300.49029541015625,303.5320739746094,293.1499938964844,293.1499938964844,279.75,36429.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992183923721313,1.0,0.0,0.0,3.8012773990631104,3.8013007640838623,7.70650842696341e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10015.8154296875,0.0,1195.8856201171875,2371.396484375,0.0,1604.59033203125,0.7690587043762207,1.0,0.0,3.0,1.0,0.0
17669760,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9160419702529908,0.3737158179283142,0.3376675248146057,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9263681173324584,0.3856075704097748,0.3660303354263305,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8023817539215088,0.2498878389596939,0.1761159598827362,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8402844071388245,0.2892364859580993,0.2755545973777771,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.6434153914451599,0.1279441267251968,0.5858909487724304,284.8887023925781,284.95001220703125,303.3289794921875,297.45245361328125,300.099853515625,297.2184753417969,284.8938293457031,1.0,0.4068326652050018,1.0,1.0,0.7337508201599121,1.0,-2.0900981426239014,0.9825374484062196,1.107560634613037,0.5030911564826965,0.8221478462219238,0.8221478462219238,0.0,85.70474243164062,94.0,56230.20703125,0.0,823.4114990234375,1.0,279.7640075683594,283.4068908691406,300.47808837890625,303.4759521484375,293.1499938964844,293.1499938964844,280.04998779296875,38764.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017202377319336,1.0,0.0,0.0,3.685615539550781,3.685638666152954,7.244670428008249e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9394.193359375,0.0,1124.1441650390625,2371.396484375,0.0,1624.355224609375,0.7532938718795776,1.0,0.0,3.0,1.0,0.0
17669820,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9075186848640442,0.3731684386730194,0.3369641900062561,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9199387431144714,0.3877002000808716,0.3678769469261169,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7971653342247009,0.2509724497795105,0.176810085773468,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8350545167922974,0.2902125120162964,0.2763971090316772,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.6385262608528137,0.1278296262025833,0.5854192972183228,285.0187072753906,284.95001220703125,303.34637451171875,297.4446105957031,300.1091003417969,297.2214050292969,285.01617431640625,1.0,0.4095043838024139,1.0,1.0,0.7344777584075928,1.0,-2.092745780944824,0.983605682849884,1.1091400384902954,0.5034731030464172,0.93161803483963,0.93161803483963,0.0,88.4627914428711,97.0,55835.5859375,0.0,835.6046142578125,1.0,280.03594970703125,283.5281982421875,300.420654296875,303.3262023925781,293.1499938964844,293.1499938964844,279.75,33569.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932412981987,1.0,0.0,0.0,3.823217391967773,3.823240280151367,7.795725309733825e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10304.1181640625,0.0,1190.9920654296875,2371.396484375,0.0,1557.8280029296875,0.7714991569519043,1.0,0.0,3.0,1.0,0.0
17669880,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9075186848640442,0.3731684386730194,0.3369641900062561,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9199387431144714,0.3877002000808716,0.3678769469261169,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7971653342247009,0.2509724497795105,0.176810085773468,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8350545167922974,0.2902125120162964,0.2763971090316772,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.6385262608528137,0.1278296262025833,0.5854192972183228,285.0187072753906,284.95001220703125,303.34637451171875,297.4446105957031,300.1091003417969,297.2214050292969,285.01617431640625,1.0,0.4095043838024139,1.0,1.0,0.7344777584075928,1.0,-2.092745780944824,0.983605682849884,1.1091400384902954,0.5034731030464172,0.93161803483963,0.93161803483963,0.0,88.4627914428711,97.0,55835.5859375,0.0,835.6046142578125,1.0,280.03594970703125,283.5281982421875,300.420654296875,303.3262023925781,293.1499938964844,293.1499938964844,279.75,33569.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932412981987,1.0,0.0,0.0,3.823217391967773,3.823240280151367,7.795725309733825e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10304.1181640625,0.0,1190.9920654296875,2371.396484375,0.0,1557.8280029296875,0.7714991569519043,1.0,0.0,3.0,1.0,0.0
