time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8991853594779968,0.3716786205768585,0.3360417187213897,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9132480025291444,0.3891310393810272,0.3695713579654693,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7917048335075378,0.25159552693367,0.1774580031633377,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8296371698379517,0.2907156348228454,0.2771663069725036,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.6336420178413391,0.127539187669754,0.5850664973258972,284.8883361816406,284.95001220703125,303.3630676269531,297.43609619140625,300.1138916015625,297.2167663574219,284.89337158203125,1.0,0.4122567772865295,1.0,1.0,0.7352046966552734,1.0,-2.0949552059173584,0.98443603515625,1.1105191707611084,0.5038211941719055,0.8240312337875366,0.8240312337875366,0.0,91.4305648803711,100.0,56270.0546875,0.0,848.176513671875,1.0,279.7637023925781,283.4018249511719,300.46246337890625,303.46240234375,293.1499938964844,293.1499938964844,280.04998779296875,38722.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702423632144928,1.0,0.0,0.0,3.693133354187012,3.693156480789185,7.274255153788545e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9394.9169921875,0.0,1129.5230712890625,2371.396484375,0.0,1629.9322509765625,0.7545310854911804,1.0,0.0,3.0,1.0,0.0
17670000,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8991853594779968,0.3716786205768585,0.3360417187213897,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9132480025291444,0.3891310393810272,0.3695713579654693,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7917048335075378,0.25159552693367,0.1774580031633377,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8296371698379517,0.2907156348228454,0.2771663069725036,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.6336420178413391,0.127539187669754,0.5850664973258972,284.8883361816406,284.95001220703125,303.3630676269531,297.43609619140625,300.1138916015625,297.2167663574219,284.89337158203125,1.0,0.4122567772865295,1.0,1.0,0.7352046966552734,1.0,-2.0949552059173584,0.98443603515625,1.1105191707611084,0.5038211941719055,0.8240312337875366,0.8240312337875366,0.0,91.4305648803711,100.0,56270.0546875,0.0,848.176513671875,1.0,279.7637023925781,283.4018249511719,300.46246337890625,303.46240234375,293.1499938964844,293.1499938964844,280.04998779296875,38722.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702423632144928,1.0,0.0,0.0,3.693133354187012,3.693156480789185,7.274255153788545e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9394.9169921875,0.0,1129.5230712890625,2371.396484375,0.0,1629.9322509765625,0.7545310854911804,1.0,0.0,3.0,1.0,0.0
17670060,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8919697403907776,0.3712013363838196,0.3354026675224304,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9076435565948486,0.3912049531936645,0.3713991940021515,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7869970202445984,0.252745509147644,0.1781979501247406,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8248935341835022,0.2917071282863617,0.2780245244503021,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.6292913556098938,0.1274666041135788,0.584807813167572,285.0194091796875,284.95001220703125,303.37921142578125,297.4270935058594,300.1226501464844,297.2198486328125,285.01690673828125,1.0,0.4150175154209137,1.0,1.0,0.7359442114830017,1.0,-2.097987174987793,0.985691785812378,1.112295389175415,0.50431227684021,0.9342175722122192,0.9342175722122192,0.0,94.27751159667967,103.0,55872.59765625,0.0,861.0953979492188,1.0,280.0360107421875,283.5244445800781,300.4034118652344,303.3109436035156,293.1499938964844,293.1499938964844,279.75,33570.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939903497695923,1.0,0.0,0.0,3.8299288749694815,3.8299520015716553,7.823119858585414e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10306.1259765625,0.0,1196.3580322265625,2371.396484375,0.0,1563.6527099609375,0.7726795077323914,1.0,0.0,3.0,1.0,0.0
17670120,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8919697403907776,0.3712013363838196,0.3354026675224304,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9076435565948486,0.3912049531936645,0.3713991940021515,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7869970202445984,0.252745509147644,0.1781979501247406,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8248935341835022,0.2917071282863617,0.2780245244503021,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.6292913556098938,0.1274666041135788,0.584807813167572,285.0194091796875,284.95001220703125,303.37921142578125,297.4270935058594,300.1226501464844,297.2198486328125,285.01690673828125,1.0,0.4150175154209137,1.0,1.0,0.7359442114830017,1.0,-2.097987174987793,0.985691785812378,1.112295389175415,0.50431227684021,0.9342175722122192,0.9342175722122192,0.0,94.27751159667967,103.0,55872.59765625,0.0,861.0953979492188,1.0,280.0360107421875,283.5244445800781,300.4034118652344,303.3109436035156,293.1499938964844,293.1499938964844,279.75,33570.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939903497695923,1.0,0.0,0.0,3.8299288749694815,3.8299520015716553,7.823119858585414e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10306.1259765625,0.0,1196.3580322265625,2371.396484375,0.0,1563.6527099609375,0.7726795077323914,1.0,0.0,3.0,1.0,0.0
17670180,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8844848871231079,0.3697845041751861,0.3345488905906677,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9020506143569946,0.3926120698451996,0.3730767071247101,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.782122015953064,0.2534311413764953,0.1788925379514694,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8199583292007446,0.2922222018241882,0.2788094580173492,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6249027848243713,0.1272113472223281,0.5846312642097473,284.8877258300781,284.95001220703125,303.3949279785156,297.41766357421875,300.1270446777344,297.21533203125,284.8927001953125,1.0,0.4178297221660614,1.0,1.0,0.7366837859153748,1.0,-2.100545644760132,0.9866913557052612,1.113854169845581,0.5047618746757507,0.8259438276290894,0.8259438276290894,0.0,97.30642700195312,106.0,56322.91015625,0.0,874.2630615234375,1.0,279.7636108398437,283.3962707519531,300.4443359375,303.44696044921875,293.1499938964844,293.1499938964844,280.04998779296875,38696.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032328844070435,1.0,0.0,0.0,3.702137708663941,3.702160835266113,7.3097697850244e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9396.6396484375,0.0,1136.171630859375,2371.396484375,0.0,1636.359375,0.7560303807258606,1.0,0.0,3.0,1.0,0.0
17670240,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8844848871231079,0.3697845041751861,0.3345488905906677,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9020506143569946,0.3926120698451996,0.3730767071247101,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.782122015953064,0.2534311413764953,0.1788925379514694,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8199583292007446,0.2922222018241882,0.2788094580173492,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6249027848243713,0.1272113472223281,0.5846312642097473,284.8877258300781,284.95001220703125,303.3949279785156,297.41766357421875,300.1270446777344,297.21533203125,284.8927001953125,1.0,0.4178297221660614,1.0,1.0,0.7366837859153748,1.0,-2.100545644760132,0.9866913557052612,1.113854169845581,0.5047618746757507,0.8259438276290894,0.8259438276290894,0.0,97.30642700195312,106.0,56322.91015625,0.0,874.2630615234375,1.0,279.7636108398437,283.3962707519531,300.4443359375,303.44696044921875,293.1499938964844,293.1499938964844,280.04998779296875,38696.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032328844070435,1.0,0.0,0.0,3.702137708663941,3.702160835266113,7.3097697850244e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9396.6396484375,0.0,1136.171630859375,2371.396484375,0.0,1636.359375,0.7560303807258606,1.0,0.0,3.0,1.0,0.0
17670300,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8807123899459839,0.3694533109664917,0.3340542614459991,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8992562294006348,0.3935449421405792,0.3738317191600799,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7796307802200317,0.2539567649364471,0.1791965365409851,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8174054622650146,0.292643129825592,0.2791284918785095,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6226248741149902,0.1271421462297439,0.5843174457550049,285.0133972167969,284.95001220703125,303.4026794433594,297.412841796875,300.13055419921875,297.21563720703125,285.0220031738281,1.0,0.4191955327987671,1.0,1.0,0.7370535135269165,1.0,-2.101226806640625,0.9869064688682556,1.1143203973770142,0.5047774314880371,0.9081190824508668,0.9081190824508668,0.0,98.85602569580078,106.0,55784.5546875,0.0,880.4353637695312,1.0,279.9833374023437,283.5308532714844,300.3824157714844,303.2550048828125,293.1499938964844,293.1499938964844,280.04998779296875,34863.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971474885940552,1.0,0.0,0.0,3.749201536178589,3.749224185943604,7.496803959838871e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9681.5126953125,0.0,1142.9879150390625,2371.396484375,0.0,1588.31494140625,0.7617062330245972,1.0,0.0,3.0,1.0,0.0
17670360,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8779519200325012,0.3693734109401703,0.3339702188968658,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8973539471626282,0.3946701884269714,0.3748871088027954,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7779624462127686,0.254648745059967,0.1796787977218628,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8155906200408936,0.2932275831699371,0.2796803712844848,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.6209181547164917,0.1271685659885406,0.5845169425010681,285.01983642578125,284.95001220703125,303.4103698730469,297.4079284667969,300.1355285644531,297.21856689453125,285.01763916015625,1.0,0.4206290245056152,1.0,1.0,0.7374381422996521,1.0,-2.1038734912872314,0.9880892634391784,1.1157841682434082,0.5053396821022034,0.9367653727531432,0.9367653727531432,0.0,100.19705200195312,109.0,55921.578125,0.0,887.6820068359375,1.0,280.03594970703125,283.5205383300781,300.38446044921875,303.2943420410156,293.1499938964844,293.1499938964844,279.75,33593.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948394179344177,1.0,0.0,0.0,3.837193250656128,3.837216377258301,7.852825092413696e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10308.5205078125,0.0,1202.356201171875,2371.396484375,0.0,1570.266845703125,0.7740374207496643,1.0,0.0,3.0,1.0,0.0
17670420,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8712118268013,0.3680290281772613,0.3331820964813232,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8924331665039062,0.3960613012313843,0.3765521347522735,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7736703157424927,0.2554013431072235,0.1804215312004089,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8109803795814514,0.2937561273574829,0.2804800868034363,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.6168099045753479,0.1269411891698837,0.5844722390174866,284.8872375488281,284.95001220703125,303.42559814453125,297.39801025390625,300.1397705078125,297.2142333984375,284.89215087890625,1.0,0.4234662652015686,1.0,1.0,0.7382073998451233,1.0,-2.106729507446289,0.9892261028289796,1.1175035238265991,0.5058727860450745,0.8280999064445496,0.8280999064445496,0.0,103.25432586669922,112.0,56388.3359375,0.0,901.2963256835938,1.0,279.7635192871094,283.3905334472656,300.4248962402344,303.4306335449219,293.1499938964844,293.1499938964844,280.04998779296875,38670.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041096687316895,1.0,0.0,0.0,3.71218514442444,3.7122082710266113,7.349500492637162e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9399.3017578125,0.0,1143.6456298828125,2371.396484375,0.0,1643.3355712890625,0.7577110528945923,1.0,0.0,3.0,1.0,0.0
17670480,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8712118268013,0.3680290281772613,0.3331820964813232,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8924331665039062,0.3960613012313843,0.3765521347522735,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7736703157424927,0.2554013431072235,0.1804215312004089,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8109803795814514,0.2937561273574829,0.2804800868034363,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.6168099045753479,0.1269411891698837,0.5844722390174866,284.8872375488281,284.95001220703125,303.42559814453125,297.39801025390625,300.1397705078125,297.2142333984375,284.89215087890625,1.0,0.4234662652015686,1.0,1.0,0.7382073998451233,1.0,-2.106729507446289,0.9892261028289796,1.1175035238265991,0.5058727860450745,0.8280999064445496,0.8280999064445496,0.0,103.25432586669922,112.0,56388.3359375,0.0,901.2963256835938,1.0,279.7635192871094,283.3905334472656,300.4248962402344,303.4306335449219,293.1499938964844,293.1499938964844,280.04998779296875,38670.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041096687316895,1.0,0.0,0.0,3.71218514442444,3.7122082710266113,7.349500492637162e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9399.3017578125,0.0,1143.6456298828125,2371.396484375,0.0,1643.3355712890625,0.7577110528945923,1.0,0.0,3.0,1.0,0.0
17670540,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8653607368469238,0.3676875233650207,0.3326632678508758,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.888218343257904,0.3981156945228576,0.3783530592918396,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7700392007827759,0.2566933631896972,0.1812569200992584,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8068376779556274,0.2947794497013092,0.2813647985458374,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.6129765510559082,0.1269243508577346,0.5844743251800537,285.0211486816406,284.95001220703125,303.4407958984375,297.3880310058594,300.1483154296875,297.2177124023437,285.018798828125,1.0,0.4262808561325073,1.0,1.0,0.7389765977859497,1.0,-2.110333204269409,0.9907554388046264,1.1195777654647827,0.5065326690673828,0.9403632879257202,0.9403632879257202,0.0,106.16422271728516,115.0,55983.28125,0.0,915.1231079101562,1.0,280.0362243652344,283.5165100097656,300.36456298828125,303.2774658203125,293.1499938964844,293.1499938964844,279.75,33590.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957115530967712,1.0,0.0,0.0,3.846376657485962,3.846399545669556,7.890456572567928e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10313.7646484375,0.0,1209.71337890625,2371.396484375,0.0,1577.0751953125,0.7755885720252991,1.0,0.0,3.0,1.0,0.0
17670600,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8653607368469238,0.3676875233650207,0.3326632678508758,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.888218343257904,0.3981156945228576,0.3783530592918396,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7700392007827759,0.2566933631896972,0.1812569200992584,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8068376779556274,0.2947794497013092,0.2813647985458374,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.6129765510559082,0.1269243508577346,0.5844743251800537,285.0211486816406,284.95001220703125,303.4407958984375,297.3880310058594,300.1483154296875,297.2177124023437,285.018798828125,1.0,0.4262808561325073,1.0,1.0,0.7389765977859497,1.0,-2.110333204269409,0.9907554388046264,1.1195777654647827,0.5065326690673828,0.9403632879257202,0.9403632879257202,0.0,106.16422271728516,115.0,55983.28125,0.0,915.1231079101562,1.0,280.0362243652344,283.5165100097656,300.36456298828125,303.2774658203125,293.1499938964844,293.1499938964844,279.75,33590.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957115530967712,1.0,0.0,0.0,3.846376657485962,3.846399545669556,7.890456572567928e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10313.7646484375,0.0,1209.71337890625,2371.396484375,0.0,1577.0751953125,0.7755885720252991,1.0,0.0,3.0,1.0,0.0
17670660,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.85932856798172,0.3664109110832214,0.3319395780563354,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8838021755218506,0.399499237537384,0.3800152540206909,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7662875652313232,0.2575158476829529,0.1820509135723114,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8024266958236694,0.2953221201896667,0.2821813523769378,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.6089353561401367,0.1267210245132446,0.5845446586608887,284.88653564453125,284.95001220703125,303.4560852050781,297.3780822753906,300.15264892578125,297.21356201171875,284.891357421875,1.0,0.4291283786296844,1.0,1.0,0.7397955060005188,1.0,-2.113483428955078,0.9920210242271424,1.1214624643325806,0.5071436166763306,0.8306556344032288,0.8306556344032288,0.0,109.2335433959961,118.0,56469.75390625,0.0,929.1355590820312,1.0,279.763427734375,283.3842468261719,300.4051818847656,303.4147644042969,293.1499938964844,293.1499938964844,280.04998779296875,38634.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050342559814453,1.0,0.0,0.0,3.723893880844116,3.723917245864868,7.395936449938745e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9403.318359375,0.0,1152.3612060546875,2371.396484375,0.0,1650.7069091796875,0.7596614360809326,1.0,0.0,3.0,1.0,0.0
17670720,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.85932856798172,0.3664109110832214,0.3319395780563354,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8838021755218506,0.399499237537384,0.3800152540206909,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7662875652313232,0.2575158476829529,0.1820509135723114,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8024266958236694,0.2953221201896667,0.2821813523769378,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.6089353561401367,0.1267210245132446,0.5845446586608887,284.88653564453125,284.95001220703125,303.4560852050781,297.3780822753906,300.15264892578125,297.21356201171875,284.891357421875,1.0,0.4291283786296844,1.0,1.0,0.7397955060005188,1.0,-2.113483428955078,0.9920210242271424,1.1214624643325806,0.5071436166763306,0.8306556344032288,0.8306556344032288,0.0,109.2335433959961,118.0,56469.75390625,0.0,929.1355590820312,1.0,279.763427734375,283.3842468261719,300.4051818847656,303.4147644042969,293.1499938964844,293.1499938964844,280.04998779296875,38634.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050342559814453,1.0,0.0,0.0,3.723893880844116,3.723917245864868,7.395936449938745e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9403.318359375,0.0,1152.3612060546875,2371.396484375,0.0,1650.7069091796875,0.7596614360809326,1.0,0.0,3.0,1.0,0.0
17670780,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8540993928909302,0.3661344945430755,0.331476628780365,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8800309896469116,0.4015572071075439,0.3818138837814331,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.763131856918335,0.2588846385478973,0.1829370558261871,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.798561692237854,0.2963634431362152,0.2830799520015716,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.6052058935165405,0.1267264634370803,0.5846452116966248,285.0221862792969,284.95001220703125,303.4715881347656,297.3682556152344,300.1614074707031,297.2173156738281,285.0198974609375,1.0,0.4319479167461395,1.0,1.0,0.7406144142150879,1.0,-2.117347478866577,0.993662178516388,1.1236852407455444,0.507870078086853,0.944163143634796,0.944163143634796,0.0,112.15308380126952,121.0,56059.7734375,0.0,943.3338623046876,1.0,280.0363464355469,283.5122985839844,300.3448181152344,303.2612609863281,293.1499938964844,293.1499938964844,279.75,33603.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966410279273987,1.0,0.0,0.0,3.8563790321350098,3.856402158737183,7.931548111628217e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10320.0556640625,0.0,1217.8988037109375,2371.396484375,0.0,1584.34619140625,0.7773599624633789,1.0,0.0,3.0,1.0,0.0
17670840,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8540993928909302,0.3661344945430755,0.331476628780365,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8800309896469116,0.4015572071075439,0.3818138837814331,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.763131856918335,0.2588846385478973,0.1829370558261871,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.798561692237854,0.2963634431362152,0.2830799520015716,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.6052058935165405,0.1267264634370803,0.5846452116966248,285.0221862792969,284.95001220703125,303.4715881347656,297.3682556152344,300.1614074707031,297.2173156738281,285.0198974609375,1.0,0.4319479167461395,1.0,1.0,0.7406144142150879,1.0,-2.117347478866577,0.993662178516388,1.1236852407455444,0.507870078086853,0.944163143634796,0.944163143634796,0.0,112.15308380126952,121.0,56059.7734375,0.0,943.3338623046876,1.0,280.0363464355469,283.5122985839844,300.3448181152344,303.2612609863281,293.1499938964844,293.1499938964844,279.75,33603.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966410279273987,1.0,0.0,0.0,3.8563790321350098,3.856402158737183,7.931548111628217e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10320.0556640625,0.0,1217.8988037109375,2371.396484375,0.0,1584.34619140625,0.7773599624633789,1.0,0.0,3.0,1.0,0.0
17670900,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8517765998840332,0.3656756281852722,0.3313588798046112,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.878408670425415,0.40236896276474,0.3828133642673492,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7618118524551392,0.2594238519668579,0.1834517866373062,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.796884298324585,0.2967399954795837,0.2836221158504486,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6035659313201904,0.1266877800226211,0.5849885940551758,284.8886108398437,284.95001220703125,303.4794616699219,297.3634338378906,300.1646423339844,297.2169494628906,284.8768310546875,1.0,0.4334074258804321,1.0,1.0,0.74102383852005,1.0,-2.1200904846191406,0.9948737025260924,1.1252168416976929,0.5085039138793945,0.8602551817893982,0.8602551817893982,0.0,113.5741958618164,121.0,56828.859375,0.0,951.088623046875,1.0,279.8124389648437,283.3558959960937,300.39892578125,303.4550476074219,293.1499938964844,293.1499938964844,279.75,36209.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033098936080933,1.0,0.0,0.0,3.8458001613616943,3.845824003219605,7.888092454777507e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10035.380859375,0.0,1229.8924560546875,2371.396484375,0.0,1636.9713134765625,0.7766998410224915,1.0,0.0,3.0,1.0,0.0
17670960,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.848698079586029,0.3649250268936157,0.3308151662349701,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.876071572303772,0.4029398560523987,0.3834792077541351,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7598596215248108,0.2597798109054565,0.1837837249040603,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7945452928543091,0.2969219982624054,0.2839139401912689,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6013786196708679,0.1265446245670318,0.5848154425621033,284.8856201171875,284.95001220703125,303.4874267578125,297.35870361328125,300.1661071777344,297.21337890625,284.890380859375,1.0,0.4347984194755554,1.0,1.0,0.741447925567627,1.0,-2.1207804679870605,0.9950630068778992,1.1257174015045166,0.5085669755935669,0.8334184288978577,0.8334184288978577,0.0,115.22763061523438,109.0,56566.765625,0.0,957.7224731445312,1.0,279.76348876953125,283.3774719238281,300.3859558105469,303.400146484375,293.1499938964844,293.1499938964844,280.04998779296875,38602.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059846520423889,1.0,0.0,0.0,3.73727035522461,3.737293720245361,7.449164627360005e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9408.90234375,0.0,1162.4498291015625,2371.396484375,0.0,1658.29931640625,0.761888325214386,1.0,0.0,3.0,1.0,0.0
17671020,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8522322177886963,0.364728718996048,0.3302160203456878,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8817015886306763,0.4050139784812927,0.3850742876529693,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7646443843841553,0.2612408697605133,0.1845722943544387,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7992480397224426,0.2979941070079803,0.2846238315105438,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.6043348908424377,0.1265846192836761,0.5840437412261963,285.0215148925781,284.95001220703125,303.5036926269531,297.3495178222656,300.1753234863281,297.2175598144531,285.0191955566406,1.0,0.4327032566070556,1.0,1.0,0.7422961592674255,1.0,-2.122846841812134,0.995798408985138,1.1270484924316406,0.5088210105895996,0.9467573761940002,0.9467573761940002,0.0,112.7917938232422,97.0,56110.6171875,0.0,950.9085083007812,1.0,280.0364685058594,283.5066833496094,300.3257751464844,303.2453308105469,293.1499938964844,293.1499938964844,279.75,33658.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975513696670532,1.0,0.0,0.0,3.866340398788452,3.866363763809204,7.97257712292776e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10323.8466796875,0.0,1226.4132080078125,2371.396484375,0.0,1591.482666015625,0.7791567444801331,1.0,0.0,3.0,1.0,0.0
17671080,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8522322177886963,0.364728718996048,0.3302160203456878,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8817015886306763,0.4050139784812927,0.3850742876529693,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7646443843841553,0.2612408697605133,0.1845722943544387,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7992480397224426,0.2979941070079803,0.2846238315105438,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.6043348908424377,0.1265846192836761,0.5840437412261963,285.0215148925781,284.95001220703125,303.5036926269531,297.3495178222656,300.1753234863281,297.2175598144531,285.0191955566406,1.0,0.4327032566070556,1.0,1.0,0.7422961592674255,1.0,-2.122846841812134,0.995798408985138,1.1270484924316406,0.5088210105895996,0.9467573761940002,0.9467573761940002,0.0,112.7917938232422,97.0,56110.6171875,0.0,950.9085083007812,1.0,280.0364685058594,283.5066833496094,300.3257751464844,303.2453308105469,293.1499938964844,293.1499938964844,279.75,33658.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975513696670532,1.0,0.0,0.0,3.866340398788452,3.866363763809204,7.97257712292776e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10323.8466796875,0.0,1226.4132080078125,2371.396484375,0.0,1591.482666015625,0.7791567444801331,1.0,0.0,3.0,1.0,0.0
17671140,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8618950843811035,0.3636547923088074,0.3293286263942718,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8940569162368774,0.4064471423625946,0.3864266574382782,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7751888036727905,0.2622721195220947,0.1852452158927917,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8099074959754944,0.2986242175102234,0.2851626574993133,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.6119643449783325,0.1264891177415847,0.5828608870506287,284.8828430175781,284.95001220703125,303.5205993652344,297.3407897949219,300.1806335449219,297.21435546875,284.8875427246094,1.0,0.4278308451175689,1.0,1.0,0.7431443333625793,1.0,-2.1234447956085205,0.9957879185676576,1.1276569366455078,0.5087511539459229,0.8334086537361145,0.8334086537361145,0.0,106.83402252197266,85.0,56556.3828125,0.0,929.933349609375,1.0,279.7632141113281,283.3708801269531,300.366943359375,303.3812866210937,293.1499938964844,293.1499938964844,280.04998779296875,38700.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066794633865356,1.0,0.0,0.0,3.7430613040924072,3.743084669113159,7.472268066521792e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9404.17578125,0.0,1167.699951171875,2371.396484375,0.0,1663.8597412109375,0.7629820108413696,1.0,0.0,3.0,1.0,0.0
17671200,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8618950843811035,0.3636547923088074,0.3293286263942718,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8940569162368774,0.4064471423625946,0.3864266574382782,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7751888036727905,0.2622721195220947,0.1852452158927917,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8099074959754944,0.2986242175102234,0.2851626574993133,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.6119643449783325,0.1264891177415847,0.5828608870506287,284.8828430175781,284.95001220703125,303.5205993652344,297.3407897949219,300.1806335449219,297.21435546875,284.8875427246094,1.0,0.4278308451175689,1.0,1.0,0.7431443333625793,1.0,-2.1234447956085205,0.9957879185676576,1.1276569366455078,0.5087511539459229,0.8334086537361145,0.8334086537361145,0.0,106.83402252197266,85.0,56556.3828125,0.0,929.933349609375,1.0,279.7632141113281,283.3708801269531,300.366943359375,303.3812866210937,293.1499938964844,293.1499938964844,280.04998779296875,38700.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066794633865356,1.0,0.0,0.0,3.7430613040924072,3.743084669113159,7.472268066521792e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9404.17578125,0.0,1167.699951171875,2371.396484375,0.0,1663.8597412109375,0.7629820108413696,1.0,0.0,3.0,1.0,0.0
17671260,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8778535723686218,0.3636275827884674,0.3286571204662323,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9133847951889038,0.4086130261421203,0.3878688812255859,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7914308309555054,0.2639114260673523,0.185982346534729,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8251481652259827,0.2998068332672119,0.2857388854026794,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.623013436794281,0.1266596466302871,0.5815470814704895,285.0197448730469,284.95001220703125,303.5381774902344,297.3326721191406,300.1909484863281,297.2195129394531,285.0174865722656,1.0,0.4211233556270599,1.0,1.0,0.7439375519752502,1.0,-2.1243655681610107,0.9959796071052552,1.1283859014511108,0.5087023377418518,0.945830762386322,0.945830762386322,0.0,98.54237365722656,73.0,56065.14453125,0.0,900.8096313476562,1.0,280.0364990234375,283.5021057128906,300.30731201171875,303.2243957519531,293.1499938964844,293.1499938964844,279.75,33728.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978908181190491,1.0,0.0,0.0,3.868203401565552,3.868226766586304,7.980262353157741e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10315.759765625,0.0,1228.486328125,2371.396484375,0.0,1594.1474609375,0.7795554995536804,1.0,0.0,3.0,1.0,0.0
17671320,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8778535723686218,0.3636275827884674,0.3286571204662323,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9133847951889038,0.4086130261421203,0.3878688812255859,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7914308309555054,0.2639114260673523,0.185982346534729,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8251481652259827,0.2998068332672119,0.2857388854026794,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.623013436794281,0.1266596466302871,0.5815470814704895,285.0197448730469,284.95001220703125,303.5381774902344,297.3326721191406,300.1909484863281,297.2195129394531,285.0174865722656,1.0,0.4211233556270599,1.0,1.0,0.7439375519752502,1.0,-2.1243655681610107,0.9959796071052552,1.1283859014511108,0.5087023377418518,0.945830762386322,0.945830762386322,0.0,98.54237365722656,73.0,56065.14453125,0.0,900.8096313476562,1.0,280.0364990234375,283.5021057128906,300.30731201171875,303.2243957519531,293.1499938964844,293.1499938964844,279.75,33728.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978908181190491,1.0,0.0,0.0,3.868203401565552,3.868226766586304,7.980262353157741e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10315.759765625,0.0,1228.486328125,2371.396484375,0.0,1594.1474609375,0.7795554995536804,1.0,0.0,3.0,1.0,0.0
17671380,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8995228409767151,0.3627242147922516,0.3277902901172638,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9410461187362672,0.4101380109786987,0.3891699016094208,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8125367164611816,0.2651160955429077,0.1866748481988906,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8449223637580872,0.3005494773387909,0.2862454056739807,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.6372122168540955,0.126701146364212,0.5803168416023254,284.8829345703125,284.95001220703125,303.556640625,297.3252258300781,300.1974792480469,297.2171325683594,284.8876647949219,1.0,0.4132861793041229,1.0,1.0,0.7447307705879211,1.0,-2.1248538494110107,0.9959364533424376,1.1289174556732178,0.5086273550987244,0.8330917954444885,0.8330917954444885,0.0,89.05291748046875,61.0,56508.82421875,0.0,866.92236328125,1.0,279.7632141113281,283.3682556152344,300.3503723144531,303.3615417480469,293.1499938964844,293.1499938964844,280.04998779296875,38736.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706812858581543,1.0,0.0,0.0,3.7426137924194336,3.7426371574401855,7.470481477866997e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9397.234375,0.0,1167.6234130859375,2371.396484375,0.0,1664.9281005859375,0.7629572153091431,1.0,0.0,3.0,1.0,0.0
17671440,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8995228409767151,0.3627242147922516,0.3277902901172638,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9410461187362672,0.4101380109786987,0.3891699016094208,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8125367164611816,0.2651160955429077,0.1866748481988906,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8449223637580872,0.3005494773387909,0.2862454056739807,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.6372122168540955,0.126701146364212,0.5803168416023254,284.8829345703125,284.95001220703125,303.556640625,297.3252258300781,300.1974792480469,297.2171325683594,284.8876647949219,1.0,0.4132861793041229,1.0,1.0,0.7447307705879211,1.0,-2.1248538494110107,0.9959364533424376,1.1289174556732178,0.5086273550987244,0.8330917954444885,0.8330917954444885,0.0,89.05291748046875,61.0,56508.82421875,0.0,866.92236328125,1.0,279.7632141113281,283.3682556152344,300.3503723144531,303.3615417480469,293.1499938964844,293.1499938964844,280.04998779296875,38736.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706812858581543,1.0,0.0,0.0,3.7426137924194336,3.7426371574401855,7.470481477866997e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9397.234375,0.0,1167.6234130859375,2371.396484375,0.0,1664.9281005859375,0.7629572153091431,1.0,0.0,3.0,1.0,0.0
17671500,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9132902026176452,0.3626486957073211,0.3272752165794372,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.95698481798172,0.411153107881546,0.3897266983985901,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.824326753616333,0.265923798084259,0.1869740635156631,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8571833968162537,0.3011000156402588,0.2864170968532562,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6460018754005432,0.1267948746681213,0.5794789791107178,285.011474609375,284.95001220703125,303.56622314453125,297.3218078613281,300.2023620605469,297.2185974121094,285.020263671875,1.0,0.4090117812156677,1.0,1.0,0.7451273798942566,1.0,-2.124460458755493,0.995611310005188,1.1288491487503052,0.508368968963623,0.9160115122795104,0.9160115122795104,0.0,84.01039123535156,61.0,55919.57421875,0.0,848.3148193359375,1.0,279.9842529296875,283.50732421875,300.28936767578125,303.1679077148437,293.1499938964844,293.1499938964844,280.04998779296875,35014.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005012035369873,1.0,0.0,0.0,3.783862829208374,3.783885717391968,7.636059535798267e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9681.2783203125,0.0,1171.13037109375,2371.396484375,0.0,1614.7110595703125,0.7678624391555786,1.0,0.0,3.0,1.0,0.0
17671560,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9319980144500732,0.362844169139862,0.3271753787994385,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9747648239135742,0.4123899042606354,0.3906087875366211,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8386716842651367,0.2669189572334289,0.187464565038681,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8727775812149048,0.301835834980011,0.2868360579013824,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.657351016998291,0.1269968152046203,0.5791741609573364,285.0201721191406,284.95001220703125,303.5760498046875,297.318603515625,300.20904541015625,297.22296142578125,285.0181579589844,1.0,0.4046492278575897,1.0,1.0,0.7455103993415833,1.0,-2.126124382019043,0.9963088035583496,1.1298154592514038,0.5086860060691833,0.9458932280540466,0.9458932280540466,0.0,78.5819091796875,49.0,56031.546875,0.0,830.17724609375,1.0,280.0363464355469,283.4998779296875,300.2929077148437,303.2073669433594,293.1499938964844,293.1499938964844,279.75,33733.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979570388793945,1.0,0.0,0.0,3.867954254150391,3.867977380752564,7.979234055710549e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10308.9013671875,0.0,1228.3203125,2371.396484375,0.0,1594.6678466796875,0.7795757055282593,1.0,0.0,3.0,1.0,0.0
17671620,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9704909920692444,0.3620578050613403,0.3264017105102539,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9990000128746032,0.4141632914543152,0.3827786445617676,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8715699315071106,0.268251895904541,0.1882397830486297,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9082913398742676,0.3026517927646637,0.2874019145965576,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6837670207023621,0.1271333545446396,0.578327476978302,284.880859375,284.95001220703125,303.5965881347656,297.3128967285156,300.2166748046875,297.2215881347656,284.8824462890625,1.0,0.3953016698360443,1.0,1.0,0.7462764382362366,1.0,-2.121655225753784,0.9938835501670836,1.1277716159820557,0.5070192813873291,0.8317675590515137,0.8317675590515137,0.0,68.41748046875,52.0,56401.78515625,0.0,787.4506225585938,1.0,279.76373291015625,283.3601379394531,300.33746337890625,303.3465576171875,293.1499938964844,293.1499938964844,280.04998779296875,38667.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068365812301636,1.0,0.0,0.0,3.746214628219605,3.746238231658936,7.48486343127297e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9387.96875,0.0,1169.897216796875,2371.396484375,0.0,1665.1182861328125,0.7633365392684937,1.0,0.0,3.0,1.0,0.0
17671680,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9704909920692444,0.3620578050613403,0.3264017105102539,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9990000128746032,0.4141632914543152,0.3827786445617676,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8715699315071106,0.268251895904541,0.1882397830486297,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9082913398742676,0.3026517927646637,0.2874019145965576,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6837670207023621,0.1271333545446396,0.578327476978302,284.880859375,284.95001220703125,303.5965881347656,297.3128967285156,300.2166748046875,297.2215881347656,284.8824462890625,1.0,0.3953016698360443,1.0,1.0,0.7462764382362366,1.0,-2.121655225753784,0.9938835501670836,1.1277716159820557,0.5070192813873291,0.8317675590515137,0.8317675590515137,0.0,68.41748046875,52.0,56401.78515625,0.0,787.4506225585938,1.0,279.76373291015625,283.3601379394531,300.33746337890625,303.3465576171875,293.1499938964844,293.1499938964844,280.04998779296875,38667.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068365812301636,1.0,0.0,0.0,3.746214628219605,3.746238231658936,7.48486343127297e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9387.96875,0.0,1169.897216796875,2371.396484375,0.0,1665.1182861328125,0.7633365392684937,1.0,0.0,3.0,1.0,0.0
17671740,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.790771484375,0.9605445265769958,0.3678922653198242,0.3292108476161957,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79364013671875,0.9990000128746032,0.4230115413665771,0.3974015414714813,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.8632674217224121,0.2721395492553711,0.1902410835027694,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78631591796875,0.898428201675415,0.3063653409481048,0.2897109687328338,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.6743214726448059,0.1272562742233276,0.5783382654190063,284.79351806640625,284.95001220703125,303.61834716796875,297.3081970214844,300.2624816894531,297.3063049316406,284.8571472167969,1.0,0.3845877349376678,1.0,1.0,0.7470425367355347,1.0,-2.014845848083496,0.9390299916267396,1.0758159160614014,0.4842110574245453,0.7400094866752625,0.7400094866752625,0.0,69.07878112792969,55.0,52190.97265625,0.0,745.71923828125,1.0,280.0348815917969,283.42987060546875,300.24444580078125,302.9920349121094,293.1499938964844,293.1499938964844,280.3500061035156,44367.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925271153450012,1.0,0.0,0.0,3.558699369430542,3.558722496032715,6.754312380508054e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8820.3251953125,0.0,1071.97802734375,2371.396484375,0.0,1552.2845458984375,0.733035683631897,1.0,0.0,3.0,1.0,0.0
