time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.790771484375,0.9605445265769958,0.3678922653198242,0.3292108476161957,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79364013671875,0.9990000128746032,0.4230115413665771,0.3974015414714813,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.8632674217224121,0.2721395492553711,0.1902410835027694,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78631591796875,0.898428201675415,0.3063653409481048,0.2897109687328338,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.6743214726448059,0.1272562742233276,0.5783382654190063,284.79351806640625,284.95001220703125,303.61834716796875,297.3081970214844,300.2624816894531,297.3063049316406,284.8571472167969,1.0,0.3845877349376678,1.0,1.0,0.7470425367355347,1.0,-2.014845848083496,0.9390299916267396,1.0758159160614014,0.4842110574245453,0.7400094866752625,0.7400094866752625,0.0,69.07878112792969,55.0,52190.97265625,0.0,745.71923828125,1.0,280.0348815917969,283.42987060546875,300.24444580078125,302.9920349121094,293.1499938964844,293.1499938964844,280.3500061035156,44367.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925271153450012,1.0,0.0,0.0,3.558699369430542,3.558722496032715,6.754312380508054e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8820.3251953125,0.0,1071.97802734375,2371.396484375,0.0,1552.2845458984375,0.733035683631897,1.0,0.0,3.0,1.0,0.0
17671860,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15625,0.9990000128746032,0.3653855323791504,0.3278810381889343,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15625,0.9990000128746032,0.4311253428459167,0.3454741537570953,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564636230469,0.9083065390586852,0.2734509110450744,0.1915952712297439,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564025878906,0.9494333267211914,0.3071078062057495,0.2912653088569641,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.7102816104888916,0.12827929854393,0.5811600089073181,285.1563720703125,284.95001220703125,303.6414489746094,297.3046569824219,300.28912353515625,297.3240966796875,285.1547241210937,1.0,0.3838720023632049,1.0,1.0,0.7462539672851562,1.0,-2.0849549770355225,0.9756102561950684,1.109344720840454,0.4972910583019256,1.0,1.0,0.0,60.18696212768555,73.0,54197.29296875,0.0,728.38818359375,1.0,280.3344421386719,283.6579895019531,300.27587890625,303.0707702636719,293.1499938964844,293.1499938964844,280.04998779296875,32243.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818587779998779,1.0,0.0,0.0,3.899388551712036,3.899411678314209,8.109452664939454e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10118.4345703125,0.0,1242.2059326171875,2371.396484375,0.0,1470.633056640625,0.783347487449646,1.0,0.0,3.0,1.0,0.0
17671920,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15625,0.9990000128746032,0.3653855323791504,0.3278810381889343,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15625,0.9990000128746032,0.4311253428459167,0.3454741537570953,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564636230469,0.9083065390586852,0.2734509110450744,0.1915952712297439,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564025878906,0.9494333267211914,0.3071078062057495,0.2912653088569641,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.7102816104888916,0.12827929854393,0.5811600089073181,285.1563720703125,284.95001220703125,303.6414489746094,297.3046569824219,300.28912353515625,297.3240966796875,285.1547241210937,1.0,0.3838720023632049,1.0,1.0,0.7462539672851562,1.0,-2.0849549770355225,0.9756102561950684,1.109344720840454,0.4972910583019256,1.0,1.0,0.0,60.18696212768555,73.0,54197.29296875,0.0,728.38818359375,1.0,280.3344421386719,283.6579895019531,300.27587890625,303.0707702636719,293.1499938964844,293.1499938964844,280.04998779296875,32243.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818587779998779,1.0,0.0,0.0,3.899388551712036,3.899411678314209,8.109452664939454e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10118.4345703125,0.0,1242.2059326171875,2371.396484375,0.0,1470.633056640625,0.783347487449646,1.0,0.0,3.0,1.0,0.0
17671980,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9923827648162842,0.36354860663414,0.3277958929538727,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.9990000128746032,0.4363965690135956,0.3560988008975982,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.9001955389976501,0.2745169103145599,0.1925069689750671,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.9394044280052184,0.3075029551982879,0.2918809950351715,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.7040824294090271,0.1287124902009964,0.5842146277427673,284.9401550292969,284.95001220703125,303.6660461425781,297.3023376464844,300.3074951171875,297.33282470703125,284.9395751953125,1.0,0.3891275823116302,1.0,1.0,0.7454653978347778,1.0,-2.103520393371582,0.9851187467575072,1.1184016466140747,0.5024402141571045,0.951110541820526,0.951110541820526,0.0,62.66614532470703,91.0,55720.12109375,0.0,752.9163208007812,1.0,280.06085205078125,283.4183349609375,300.3569641113281,303.3147277832031,293.1499938964844,293.1499938964844,279.75,34844.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971734166145325,1.0,0.0,0.0,3.9678685665130615,3.96789288520813,8.396785915465443e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10343.5458984375,0.0,1320.6739501953125,2371.396484375,0.0,1588.5179443359375,0.7978675365447998,1.0,0.0,3.0,1.0,0.0
17672040,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9923827648162842,0.36354860663414,0.3277958929538727,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.9990000128746032,0.4363965690135956,0.3560988008975982,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.9001955389976501,0.2745169103145599,0.1925069689750671,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.9394044280052184,0.3075029551982879,0.2918809950351715,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.7040824294090271,0.1287124902009964,0.5842146277427673,284.9401550292969,284.95001220703125,303.6660461425781,297.3023376464844,300.3074951171875,297.33282470703125,284.9395751953125,1.0,0.3891275823116302,1.0,1.0,0.7454653978347778,1.0,-2.103520393371582,0.9851187467575072,1.1184016466140747,0.5024402141571045,0.951110541820526,0.951110541820526,0.0,62.66614532470703,91.0,55720.12109375,0.0,752.9163208007812,1.0,280.06085205078125,283.4183349609375,300.3569641113281,303.3147277832031,293.1499938964844,293.1499938964844,279.75,34844.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971734166145325,1.0,0.0,0.0,3.9678685665130615,3.96789288520813,8.396785915465443e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10343.5458984375,0.0,1320.6739501953125,2371.396484375,0.0,1588.5179443359375,0.7978675365447998,1.0,0.0,3.0,1.0,0.0
17672100,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284912109375,0.982194721698761,0.3625547587871551,0.3269871175289154,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.9990000128746032,0.4370609223842621,0.3688088655471802,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.8899978399276733,0.2749020159244537,0.1928728520870208,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9269234538078308,0.3075262010097503,0.2920448780059814,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.6957154273986816,0.1287180781364441,0.5849921703338623,284.8291320800781,284.95001220703125,303.6789245605469,297.3016662597656,300.3097839355469,297.3226623535156,284.82159423828125,1.0,0.3939040005207062,1.0,1.0,0.7450711131095886,1.0,-2.119431734085083,0.9931532144546508,1.1262784004211426,0.5068635940551758,0.8581120371818542,0.8581120371818542,0.0,65.5543441772461,91.0,56732.1953125,0.0,777.1197509765625,1.0,279.8150939941406,283.2833557128906,300.375,303.449951171875,293.1499938964844,293.1499938964844,279.75,37686.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705542802810669,1.0,0.0,0.0,3.9177420139312735,3.917766571044922,8.185971296370553e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10020.3037109375,0.0,1301.094482421875,2371.396484375,0.0,1654.767578125,0.7906355261802673,1.0,0.0,3.0,1.0,0.0
17672160,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.968569278717041,0.3617427945137024,0.3262437283992767,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9990000128746032,0.4364725649356842,0.3849237263202667,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8776402473449707,0.2753289639949798,0.1932219713926315,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9119410514831544,0.3075631558895111,0.2921636998653412,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.6853631138801575,0.1286512464284896,0.585388720035553,284.8640441894531,284.95001220703125,303.6922607421875,297.3013610839844,300.30694580078125,297.3042297363281,284.87274169921875,1.0,0.3998461663722992,1.0,1.0,0.746102511882782,1.0,-2.138925552368164,1.0025166273117063,1.136408805847168,0.5118189454078674,0.843191385269165,0.843191385269165,0.0,69.32788848876953,94.0,56854.53125,0.0,808.1158447265625,1.0,279.763671875,283.3359069824219,300.3425598144531,303.3702087402344,293.1499938964844,293.1499938964844,280.04998779296875,39271.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082469463348389,1.0,0.0,0.0,3.7971279621124254,3.797152042388916,7.689693575230194e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9420.443359375,0.0,1214.7071533203125,2371.396484375,0.0,1676.434326171875,0.7732337713241577,1.0,0.0,3.0,1.0,0.0
17672220,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.94819837808609,0.3619242310523987,0.3261465728282928,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9990000128746032,0.4343092739582062,0.4087964296340942,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8619857430458069,0.277240514755249,0.1944866478443145,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8938613533973694,0.3086901009082794,0.2931278645992279,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.6714276671409607,0.1288280934095382,0.5866925716400146,285.04693603515625,284.95001220703125,303.7201843261719,297.3018493652344,300.3023376464844,297.2696228027344,285.0467224121094,1.0,0.4088990986347198,1.0,1.0,0.7481653094291687,1.0,-2.1717116832733154,1.0180692672729492,1.1536424160003662,0.520149827003479,0.9904403686523438,0.9904403686523438,0.0,75.30015563964844,97.0,57060.78125,0.0,860.0587768554688,1.0,280.03729248046875,283.4980773925781,300.2854919433594,303.2398681640625,293.1499938964844,293.1499938964844,279.75,33463.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008082270622253,1.0,0.0,0.0,3.940940380096436,3.9409642219543457,8.283201964331965e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10429.013671875,0.0,1286.617919921875,2371.396484375,0.0,1617.137451171875,0.7921524047851562,1.0,0.0,3.0,1.0,0.0
17672280,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.94819837808609,0.3619242310523987,0.3261465728282928,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9990000128746032,0.4343092739582062,0.4087964296340942,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8619857430458069,0.277240514755249,0.1944866478443145,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8938613533973694,0.3086901009082794,0.2931278645992279,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.6714276671409607,0.1288280934095382,0.5866925716400146,285.04693603515625,284.95001220703125,303.7201843261719,297.3018493652344,300.3023376464844,297.2696228027344,285.0467224121094,1.0,0.4088990986347198,1.0,1.0,0.7481653094291687,1.0,-2.1717116832733154,1.0180692672729492,1.1536424160003662,0.520149827003479,0.9904403686523438,0.9904403686523438,0.0,75.30015563964844,97.0,57060.78125,0.0,860.0587768554688,1.0,280.03729248046875,283.4980773925781,300.2854919433594,303.2398681640625,293.1499938964844,293.1499938964844,279.75,33463.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008082270622253,1.0,0.0,0.0,3.940940380096436,3.9409642219543457,8.283201964331965e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10429.013671875,0.0,1286.617919921875,2371.396484375,0.0,1617.137451171875,0.7921524047851562,1.0,0.0,3.0,1.0,0.0
17672340,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.92070072889328,0.3611035048961639,0.32607501745224,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9810385704040528,0.4322042763233185,0.4102708697319031,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8428208827972412,0.2785850465297699,0.1958216428756714,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8720736503601074,0.309340089559555,0.2942674160003662,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6545447707176208,0.1287013739347458,0.5881216526031494,284.8824462890625,284.95001220703125,303.75,297.3039245605469,300.29736328125,297.23687744140625,284.8852844238281,1.0,0.4158365726470947,1.0,1.0,0.7502280473709106,1.0,-2.1782710552215576,1.0205841064453125,1.1576869487762451,0.5214740633964539,0.8742820024490356,0.8742820024490356,0.0,82.85321044921875,100.0,57914.234375,0.0,894.1403198242188,1.0,279.76190185546875,283.3244934082031,300.34088134765625,303.41851806640625,293.1499938964844,293.1499938964844,280.04998779296875,37698.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121592164039612,1.0,0.0,0.0,3.882479906082153,3.8825042247772217,8.039276622184843e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9520.0732421875,0.0,1271.7471923828125,2371.396484375,0.0,1708.0008544921875,0.7857375741004944,1.0,0.0,3.0,1.0,0.0
17672400,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.92070072889328,0.3611035048961639,0.32607501745224,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9810385704040528,0.4322042763233185,0.4102708697319031,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8428208827972412,0.2785850465297699,0.1958216428756714,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8720736503601074,0.309340089559555,0.2942674160003662,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6545447707176208,0.1287013739347458,0.5881216526031494,284.8824462890625,284.95001220703125,303.75,297.3039245605469,300.29736328125,297.23687744140625,284.8852844238281,1.0,0.4158365726470947,1.0,1.0,0.7502280473709106,1.0,-2.1782710552215576,1.0205841064453125,1.1576869487762451,0.5214740633964539,0.8742820024490356,0.8742820024490356,0.0,82.85321044921875,100.0,57914.234375,0.0,894.1403198242188,1.0,279.76190185546875,283.3244934082031,300.34088134765625,303.41851806640625,293.1499938964844,293.1499938964844,280.04998779296875,37698.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121592164039612,1.0,0.0,0.0,3.882479906082153,3.8825042247772217,8.039276622184843e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9520.0732421875,0.0,1271.7471923828125,2371.396484375,0.0,1708.0008544921875,0.7857375741004944,1.0,0.0,3.0,1.0,0.0
17672460,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.918191373348236,0.3652798235416412,0.3287371397018432,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.9789326786994934,0.4373130202293396,0.4135573208332062,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8435697555541992,0.2848438322544098,0.1993784755468368,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.8717193007469177,0.3148974478244781,0.2984140515327453,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.6574156880378723,0.1336271315813064,0.6049014329910278,285.0755310058594,284.95001220703125,303.78131103515625,297.30908203125,300.3317565917969,297.2705993652344,285.0783386230469,1.0,0.4227224290370941,1.0,1.0,0.7517402172088623,1.0,-2.214646339416504,1.0382161140441897,1.176430344581604,0.5305228233337402,1.0,1.0,0.0,85.46783447265625,103.0,58085.515625,0.0,939.1436157226562,1.0,280.0375671386719,283.509521484375,300.2923889160156,303.2908630371094,293.1499938964844,293.1499938964844,279.75,33799.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048432230949402,1.0,0.0,0.0,3.995242357254028,3.9952666759490967,8.513042644153757e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10545.00390625,0.0,1335.6866455078125,2371.396484375,0.0,1649.1827392578125,0.8018569946289062,1.0,0.0,3.0,1.0,0.0
17672520,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.918191373348236,0.3652798235416412,0.3287371397018432,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.9789326786994934,0.4373130202293396,0.4135573208332062,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8435697555541992,0.2848438322544098,0.1993784755468368,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.8717193007469177,0.3148974478244781,0.2984140515327453,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.6574156880378723,0.1336271315813064,0.6049014329910278,285.0755310058594,284.95001220703125,303.78131103515625,297.30908203125,300.3317565917969,297.2705993652344,285.0783386230469,1.0,0.4227224290370941,1.0,1.0,0.7517402172088623,1.0,-2.214646339416504,1.0382161140441897,1.176430344581604,0.5305228233337402,1.0,1.0,0.0,85.46783447265625,103.0,58085.515625,0.0,939.1436157226562,1.0,280.0375671386719,283.509521484375,300.2923889160156,303.2908630371094,293.1499938964844,293.1499938964844,279.75,33799.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048432230949402,1.0,0.0,0.0,3.995242357254028,3.9952666759490967,8.513042644153757e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10545.00390625,0.0,1335.6866455078125,2371.396484375,0.0,1649.1827392578125,0.8018569946289062,1.0,0.0,3.0,1.0,0.0
17672580,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.9139164686203004,0.3667386174201965,0.3307996988296509,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.9762237071990968,0.4408327639102936,0.4174531102180481,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.8430405855178833,0.2889226078987121,0.2026950120925903,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.87007075548172,0.3183006942272186,0.3022719025611877,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.6596677303314209,0.1370042413473129,0.6223894357681274,284.9315795898437,284.95001220703125,303.8136901855469,297.3186340332031,300.3548889160156,297.28302001953125,284.93310546875,1.0,0.4298722743988037,1.0,1.0,0.753252387046814,1.0,-2.251440048217773,1.055956244468689,1.1954838037490845,0.5401380658149719,0.9501184225082396,0.9501184225082396,0.0,88.54759979248047,106.0,59936.9453125,0.0,987.6052856445312,1.0,279.7611389160156,283.3317565917969,300.3634033203125,303.5238647460937,293.1499938964844,293.1499938964844,279.45001220703125,35856.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174281477928162,1.0,0.0,0.0,4.011810779571533,4.01183557510376,8.583796216043993e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10823.98046875,0.0,1366.9732666015625,2371.396484375,0.0,1750.9130859375,0.8067130446434021,1.0,0.0,3.0,1.0,0.0
17672640,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.9139164686203004,0.3667386174201965,0.3307996988296509,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.9762237071990968,0.4408327639102936,0.4174531102180481,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.8430405855178833,0.2889226078987121,0.2026950120925903,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.87007075548172,0.3183006942272186,0.3022719025611877,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.6596677303314209,0.1370042413473129,0.6223894357681274,284.9315795898437,284.95001220703125,303.8136901855469,297.3186340332031,300.3548889160156,297.28302001953125,284.93310546875,1.0,0.4298722743988037,1.0,1.0,0.753252387046814,1.0,-2.251440048217773,1.055956244468689,1.1954838037490845,0.5401380658149719,0.9501184225082396,0.9501184225082396,0.0,88.54759979248047,106.0,59936.9453125,0.0,987.6052856445312,1.0,279.7611389160156,283.3317565917969,300.3634033203125,303.5238647460937,293.1499938964844,293.1499938964844,279.45001220703125,35856.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174281477928162,1.0,0.0,0.0,4.011810779571533,4.01183557510376,8.583796216043993e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10823.98046875,0.0,1366.9732666015625,2371.396484375,0.0,1750.9130859375,0.8067130446434021,1.0,0.0,3.0,1.0,0.0
17672700,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.9087932705879213,0.3668027222156524,0.3310930430889129,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.9723361134529114,0.4420338869094848,0.4188115298748016,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280944824219,0.8403360843658447,0.2903667986392975,0.2038745135068893,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.8666308522224426,0.3193644285202026,0.3035238981246948,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.6583302021026611,0.1381600648164749,0.6286603212356567,284.8274230957031,284.95001220703125,303.8302307128906,297.32501220703125,300.3628845214844,297.2830505371094,284.82147216796875,1.0,0.4331570863723755,1.0,1.0,0.754008412361145,1.0,-2.2638816833496094,1.061880350112915,1.202001452445984,0.5432932376861572,0.8600631952285767,0.8600631952285767,0.0,90.71592712402344,106.0,60908.90625,0.0,1008.6612548828124,1.0,279.5140991210937,283.2030029296875,300.388671875,303.6686706542969,293.1499938964844,293.1499938964844,279.45001220703125,38303.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248470187187195,1.0,0.0,0.0,3.952903985977173,3.9529290199279785,8.333569212481962e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10478.0185546875,0.0,1335.9356689453125,2371.396484375,0.0,1812.084716796875,0.7974037528038025,1.0,0.0,3.0,1.0,0.0
17672760,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.903121292591095,0.3667677342891693,0.3311226963996887,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.967591106891632,0.4431045353412628,0.4199083745479584,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8369468450546265,0.2916520535945892,0.2048544585704803,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.8624576330184937,0.3202359974384308,0.304477721452713,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.6561421155929565,0.1390801966190338,0.6336204409599304,284.8635559082031,284.95001220703125,303.84698486328125,297.33233642578125,300.369873046875,297.28155517578125,284.8706970214844,1.0,0.4362079203128814,1.0,1.0,0.7550009489059448,1.0,-2.2735183238983154,1.0663464069366455,1.2071717977523804,0.5455915927886963,0.8463639616966248,0.8463639616966248,0.0,93.06269073486328,109.0,60843.5703125,0.0,1027.7003173828125,1.0,279.4632568359375,283.25421142578125,300.364990234375,303.5911865234375,293.1499938964844,293.1499938964844,279.75,39573.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267262935638428,1.0,0.0,0.0,3.830247402191162,3.830271720886232,7.824421004443138e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9819.21484375,0.0,1243.7396240234375,2371.396484375,0.0,1827.714599609375,0.779233992099762,1.0,0.0,3.0,1.0,0.0
17672820,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8953924179077148,0.3680437207221985,0.3320708274841308,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9607006907463074,0.44632089138031,0.4227827787399292,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8325474262237549,0.294967919588089,0.2071180045604705,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8566468358039856,0.3226687610149383,0.3067170679569244,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.6531075835227966,0.1409526318311691,0.6426255106925964,285.0346374511719,284.95001220703125,303.8811950683594,297.34991455078125,300.3897705078125,297.2889404296875,285.03497314453125,1.0,0.4419742524623871,1.0,1.0,0.7569859027862549,1.0,-2.2943320274353027,1.0760635137557983,1.2182685136795044,0.550495982170105,0.9817900657653807,0.9817900657653807,0.0,97.08220672607422,112.0,60801.18359375,0.0,1065.236328125,1.0,279.7367248535156,283.41339111328125,300.327392578125,303.46484375,293.1499938964844,293.1499938964844,279.45001220703125,33934.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180664539337158,1.0,0.0,0.0,3.9517643451690674,3.9517884254455566,8.328764806719846e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10861.1357421875,0.0,1299.56787109375,2371.396484375,0.0,1756.1419677734375,0.7946178317070007,1.0,0.0,3.0,1.0,0.0
17672880,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8953924179077148,0.3680437207221985,0.3320708274841308,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9607006907463074,0.44632089138031,0.4227827787399292,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8325474262237549,0.294967919588089,0.2071180045604705,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8566468358039856,0.3226687610149383,0.3067170679569244,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.6531075835227966,0.1409526318311691,0.6426255106925964,285.0346374511719,284.95001220703125,303.8811950683594,297.34991455078125,300.3897705078125,297.2889404296875,285.03497314453125,1.0,0.4419742524623871,1.0,1.0,0.7569859027862549,1.0,-2.2943320274353027,1.0760635137557983,1.2182685136795044,0.550495982170105,0.9817900657653807,0.9817900657653807,0.0,97.08220672607422,112.0,60801.18359375,0.0,1065.236328125,1.0,279.7367248535156,283.41339111328125,300.327392578125,303.46484375,293.1499938964844,293.1499938964844,279.45001220703125,33934.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180664539337158,1.0,0.0,0.0,3.9517643451690674,3.9517884254455566,8.328764806719846e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10861.1357421875,0.0,1299.56787109375,2371.396484375,0.0,1756.1419677734375,0.7946178317070007,1.0,0.0,3.0,1.0,0.0
17672940,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8876517415046692,0.3681924343109131,0.3327000737190246,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9535834789276124,0.4486544132232666,0.4254353940486908,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8281146883964539,0.2975411117076874,0.209204763174057,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8509393334388733,0.3244181871414184,0.3087562024593353,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6497018337249756,0.1422773152589798,0.6500658988952637,284.8992614746094,284.95001220703125,303.9162292480469,297.37109375,300.4049987792969,297.287353515625,284.9027099609375,1.0,0.447312444448471,1.0,1.0,0.7589709162712097,1.0,-2.312174797058105,1.0842909812927246,1.2278836965560913,0.5546833276748657,0.8843100070953369,0.8843100070953369,0.0,101.1298370361328,115.0,61957.57421875,0.0,1100.279052734375,1.0,279.4618225097656,283.26239013671875,300.4003601074219,303.6667785644531,293.1499938964844,293.1499938964844,279.75,37459.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275574207305908,1.0,0.0,0.0,3.8938968181610094,3.893921136856079,8.086627190095896e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9939.525390625,0.0,1279.320068359375,2371.396484375,0.0,1834.644287109375,0.787726104259491,1.0,0.0,3.0,1.0,0.0
17673000,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8876517415046692,0.3681924343109131,0.3327000737190246,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9535834789276124,0.4486544132232666,0.4254353940486908,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8281146883964539,0.2975411117076874,0.209204763174057,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8509393334388733,0.3244181871414184,0.3087562024593353,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6497018337249756,0.1422773152589798,0.6500658988952637,284.8992614746094,284.95001220703125,303.9162292480469,297.37109375,300.4049987792969,297.287353515625,284.9027099609375,1.0,0.447312444448471,1.0,1.0,0.7589709162712097,1.0,-2.312174797058105,1.0842909812927246,1.2278836965560913,0.5546833276748657,0.8843100070953369,0.8843100070953369,0.0,101.1298370361328,115.0,61957.57421875,0.0,1100.279052734375,1.0,279.4618225097656,283.26239013671875,300.4003601074219,303.6667785644531,293.1499938964844,293.1499938964844,279.75,37459.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275574207305908,1.0,0.0,0.0,3.8938968181610094,3.893921136856079,8.086627190095896e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9939.525390625,0.0,1279.320068359375,2371.396484375,0.0,1834.644287109375,0.787726104259491,1.0,0.0,3.0,1.0,0.0
17673060,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8809803128242493,0.3691618740558624,0.3333697617053985,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9472984075546264,0.4515856802463531,0.4280434548854828,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8244215250015259,0.3005635142326355,0.2112459689378738,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8460851311683655,0.3265592455863952,0.3106989562511444,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.6465640068054199,0.143570214509964,0.6562039256095886,285.05987548828125,284.95001220703125,303.9519958496094,297.3955993652344,300.4236755371094,297.2911376953125,285.060302734375,1.0,0.4521977305412292,1.0,1.0,0.7607124447822571,1.0,-2.328266859054565,1.0917611122131348,1.2365057468414309,0.5583457946777344,1.0,1.0,0.0,104.8856430053711,118.0,61736.79296875,0.0,1132.7340087890625,1.0,279.7377319335937,283.4198608398437,300.37762451171875,303.5619506835937,293.1499938964844,293.1499938964844,279.45001220703125,33980.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204096913337708,1.0,0.0,0.0,4.006121635437012,4.006146430969238,8.559469506508322e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10989.00390625,0.0,1346.6011962890625,2371.396484375,0.0,1775.393798828125,0.8039329051971436,1.0,0.0,3.0,1.0,0.0
17673120,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8809803128242493,0.3691618740558624,0.3333697617053985,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9472984075546264,0.4515856802463531,0.4280434548854828,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8244215250015259,0.3005635142326355,0.2112459689378738,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8460851311683655,0.3265592455863952,0.3106989562511444,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.6465640068054199,0.143570214509964,0.6562039256095886,285.05987548828125,284.95001220703125,303.9519958496094,297.3955993652344,300.4236755371094,297.2911376953125,285.060302734375,1.0,0.4521977305412292,1.0,1.0,0.7607124447822571,1.0,-2.328266859054565,1.0917611122131348,1.2365057468414309,0.5583457946777344,1.0,1.0,0.0,104.8856430053711,118.0,61736.79296875,0.0,1132.7340087890625,1.0,279.7377319335937,283.4198608398437,300.37762451171875,303.5619506835937,293.1499938964844,293.1499938964844,279.45001220703125,33980.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204096913337708,1.0,0.0,0.0,4.006121635437012,4.006146430969238,8.559469506508322e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10989.00390625,0.0,1346.6011962890625,2371.396484375,0.0,1775.393798828125,0.8039329051971436,1.0,0.0,3.0,1.0,0.0
17673180,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8745317459106445,0.3691262304782867,0.3338274955749511,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9411335587501526,0.4537113010883331,0.4304972290992737,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.820872962474823,0.3029555380344391,0.2131958454847335,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8415069580078125,0.3281218409538269,0.31254842877388,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6434729695320129,0.1444984376430511,0.6616767644882202,284.90264892578125,284.95001220703125,303.9884338378906,297.42315673828125,300.4384155273437,297.28729248046875,284.90411376953125,1.0,0.4568172693252563,1.0,1.0,0.7624539732933044,1.0,-2.342909097671509,1.098496437072754,1.244412541389465,0.5617127418518066,0.9184494614601136,0.9184494614601136,0.0,108.61056518554688,121.0,63004.11328125,0.0,1163.84619140625,1.0,279.46221923828125,283.2435302734375,300.4535827636719,303.7720947265625,293.1499938964844,293.1499938964844,279.1499938964844,36792.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301587462425232,1.0,0.0,0.0,3.981689214706421,3.981714010238648,8.455382385363919e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11214.9833984375,0.0,1348.4366455078125,2371.396484375,0.0,1856.3985595703125,0.8022492527961731,1.0,0.0,3.0,1.0,0.0
17673240,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8745317459106445,0.3691262304782867,0.3338274955749511,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9411335587501526,0.4537113010883331,0.4304972290992737,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.820872962474823,0.3029555380344391,0.2131958454847335,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8415069580078125,0.3281218409538269,0.31254842877388,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6434729695320129,0.1444984376430511,0.6616767644882202,284.90264892578125,284.95001220703125,303.9884338378906,297.42315673828125,300.4384155273437,297.28729248046875,284.90411376953125,1.0,0.4568172693252563,1.0,1.0,0.7624539732933044,1.0,-2.342909097671509,1.098496437072754,1.244412541389465,0.5617127418518066,0.9184494614601136,0.9184494614601136,0.0,108.61056518554688,121.0,63004.11328125,0.0,1163.84619140625,1.0,279.46221923828125,283.2435302734375,300.4535827636719,303.7720947265625,293.1499938964844,293.1499938964844,279.1499938964844,36792.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301587462425232,1.0,0.0,0.0,3.981689214706421,3.981714010238648,8.455382385363919e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11214.9833984375,0.0,1348.4366455078125,2371.396484375,0.0,1856.3985595703125,0.8022492527961731,1.0,0.0,3.0,1.0,0.0
17673300,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.8707271218299866,0.3688337504863739,0.3337068259716034,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.9373462796211244,0.4544905424118042,0.4313822388648987,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.8185777068138123,0.3039335012435913,0.2139754593372345,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.8387309908866882,0.3286655843257904,0.3132014870643616,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.6414580345153809,0.1447877883911132,0.6635679006576538,284.8070678710937,284.95001220703125,304.0068664550781,297.43798828125,300.4443664550781,297.2828369140625,284.8044128417969,1.0,0.4589223861694336,1.0,1.0,0.7633247375488281,1.0,-2.3478214740753174,1.10067617893219,1.247145414352417,0.5627230405807495,0.8250888586044312,0.8250888586044312,0.0,110.61659240722656,121.0,63645.9453125,0.0,1177.3902587890625,1.0,279.2155456542969,283.1329345703125,300.4842529296875,303.9063415527344,293.1499938964844,293.1499938964844,279.1499938964844,39815.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356795072555542,1.0,0.0,0.0,3.884232521057129,3.884257316589356,8.046536095207557e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10811.962890625,0.0,1290.057861328125,2371.396484375,0.0,1902.8944091796875,0.7866550087928772,1.0,0.0,3.0,1.0,0.0
17673360,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8669386506080627,0.3686454594135284,0.3335010707378387,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.9335117936134338,0.4553198218345642,0.4321576058864593,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8162406086921692,0.3049550652503967,0.2146942764520645,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8359411954879761,0.3292277753353119,0.3137561380863189,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.6393734812736511,0.1450439989566803,0.6650545001029968,284.8668518066406,284.95001220703125,304.0254821777344,297.4534912109375,300.4506225585937,297.2787780761719,284.873291015625,1.0,0.460903137922287,1.0,1.0,0.7641831636428833,1.0,-2.351820945739746,1.1024121046066284,1.2494089603424072,0.5634734034538269,0.8252125382423401,0.8252125382423401,0.0,112.61466979980467,124.0,63423.65234375,0.0,1189.9189453125,1.0,279.1640930175781,283.204345703125,300.468505859375,303.822509765625,293.1499938964844,293.1499938964844,279.45001220703125,40163.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735755980014801,1.0,0.0,0.0,3.747735023498535,3.747758865356445,7.49093999274919e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10126.53125,0.0,1182.5709228515625,2371.396484375,0.0,1903.5411376953125,0.7660277485847473,1.0,0.0,3.0,1.0,0.0
17673420,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8624923229217529,0.3696554601192474,0.3341872990131378,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.929241180419922,0.4581696987152099,0.4346396923065185,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8140748143196106,0.3079468309879303,0.2166768759489059,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8328565955162048,0.3312626481056213,0.315540462732315,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.6370599269866943,0.1459597200155258,0.6691377758979797,285.0156555175781,284.95001220703125,304.06304931640625,297.486328125,300.4703674316406,297.2831420898437,285.0149230957031,1.0,0.4648851454257965,1.0,1.0,0.7659000158309937,1.0,-2.365051031112671,1.10849928855896,1.2565518617630005,0.5663274526596069,0.9398492574691772,0.9398492574691772,0.0,115.74532318115234,127.0,63277.9453125,0.0,1217.634521484375,1.0,279.43658447265625,283.344482421875,300.4546813964844,303.7128601074219,293.1499938964844,293.1499938964844,279.1499938964844,34087.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255017161369324,1.0,0.0,0.0,3.870301961898804,3.870325326919556,7.988923016455374e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11183.3095703125,0.0,1233.0419921875,2371.396484375,0.0,1817.5234375,0.7803071737289429,1.0,0.0,3.0,1.0,0.0
17673480,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8624923229217529,0.3696554601192474,0.3341872990131378,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.929241180419922,0.4581696987152099,0.4346396923065185,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8140748143196106,0.3079468309879303,0.2166768759489059,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8328565955162048,0.3312626481056213,0.315540462732315,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.6370599269866943,0.1459597200155258,0.6691377758979797,285.0156555175781,284.95001220703125,304.06304931640625,297.486328125,300.4703674316406,297.2831420898437,285.0149230957031,1.0,0.4648851454257965,1.0,1.0,0.7659000158309937,1.0,-2.365051031112671,1.10849928855896,1.2565518617630005,0.5663274526596069,0.9398492574691772,0.9398492574691772,0.0,115.74532318115234,127.0,63277.9453125,0.0,1217.634521484375,1.0,279.43658447265625,283.344482421875,300.4546813964844,303.7128601074219,293.1499938964844,293.1499938964844,279.1499938964844,34087.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255017161369324,1.0,0.0,0.0,3.870301961898804,3.870325326919556,7.988923016455374e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11183.3095703125,0.0,1233.0419921875,2371.396484375,0.0,1817.5234375,0.7803071737289429,1.0,0.0,3.0,1.0,0.0
17673540,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8578143119812012,0.3696629405021667,0.3346045911312103,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9247639775276184,0.4602475464344024,0.4369741678237915,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8117138743400574,0.310345709323883,0.218583270907402,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.82968670129776,0.3327746391296386,0.3172777891159057,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6347147226333618,0.1466413885354995,0.6732178926467896,284.9063415527344,284.95001220703125,304.1011047363281,297.5213928222656,300.4861755371094,297.2799987792969,284.9099426269531,1.0,0.4688256978988647,1.0,1.0,0.767616868019104,1.0,-2.37764048576355,1.11424720287323,1.2633932828903198,0.5691198110580444,0.8522926568984985,0.8522926568984985,0.0,119.00018310546876,130.0,64203.31640625,0.0,1245.3829345703125,1.0,279.16314697265625,283.22491455078125,300.5414428710937,303.91802978515625,293.1499938964844,293.1499938964844,279.45001220703125,37861.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331954836845398,1.0,0.0,0.0,3.776010751724243,3.776034355163574,7.60440059366374e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10225.158203125,0.0,1187.011962890625,2371.396484375,0.0,1881.919921875,0.7680017352104187,1.0,0.0,3.0,1.0,0.0
17673600,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8578143119812012,0.3696629405021667,0.3346045911312103,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9247639775276184,0.4602475464344024,0.4369741678237915,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8117138743400574,0.310345709323883,0.218583270907402,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.82968670129776,0.3327746391296386,0.3172777891159057,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6347147226333618,0.1466413885354995,0.6732178926467896,284.9063415527344,284.95001220703125,304.1011047363281,297.5213928222656,300.4861755371094,297.2799987792969,284.9099426269531,1.0,0.4688256978988647,1.0,1.0,0.767616868019104,1.0,-2.37764048576355,1.11424720287323,1.2633932828903198,0.5691198110580444,0.8522926568984985,0.8522926568984985,0.0,119.00018310546876,130.0,64203.31640625,0.0,1245.3829345703125,1.0,279.16314697265625,283.22491455078125,300.5414428710937,303.91802978515625,293.1499938964844,293.1499938964844,279.45001220703125,37861.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331954836845398,1.0,0.0,0.0,3.776010751724243,3.776034355163574,7.60440059366374e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10225.158203125,0.0,1187.011962890625,2371.396484375,0.0,1881.919921875,0.7680017352104187,1.0,0.0,3.0,1.0,0.0
