time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8538721203804016,0.3705366849899292,0.3352057933807373,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9210567474365234,0.4629983603954315,0.4394137263298034,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8098943829536438,0.3133064806461334,0.2205701321363449,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8270463347434998,0.3347726166248321,0.3190730214118957,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.6327125430107117,0.1475052535533905,0.6771708130836487,285.0390625,284.95001220703125,304.1395568847656,297.55841064453125,300.5060729980469,297.2839050292969,285.03765869140625,1.0,0.4726656377315521,1.0,1.0,0.7693464756011963,1.0,-2.390580415725708,1.1201947927474976,1.2703857421875,0.5719034075737,0.9754278659820556,0.9754278659820556,0.0,122.05217742919922,133.0,64117.15625,0.0,1272.9945068359375,1.0,279.4369812011719,283.35186767578125,300.5380249023437,303.8372802734375,293.1499938964844,293.1499938964844,279.1499938964844,33454.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257084846496582,1.0,0.0,0.0,3.915642023086548,3.915665626525879,8.177198083103576e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11312.9912109375,0.0,1265.3616943359375,2371.396484375,0.0,1819.242919921875,0.7876319289207458,1.0,0.0,3.0,1.0,0.0
17673720,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8538721203804016,0.3705366849899292,0.3352057933807373,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9210567474365234,0.4629983603954315,0.4394137263298034,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8098943829536438,0.3133064806461334,0.2205701321363449,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8270463347434998,0.3347726166248321,0.3190730214118957,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.6327125430107117,0.1475052535533905,0.6771708130836487,285.0390625,284.95001220703125,304.1395568847656,297.55841064453125,300.5060729980469,297.2839050292969,285.03765869140625,1.0,0.4726656377315521,1.0,1.0,0.7693464756011963,1.0,-2.390580415725708,1.1201947927474976,1.2703857421875,0.5719034075737,0.9754278659820556,0.9754278659820556,0.0,122.05217742919922,133.0,64117.15625,0.0,1272.9945068359375,1.0,279.4369812011719,283.35186767578125,300.5380249023437,303.8372802734375,293.1499938964844,293.1499938964844,279.1499938964844,33454.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257084846496582,1.0,0.0,0.0,3.915642023086548,3.915665626525879,8.177198083103576e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11312.9912109375,0.0,1265.3616943359375,2371.396484375,0.0,1819.242919921875,0.7876319289207458,1.0,0.0,3.0,1.0,0.0
17673780,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8494759798049927,0.3703739941120147,0.3354995250701904,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.91685688495636,0.4648903906345367,0.4416090846061706,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8076272010803223,0.3156116604804992,0.222431406378746,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8240479230880737,0.3361553847789764,0.3207215070724487,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6304576992988586,0.1480812281370163,0.6808655261993408,284.8999328613281,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2791748046875,284.9031982421875,1.0,0.47645303606987,1.0,1.0,0.7710760235786438,1.0,-2.402231216430664,1.125481367111206,1.2767499685287476,0.5744515657424927,0.8748055696487427,0.8748055696487427,0.0,125.32192993164062,121.0,65185.23828125,0.0,1300.218505859375,1.0,279.1622619628906,283.20166015625,300.6236267089844,304.0514831542969,293.1499938964844,293.1499938964844,279.45001220703125,37420.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346475124359131,1.0,0.0,0.0,3.85479474067688,3.854818820953369,7.92503328739258e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10337.9345703125,0.0,1246.7762451171875,2371.396484375,0.0,1894.1695556640625,0.7809133529663086,1.0,0.0,3.0,1.0,0.0
17673840,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8494759798049927,0.3703739941120147,0.3354995250701904,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.91685688495636,0.4648903906345367,0.4416090846061706,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8076272010803223,0.3156116604804992,0.222431406378746,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8240479230880737,0.3361553847789764,0.3207215070724487,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6304576992988586,0.1480812281370163,0.6808655261993408,284.8999328613281,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2791748046875,284.9031982421875,1.0,0.47645303606987,1.0,1.0,0.7710760235786438,1.0,-2.402231216430664,1.125481367111206,1.2767499685287476,0.5744515657424927,0.8748055696487427,0.8748055696487427,0.0,125.32192993164062,121.0,65185.23828125,0.0,1300.218505859375,1.0,279.1622619628906,283.20166015625,300.6236267089844,304.0514831542969,293.1499938964844,293.1499938964844,279.45001220703125,37420.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346475124359131,1.0,0.0,0.0,3.85479474067688,3.854818820953369,7.92503328739258e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10337.9345703125,0.0,1246.7762451171875,2371.396484375,0.0,1894.1695556640625,0.7809133529663086,1.0,0.0,3.0,1.0,0.0
17673900,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8504154086112976,0.3706243932247162,0.3354451358318329,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9188178181648254,0.4660694003105163,0.4424775242805481,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8095527291297913,0.3169662058353424,0.2232251912355423,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.825459361076355,0.3369964063167572,0.3213343322277069,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.6314688920974731,0.1484078913927078,0.6819054484367371,285.0290222167969,284.95001220703125,304.1977844238281,297.6169738769531,300.5302124023437,297.2792053222656,285.0364685058594,1.0,0.4762673676013946,1.0,1.0,0.7719408273696899,1.0,-2.406147003173828,1.1271889209747314,1.278958082199097,0.5751725435256958,0.963928520679474,0.963928520679474,0.0,124.80987548828124,121.0,64688.16796875,0.0,1302.8192138671875,1.0,279.3871459960937,283.3414001464844,300.5906677246094,303.887939453125,293.1499938964844,293.1499938964844,279.45001220703125,34562.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291810512542725,1.0,0.0,0.0,3.900643825531006,3.900667667388916,8.114674869830196e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10680.7900390625,0.0,1261.777587890625,2371.396484375,0.0,1848.2108154296875,0.787426769733429,1.0,0.0,3.0,1.0,0.0
17673960,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8543115854263306,0.3711647689342499,0.3357649743556976,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9244748950004578,0.4675084054470062,0.4436607360839844,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.814179539680481,0.3185371458530426,0.2242022901773452,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8295075297355652,0.3380491435527801,0.3221675455570221,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.6344804167747498,0.1488495469093322,0.6832671165466309,285.0419006347656,284.95001220703125,304.2173156738281,297.6371765136719,300.5408935546875,297.2824401855469,285.0408630371094,1.0,0.4753514528274536,1.0,1.0,0.7728391885757446,1.0,-2.411761522293091,1.1297324895858765,1.2820290327072144,0.5763373970985413,1.0,1.0,0.0,122.71243286132812,109.0,64964.46875,0.0,1300.9560546875,1.0,279.4376220703125,283.3415222167969,300.61785888671875,303.9617614746094,293.1499938964844,293.1499938964844,279.1499938964844,33643.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273281812667847,1.0,0.0,0.0,3.9781904220581055,3.978214740753174,8.440529768449778e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11444.916015625,0.0,1319.727294921875,2371.396484375,0.0,1832.7314453125,0.798873782157898,1.0,0.0,3.0,1.0,0.0
17674020,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8654671311378479,0.3710333406925201,0.3357276916503906,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.940200924873352,0.4693579077720642,0.4454405307769775,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.826210618019104,0.320893794298172,0.225819706916809,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8408336639404297,0.3394103646278381,0.3234175741672516,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.643058717250824,0.1494085937738418,0.6850602030754089,284.8934020996094,284.95001220703125,304.2565002441406,297.6783752441406,300.5560607910156,297.27783203125,284.8954772949219,1.0,0.4716311395168304,1.0,1.0,0.774635910987854,1.0,-2.41946029663086,1.13304603099823,1.2864142656326294,0.5778276920318604,0.894213855266571,0.894213855266571,0.0,116.48820495605467,97.0,66023.1640625,0.0,1284.56982421875,1.0,279.1626892089844,283.1807861328125,300.702880859375,304.1739807128906,293.1499938964844,293.1499938964844,279.45001220703125,37296.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735899031162262,1.0,0.0,0.0,3.926239728927612,3.92626428604126,8.221520602091914e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10441.31640625,0.0,1305.125732421875,2371.396484375,0.0,1904.751953125,0.7931007146835327,1.0,0.0,3.0,1.0,0.0
17674080,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8654671311378479,0.3710333406925201,0.3357276916503906,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.940200924873352,0.4693579077720642,0.4454405307769775,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.826210618019104,0.320893794298172,0.225819706916809,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8408336639404297,0.3394103646278381,0.3234175741672516,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.643058717250824,0.1494085937738418,0.6850602030754089,284.8934020996094,284.95001220703125,304.2565002441406,297.6783752441406,300.5560607910156,297.27783203125,284.8954772949219,1.0,0.4716311395168304,1.0,1.0,0.774635910987854,1.0,-2.41946029663086,1.13304603099823,1.2864142656326294,0.5778276920318604,0.894213855266571,0.894213855266571,0.0,116.48820495605467,97.0,66023.1640625,0.0,1284.56982421875,1.0,279.1626892089844,283.1807861328125,300.702880859375,304.1739807128906,293.1499938964844,293.1499938964844,279.45001220703125,37296.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735899031162262,1.0,0.0,0.0,3.926239728927612,3.92626428604126,8.221520602091914e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10441.31640625,0.0,1305.125732421875,2371.396484375,0.0,1904.751953125,0.7931007146835327,1.0,0.0,3.0,1.0,0.0
17674140,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8831555247306824,0.3719222247600555,0.3358350992202759,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.9623116850852966,0.4720021188259125,0.4472569823265075,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8437010645866394,0.3239437341690063,0.2274868935346603,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8581573963165283,0.3413430750370025,0.3246451020240783,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.6563268899917603,0.1502236127853393,0.6864814162254333,285.0460205078125,284.95001220703125,304.2958068847656,297.72039794921875,300.5761413574219,297.2820739746094,285.0462951660156,1.0,0.466209203004837,1.0,1.0,0.7764325737953186,1.0,-2.426950454711914,1.1362886428833008,1.2906618118286133,0.5791555047035217,1.0,1.0,0.0,107.88287353515624,85.0,65633.0625,0.0,1257.9793701171875,1.0,279.43798828125,283.3371887207031,300.6993103027344,304.0785827636719,293.1499938964844,293.1499938964844,279.1499938964844,34250.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282235622406006,1.0,0.0,0.0,4.021924018859863,4.02194881439209,8.627128522675775e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11549.4013671875,0.0,1362.6083984375,2371.396484375,0.0,1840.2054443359373,0.8069878816604614,1.0,0.0,3.0,1.0,0.0
17674200,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8831555247306824,0.3719222247600555,0.3358350992202759,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.9623116850852966,0.4720021188259125,0.4472569823265075,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8437010645866394,0.3239437341690063,0.2274868935346603,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8581573963165283,0.3413430750370025,0.3246451020240783,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.6563268899917603,0.1502236127853393,0.6864814162254333,285.0460205078125,284.95001220703125,304.2958068847656,297.72039794921875,300.5761413574219,297.2820739746094,285.0462951660156,1.0,0.466209203004837,1.0,1.0,0.7764325737953186,1.0,-2.426950454711914,1.1362886428833008,1.2906618118286133,0.5791555047035217,1.0,1.0,0.0,107.88287353515624,85.0,65633.0625,0.0,1257.9793701171875,1.0,279.43798828125,283.3371887207031,300.6993103027344,304.0785827636719,293.1499938964844,293.1499938964844,279.1499938964844,34250.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282235622406006,1.0,0.0,0.0,4.021924018859863,4.02194881439209,8.627128522675775e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11549.4013671875,0.0,1362.6083984375,2371.396484375,0.0,1840.2054443359373,0.8069878816604614,1.0,0.0,3.0,1.0,0.0
17674260,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9070629477500916,0.3719356954097748,0.3358045220375061,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9869751334190368,0.473929762840271,0.4489767253398895,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8673268556594849,0.326460063457489,0.2291168272495269,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8818531632423401,0.3427881002426147,0.3258376717567444,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.6747406721115112,0.1508672833442688,0.687980055809021,284.8943176269531,284.95001220703125,304.33514404296875,297.7629699707031,300.59197998046875,297.2786560058594,284.8960266113281,1.0,0.4598340690135956,1.0,1.0,0.7782031893730164,1.0,-2.4341769218444824,1.1393829584121704,1.294793963432312,0.5805523991584778,0.911859929561615,0.911859929561615,0.0,98.0819091796875,73.0,66765.9921875,0.0,1225.9383544921875,1.0,279.1622009277344,283.1703796386719,300.7861633300781,304.2945861816406,293.1499938964844,293.1499938964844,278.8500061035156,37143.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364158630371094,1.0,0.0,0.0,3.9801719188690186,3.980196952819824,8.448939183836046e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11783.3984375,0.0,1349.986083984375,2371.396484375,0.0,1909.1282958984373,0.8023266196250916,1.0,0.0,3.0,1.0,0.0
17674320,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9070629477500916,0.3719356954097748,0.3358045220375061,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9869751334190368,0.473929762840271,0.4489767253398895,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8673268556594849,0.326460063457489,0.2291168272495269,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8818531632423401,0.3427881002426147,0.3258376717567444,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.6747406721115112,0.1508672833442688,0.687980055809021,284.8943176269531,284.95001220703125,304.33514404296875,297.7629699707031,300.59197998046875,297.2786560058594,284.8960266113281,1.0,0.4598340690135956,1.0,1.0,0.7782031893730164,1.0,-2.4341769218444824,1.1393829584121704,1.294793963432312,0.5805523991584778,0.911859929561615,0.911859929561615,0.0,98.0819091796875,73.0,66765.9921875,0.0,1225.9383544921875,1.0,279.1622009277344,283.1703796386719,300.7861633300781,304.2945861816406,293.1499938964844,293.1499938964844,278.8500061035156,37143.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364158630371094,1.0,0.0,0.0,3.9801719188690186,3.980196952819824,8.448939183836046e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11783.3984375,0.0,1349.986083984375,2371.396484375,0.0,1909.1282958984373,0.8023266196250916,1.0,0.0,3.0,1.0,0.0
17674380,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.931692123413086,0.3716037273406982,0.3351724743843078,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.9990000128746032,0.4760335385799408,0.4398925304412842,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8905039429664612,0.328693687915802,0.2304284125566482,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.9045846462249756,0.3438465595245361,0.326537936925888,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.6923882365226746,0.1512598097324371,0.6884065270423889,284.8603820800781,284.95001220703125,304.3744201660156,297.8058166503906,300.6050720214844,297.2734375,284.8624267578125,1.0,0.4519174993038177,1.0,1.0,0.7799737453460693,1.0,-2.4224746227264404,1.1332517862319946,1.2892228364944458,0.576254665851593,0.8172019124031067,0.8172019124031067,0.0,89.6707534790039,61.0,66752.7890625,0.0,1178.921142578125,1.0,278.8641052246094,283.1336975097656,300.813232421875,304.3453063964844,293.1499938964844,293.1499938964844,279.1499938964844,40365.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404255867004395,1.0,0.0,0.0,3.7356419563293457,3.7356655597686768,7.442674245794478e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10579.73046875,0.0,1174.691162109375,2371.396484375,0.0,1943.20849609375,0.7640010714530945,1.0,0.0,3.0,1.0,0.0
17674440,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.931692123413086,0.3716037273406982,0.3351724743843078,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.9990000128746032,0.4760335385799408,0.4398925304412842,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8905039429664612,0.328693687915802,0.2304284125566482,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.9045846462249756,0.3438465595245361,0.326537936925888,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.6923882365226746,0.1512598097324371,0.6884065270423889,284.8603820800781,284.95001220703125,304.3744201660156,297.8058166503906,300.6050720214844,297.2734375,284.8624267578125,1.0,0.4519174993038177,1.0,1.0,0.7799737453460693,1.0,-2.4224746227264404,1.1332517862319946,1.2892228364944458,0.576254665851593,0.8172019124031067,0.8172019124031067,0.0,89.6707534790039,61.0,66752.7890625,0.0,1178.921142578125,1.0,278.8641052246094,283.1336975097656,300.813232421875,304.3453063964844,293.1499938964844,293.1499938964844,279.1499938964844,40365.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404255867004395,1.0,0.0,0.0,3.7356419563293457,3.7356655597686768,7.442674245794478e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10579.73046875,0.0,1174.691162109375,2371.396484375,0.0,1943.20849609375,0.7640010714530945,1.0,0.0,3.0,1.0,0.0
17674500,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9444885849952698,0.3720116019248962,0.335155040025711,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.9990000128746032,0.4791299700736999,0.4245159327983856,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9025426506996156,0.330208420753479,0.2312390059232711,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9171055555343628,0.3447213768959045,0.3270480632781982,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.701364278793335,0.1516035497188568,0.6888757944107056,284.97979736328125,284.95001220703125,304.39404296875,297.8272399902344,300.6186828613281,297.28424072265625,284.9842529296875,1.0,0.4471066296100616,1.0,1.0,0.7808590531349182,1.0,-2.409119129180908,1.1261975765228271,1.2829216718673706,0.5732487440109253,0.8855143189430237,0.8855143189430237,0.0,85.7420883178711,61.0,65860.5078125,0.0,1145.9991455078125,1.0,279.0836486816406,283.26824951171875,300.7782897949219,304.1510925292969,293.1499938964844,293.1499938964844,279.1499938964844,36202.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324420213699341,1.0,0.0,0.0,3.755971670150757,3.755994558334351,7.523902354478196e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10867.5439453125,0.0,1158.5316162109375,2371.396484375,0.0,1875.5750732421875,0.7642667293548584,1.0,0.0,3.0,1.0,0.0
17674560,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.9584656953811646,0.3725447952747345,0.3354901671409607,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.9990000128746032,0.4835976958274841,0.4081993103027344,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.9170757532119752,0.3318370878696441,0.2322524636983871,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.9320209622383118,0.3457241654396057,0.3278207778930664,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7114457488059998,0.1520353108644485,0.6899917125701904,284.9696655273437,284.95001220703125,304.41363525390625,297.8486328125,300.63720703125,297.3050842285156,284.9676818847656,1.0,0.4418398141860962,1.0,1.0,0.7815427780151367,1.0,-2.393407821655273,1.1182286739349363,1.275179147720337,0.5688384175300598,0.888264000415802,0.888264000415802,0.0,81.62251281738281,79.0,65544.234375,0.0,1111.4423828125,1.0,279.1357116699219,283.2576904296875,300.8060607910156,304.1968078613281,293.1499938964844,293.1499938964844,279.45001220703125,35309.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282388806343079,1.0,0.0,0.0,3.800545454025269,3.8005685806274414,7.703541200498876e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10370.8916015625,0.0,1186.575439453125,2371.396484375,0.0,1840.3333740234373,0.7692524790763855,1.0,0.0,3.0,1.0,0.0
17674620,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.9661374092102052,0.3738593161106109,0.3365172743797302,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.9990000128746032,0.4934538304805755,0.4000639021396637,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.9278526902198792,0.3353614807128906,0.2345856130123138,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.9414730668067932,0.3480123579502105,0.3298110067844391,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.7176382541656494,0.1531733721494674,0.6943409442901611,285.07861328125,284.95001220703125,304.45263671875,297.89117431640625,300.682861328125,297.3576965332031,285.07769775390625,1.0,0.4416751265525818,1.0,1.0,0.782910168170929,1.0,-2.39524507522583,1.118883490562439,1.2763617038726809,0.5685024857521057,1.0,1.0,0.0,79.89872741699219,97.0,65121.85546875,0.0,1106.478271484375,1.0,279.4358215332031,283.37506103515625,300.8592529296875,304.1982116699219,293.1499938964844,293.1499938964844,279.1499938964844,33062.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193052172660828,1.0,0.0,0.0,3.951530933380127,3.951554775238037,8.327780847139366e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11506.423828125,0.0,1292.3074951171875,2371.396484375,0.0,1766.3087158203125,0.7934183478355408,1.0,0.0,3.0,1.0,0.0
17674680,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.9661374092102052,0.3738593161106109,0.3365172743797302,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.9990000128746032,0.4934538304805755,0.4000639021396637,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.9278526902198792,0.3353614807128906,0.2345856130123138,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.9414730668067932,0.3480123579502105,0.3298110067844391,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.7176382541656494,0.1531733721494674,0.6943409442901611,285.07861328125,284.95001220703125,304.45263671875,297.89117431640625,300.682861328125,297.3576965332031,285.07769775390625,1.0,0.4416751265525818,1.0,1.0,0.782910168170929,1.0,-2.39524507522583,1.118883490562439,1.2763617038726809,0.5685024857521057,1.0,1.0,0.0,79.89872741699219,97.0,65121.85546875,0.0,1106.478271484375,1.0,279.4358215332031,283.37506103515625,300.8592529296875,304.1982116699219,293.1499938964844,293.1499938964844,279.1499938964844,33062.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193052172660828,1.0,0.0,0.0,3.951530933380127,3.951554775238037,8.327780847139366e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11506.423828125,0.0,1292.3074951171875,2371.396484375,0.0,1766.3087158203125,0.7934183478355408,1.0,0.0,3.0,1.0,0.0
17674740,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9558926820755004,0.3738728165626526,0.3370129466056824,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9990000128746032,0.4991418719291687,0.4131681025028229,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.9195445775985718,0.3380299508571625,0.2367273569107055,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9317761659622192,0.3494854271411896,0.3315870463848114,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.7117310166358948,0.1540012806653976,0.6992216110229492,284.92340087890625,284.95001220703125,304.4914245605469,297.93310546875,300.71002197265625,297.3724060058594,284.92559814453125,1.0,0.448426753282547,1.0,1.0,0.784277617931366,1.0,-2.42213773727417,1.131888508796692,1.2902491092681885,0.5751298666000366,0.9280793070793152,0.9280793070793152,0.0,83.57312774658203,115.0,66827.890625,0.0,1151.938232421875,1.0,279.1625671386719,283.19696044921875,300.96343994140625,304.46392822265625,293.1499938964844,293.1499938964844,278.8500061035156,36011.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292487621307373,1.0,0.0,0.0,3.9583775997161865,3.958402156829834,8.356665261999296e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11828.5888671875,0.0,1322.0341796875,2371.396484375,0.0,1848.7769775390625,0.7975181937217712,1.0,0.0,3.0,1.0,0.0
17674800,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9558926820755004,0.3738728165626526,0.3370129466056824,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9990000128746032,0.4991418719291687,0.4131681025028229,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.9195445775985718,0.3380299508571625,0.2367273569107055,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9317761659622192,0.3494854271411896,0.3315870463848114,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.7117310166358948,0.1540012806653976,0.6992216110229492,284.92340087890625,284.95001220703125,304.4914245605469,297.93310546875,300.71002197265625,297.3724060058594,284.92559814453125,1.0,0.448426753282547,1.0,1.0,0.784277617931366,1.0,-2.42213773727417,1.131888508796692,1.2902491092681885,0.5751298666000366,0.9280793070793152,0.9280793070793152,0.0,83.57312774658203,115.0,66827.890625,0.0,1151.938232421875,1.0,279.1625671386719,283.19696044921875,300.96343994140625,304.46392822265625,293.1499938964844,293.1499938964844,278.8500061035156,36011.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292487621307373,1.0,0.0,0.0,3.9583775997161865,3.958402156829834,8.356665261999296e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11828.5888671875,0.0,1322.0341796875,2371.396484375,0.0,1848.7769775390625,0.7975181937217712,1.0,0.0,3.0,1.0,0.0
17674860,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9320876002311708,0.3735081553459167,0.3368853330612182,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9990000128746032,0.4997048079967499,0.4416581094264984,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8999009728431702,0.340377002954483,0.2385331094264984,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9095020294189452,0.3505045473575592,0.3328177630901336,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6964878439903259,0.1544549763202667,0.7027334570884705,284.8950500488281,284.95001220703125,304.5298767089844,297.97418212890625,300.71807861328125,297.34942626953125,284.901123046875,1.0,0.4600850045681,1.0,1.0,0.7858873009681702,1.0,-2.4640660285949707,1.152272343635559,1.3117938041687012,0.5857471823692322,0.8573705554008484,0.8573705554008484,0.0,91.39791870117188,118.0,68290.2890625,0.0,1233.486083984375,1.0,278.8638000488281,283.1458740234375,300.99932861328125,304.583984375,293.1499938964844,293.1499938964844,279.1499938964844,38474.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367517948150635,1.0,0.0,0.0,3.808398485183716,3.808422327041626,7.735409894848999e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10783.154296875,0.0,1217.5120849609375,2371.396484375,0.0,1911.974853515625,0.7746951580047607,1.0,0.0,3.0,1.0,0.0
17674920,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9320876002311708,0.3735081553459167,0.3368853330612182,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9990000128746032,0.4997048079967499,0.4416581094264984,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8999009728431702,0.340377002954483,0.2385331094264984,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9095020294189452,0.3505045473575592,0.3328177630901336,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6964878439903259,0.1544549763202667,0.7027334570884705,284.8950500488281,284.95001220703125,304.5298767089844,297.97418212890625,300.71807861328125,297.34942626953125,284.901123046875,1.0,0.4600850045681,1.0,1.0,0.7858873009681702,1.0,-2.4640660285949707,1.152272343635559,1.3117938041687012,0.5857471823692322,0.8573705554008484,0.8573705554008484,0.0,91.39791870117188,118.0,68290.2890625,0.0,1233.486083984375,1.0,278.8638000488281,283.1458740234375,300.99932861328125,304.583984375,293.1499938964844,293.1499938964844,279.1499938964844,38474.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367517948150635,1.0,0.0,0.0,3.808398485183716,3.808422327041626,7.735409894848999e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10783.154296875,0.0,1217.5120849609375,2371.396484375,0.0,1911.974853515625,0.7746951580047607,1.0,0.0,3.0,1.0,0.0
17674980,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9150416254997252,0.3745897710323334,0.337740957736969,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.9990000128746032,0.4982694685459137,0.4643824994564056,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8874796628952026,0.3437498211860657,0.2408544868230819,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8953684568405151,0.3524455726146698,0.3346181809902191,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.6854849457740784,0.1551772058010101,0.7065814137458801,285.0577392578125,284.95001220703125,304.5679626464844,298.0140991210937,300.7237243652344,297.3228454589844,285.0577697753906,1.0,0.4696962535381317,1.0,1.0,0.7874969840049744,1.0,-2.501981496810913,1.17061448097229,1.331367015838623,0.5955119729042053,1.0,1.0,0.0,98.12239074707033,121.0,68833.8203125,0.0,1307.9635009765625,1.0,279.137451171875,283.2926940917969,301.0018310546875,304.53240966796875,293.1499938964844,293.1499938964844,278.8500061035156,33389.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307010889053345,1.0,0.0,0.0,3.959206342697144,3.959230422973633,8.360164542864368e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12054.400390625,0.0,1301.4683837890625,2371.396484375,0.0,1860.947021484375,0.7952972650527954,1.0,0.0,3.0,1.0,0.0
17675040,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9150416254997252,0.3745897710323334,0.337740957736969,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.9990000128746032,0.4982694685459137,0.4643824994564056,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8874796628952026,0.3437498211860657,0.2408544868230819,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8953684568405151,0.3524455726146698,0.3346181809902191,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.6854849457740784,0.1551772058010101,0.7065814137458801,285.0577392578125,284.95001220703125,304.5679626464844,298.0140991210937,300.7237243652344,297.3228454589844,285.0577697753906,1.0,0.4696962535381317,1.0,1.0,0.7874969840049744,1.0,-2.501981496810913,1.17061448097229,1.331367015838623,0.5955119729042053,1.0,1.0,0.0,98.12239074707033,121.0,68833.8203125,0.0,1307.9635009765625,1.0,279.137451171875,283.2926940917969,301.0018310546875,304.53240966796875,293.1499938964844,293.1499938964844,278.8500061035156,33389.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307010889053345,1.0,0.0,0.0,3.959206342697144,3.959230422973633,8.360164542864368e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12054.400390625,0.0,1301.4683837890625,2371.396484375,0.0,1860.947021484375,0.7952972650527954,1.0,0.0,3.0,1.0,0.0
17675100,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9074565768241882,0.3747473955154419,0.3382485806941986,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.9980654120445251,0.4970710277557373,0.4717132449150085,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.8817958831787109,0.3451890349388122,0.2420772612094879,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8889867067337036,0.3532300293445587,0.3356319665908813,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.6804043650627136,0.1554402559995651,0.7086767554283142,284.9336242675781,284.95001220703125,304.5868225097656,298.0335388183594,300.7245788574219,297.30694580078125,284.9243469238281,1.0,0.4739104509353637,1.0,1.0,0.7883018255233765,1.0,-2.5166714191436768,1.1776330471038818,1.339038372039795,0.5994192957878113,0.9383310079574584,0.9383310079574584,0.0,101.42805480957033,121.0,70211.6953125,0.0,1340.353759765625,1.0,278.9098815917969,283.1385192871094,301.0750732421875,304.7845458984375,293.1499938964844,293.1499938964844,278.8500061035156,34929.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737756073474884,1.0,0.0,0.0,3.9816176891326895,3.981642246246338,8.455078841507202e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11805.5419921875,0.0,1333.1676025390625,2371.396484375,0.0,1920.49462890625,0.7998403906822205,1.0,0.0,3.0,1.0,0.0
17675160,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8969120979309082,0.3744822442531585,0.3383061587810516,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9890209436416626,0.4960882663726806,0.4707735776901245,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8729546666145325,0.3463136255741119,0.2430622577667236,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8794376254081726,0.3536987006664276,0.3363544940948486,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6728149056434631,0.1555153876543045,0.7101526856422424,284.907470703125,284.95001220703125,304.6055603027344,298.0526123046875,300.72430419921875,297.291259765625,284.9090576171875,1.0,0.4772735834121704,1.0,1.0,0.7896826267242432,1.0,-2.519394874572754,1.1786214113235474,1.340773582458496,0.5998348593711853,0.9085993766784668,0.9085993766784668,0.0,105.7435302734375,124.0,70298.2109375,0.0,1362.323486328125,1.0,278.8614807128906,283.1229248046875,301.0870666503906,304.7783508300781,293.1499938964844,293.1499938964844,278.54998779296875,36651.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411125898361206,1.0,0.0,0.0,3.9416427612304688,3.941667318344116,8.286154979941784e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12361.8896484375,0.0,1312.9696044921875,2371.396484375,0.0,1949.0694580078125,0.7951161861419678,1.0,0.0,3.0,1.0,0.0
17675220,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8812136650085449,0.373904138803482,0.3379988670349121,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9741321206092834,0.4956625998020172,0.4701639711856842,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.860325813293457,0.3484987020492553,0.2447602748870849,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.865435779094696,0.354471355676651,0.3373609483242035,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6615111827850342,0.155522346496582,0.7115867733955383,284.88006591796875,284.95001220703125,304.64263916015625,298.08935546875,300.7301940917969,297.2726135253906,284.8837280273437,1.0,0.4826768934726715,1.0,1.0,0.7924442291259766,1.0,-2.523265838623047,1.179837942123413,1.3434278964996338,0.6001131534576416,0.8276870846748352,0.8276870846748352,0.0,112.76189422607422,127.0,70667.4375,0.0,1397.40185546875,1.0,278.5644226074219,283.08740234375,301.1030578613281,304.8292236328125,293.1499938964844,293.1499938964844,278.8500061035156,39472.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461625337600708,1.0,0.0,0.0,3.73279881477356,3.73282241821289,7.431350468323217e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11137.236328125,0.0,1165.6439208984375,2371.396484375,0.0,1992.344970703125,0.7626866102218628,1.0,0.0,3.0,1.0,0.0
17675280,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8812136650085449,0.373904138803482,0.3379988670349121,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9741321206092834,0.4956625998020172,0.4701639711856842,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.860325813293457,0.3484987020492553,0.2447602748870849,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.865435779094696,0.354471355676651,0.3373609483242035,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6615111827850342,0.155522346496582,0.7115867733955383,284.88006591796875,284.95001220703125,304.64263916015625,298.08935546875,300.7301940917969,297.2726135253906,284.8837280273437,1.0,0.4826768934726715,1.0,1.0,0.7924442291259766,1.0,-2.523265838623047,1.179837942123413,1.3434278964996338,0.6001131534576416,0.8276870846748352,0.8276870846748352,0.0,112.76189422607422,127.0,70667.4375,0.0,1397.40185546875,1.0,278.5644226074219,283.08740234375,301.1030578613281,304.8292236328125,293.1499938964844,293.1499938964844,278.8500061035156,39472.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461625337600708,1.0,0.0,0.0,3.73279881477356,3.73282241821289,7.431350468323217e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11137.236328125,0.0,1165.6439208984375,2371.396484375,0.0,1992.344970703125,0.7626866102218628,1.0,0.0,3.0,1.0,0.0
17675340,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8728384971618652,0.3747265040874481,0.3386223614215851,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9655899405479432,0.4974128305912018,0.47154700756073,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.854418158531189,0.3517326414585113,0.2469666749238968,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8581913709640503,0.3561692237854004,0.3389118611812591,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6554880738258362,0.1559716016054153,0.7138596773147583,285.0068359375,284.95001220703125,304.6791076660156,298.1241149902344,300.7475280761719,297.2750549316406,285.0062255859375,1.0,0.4872281849384308,1.0,1.0,0.79520583152771,1.0,-2.532914876937866,1.183942437171936,1.3489724397659302,0.6018884181976318,0.9283379912376404,0.9283379912376404,0.0,117.50012969970705,130.0,70480.1171875,0.0,1430.242431640625,1.0,278.8360595703125,283.21319580078125,301.09820556640625,304.7259826660156,293.1499938964844,293.1499938964844,278.54998779296875,34205.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373149991035461,1.0,0.0,0.0,3.84841251373291,3.848435878753662,7.898811986706278e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12321.7734375,0.0,1216.2093505859375,2371.396484375,0.0,1916.7509765625,0.7765987515449524,1.0,0.0,3.0,1.0,0.0
17675400,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8728384971618652,0.3747265040874481,0.3386223614215851,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9655899405479432,0.4974128305912018,0.47154700756073,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.854418158531189,0.3517326414585113,0.2469666749238968,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8581913709640503,0.3561692237854004,0.3389118611812591,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6554880738258362,0.1559716016054153,0.7138596773147583,285.0068359375,284.95001220703125,304.6791076660156,298.1241149902344,300.7475280761719,297.2750549316406,285.0062255859375,1.0,0.4872281849384308,1.0,1.0,0.79520583152771,1.0,-2.532914876937866,1.183942437171936,1.3489724397659302,0.6018884181976318,0.9283379912376404,0.9283379912376404,0.0,117.50012969970705,130.0,70480.1171875,0.0,1430.242431640625,1.0,278.8360595703125,283.21319580078125,301.09820556640625,304.7259826660156,293.1499938964844,293.1499938964844,278.54998779296875,34205.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373149991035461,1.0,0.0,0.0,3.84841251373291,3.848435878753662,7.898811986706278e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12321.7734375,0.0,1216.2093505859375,2371.396484375,0.0,1916.7509765625,0.7765987515449524,1.0,0.0,3.0,1.0,0.0
17675460,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8657931089401245,0.3745881915092468,0.3389113843441009,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9583768844604492,0.4986830651760101,0.4730885624885559,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8498179316520691,0.3543488681316376,0.2490368336439132,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.852382242679596,0.3573166131973266,0.340336263179779,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6507075428962708,0.1562281847000122,0.7161408066749573,284.912109375,284.95001220703125,304.7149353027344,298.15655517578125,300.76092529296875,297.2699890136719,284.91473388671875,1.0,0.491292268037796,1.0,1.0,0.7971895337104797,1.0,-2.5420587062835693,1.1879655122756958,1.3540931940078735,0.603847086429596,0.8484912514686584,0.8484912514686584,0.0,121.70282745361328,133.0,71312.3984375,0.0,1460.331298828125,1.0,278.5634765625,283.1069030761719,301.1735534667969,304.9195556640625,293.1499938964844,293.1499938964844,278.8500061035156,37736.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441475987434387,1.0,0.0,0.0,3.7506394386291504,3.7506628036499023,7.502554808525019e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11232.556640625,0.0,1166.1865234375,2371.396484375,0.0,1975.037353515625,0.7636029124259949,1.0,0.0,3.0,1.0,0.0
