time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8657931089401245,0.3745881915092468,0.3389113843441009,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9583768844604492,0.4986830651760101,0.4730885624885559,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8498179316520691,0.3543488681316376,0.2490368336439132,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.852382242679596,0.3573166131973266,0.340336263179779,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6507075428962708,0.1562281847000122,0.7161408066749573,284.912109375,284.95001220703125,304.7149353027344,298.15655517578125,300.76092529296875,297.2699890136719,284.91473388671875,1.0,0.491292268037796,1.0,1.0,0.7971895337104797,1.0,-2.5420587062835693,1.1879655122756958,1.3540931940078735,0.603847086429596,0.8484912514686584,0.8484912514686584,0.0,121.70282745361328,133.0,71312.3984375,0.0,1460.331298828125,1.0,278.5634765625,283.1069030761719,301.1735534667969,304.9195556640625,293.1499938964844,293.1499938964844,278.8500061035156,37736.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441475987434387,1.0,0.0,0.0,3.7506394386291504,3.7506628036499023,7.502554808525019e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11232.556640625,0.0,1166.1865234375,2371.396484375,0.0,1975.037353515625,0.7636029124259949,1.0,0.0,3.0,1.0,0.0
17675580,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8606034517288208,0.3752790987491607,0.3394075632095337,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.953023076057434,0.5008249282836914,0.4749594628810882,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8469356298446655,0.3576928973197937,0.2512901127338409,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8482097387313843,0.3589501082897186,0.3418270349502563,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.647221028804779,0.1567269712686538,0.7185326814651489,285.0248413085937,284.95001220703125,304.7499694824219,298.1864013671875,300.7793273925781,297.2745361328125,285.02325439453125,1.0,0.4950339198112488,1.0,1.0,0.7991732358932495,1.0,-2.552269697189331,1.192551612854004,1.3597180843353271,0.6060032844543457,0.9555225372314452,0.9555225372314452,0.0,125.22940063476562,136.0,71204.4765625,0.0,1489.1048583984375,1.0,278.8367004394531,283.2178649902344,301.1696472167969,304.8357238769531,293.1499938964844,293.1499938964844,278.54998779296875,33630.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376014590263367,1.0,0.0,0.0,3.8856608867645264,3.8856842517852783,8.052455768847722e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12453.046875,0.0,1241.9847412109375,2371.396484375,0.0,1919.181884765625,0.7824926376342773,1.0,0.0,3.0,1.0,0.0
17675640,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8606034517288208,0.3752790987491607,0.3394075632095337,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.953023076057434,0.5008249282836914,0.4749594628810882,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8469356298446655,0.3576928973197937,0.2512901127338409,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8482097387313843,0.3589501082897186,0.3418270349502563,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.647221028804779,0.1567269712686538,0.7185326814651489,285.0248413085937,284.95001220703125,304.7499694824219,298.1864013671875,300.7793273925781,297.2745361328125,285.02325439453125,1.0,0.4950339198112488,1.0,1.0,0.7991732358932495,1.0,-2.552269697189331,1.192551612854004,1.3597180843353271,0.6060032844543457,0.9555225372314452,0.9555225372314452,0.0,125.22940063476562,136.0,71204.4765625,0.0,1489.1048583984375,1.0,278.8367004394531,283.2178649902344,301.1696472167969,304.8357238769531,293.1499938964844,293.1499938964844,278.54998779296875,33630.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376014590263367,1.0,0.0,0.0,3.8856608867645264,3.8856842517852783,8.052455768847722e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12453.046875,0.0,1241.9847412109375,2371.396484375,0.0,1919.181884765625,0.7824926376342773,1.0,0.0,3.0,1.0,0.0
17675700,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.858320415019989,0.3752355575561523,0.3396710455417633,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9506815671920776,0.5015986561775208,0.4759652018547058,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8457989692687988,0.3591216206550598,0.2524597346782684,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8464273810386658,0.3595384359359741,0.342606246471405,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.645754873752594,0.1568975299596786,0.7199151515960693,284.8965759277344,284.95001220703125,304.7672119140625,298.2002868652344,300.7865295410156,297.2733764648437,284.8895874023437,1.0,0.4968728721141815,1.0,1.0,0.8001651167869568,1.0,-2.557801008224488,1.1950427293777466,1.3627582788467407,0.6072595119476318,0.87591153383255,0.87591153383255,0.0,126.8975601196289,136.0,72182.1484375,0.0,1503.7215576171875,1.0,278.6117553710937,283.0698547363281,301.2326965332031,305.0601806640625,293.1499938964844,293.1499938964844,278.54998779296875,36054.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435130476951599,1.0,0.0,0.0,3.878089189529419,3.878113269805908,8.021104349609232e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12139.232421875,0.0,1255.052001953125,2371.396484375,0.0,1969.5982666015625,0.78235924243927,1.0,0.0,3.0,1.0,0.0
17675760,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8552581071853638,0.3749523758888244,0.3395300507545471,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9474532604217528,0.5021347999572754,0.4765933156013489,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8439815044403076,0.3603765070438385,0.253408819437027,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8439802527427673,0.3599228262901306,0.3430933952331543,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6437751054763794,0.1569598317146301,0.7206876873970032,284.90509033203125,284.95001220703125,304.78424072265625,298.2134094238281,300.7918395996094,297.2692565917969,284.9081726074219,1.0,0.4985789656639099,1.0,1.0,0.8012409806251526,1.0,-2.561042308807373,1.1963859796524048,1.3646564483642578,0.6078792214393616,0.8627290725708008,0.8627290725708008,0.0,128.80255126953125,139.0,72111.5859375,0.0,1516.3621826171875,1.0,278.5630187988281,283.08770751953125,301.236083984375,305.0276794433594,293.1499938964844,293.1499938964844,278.8500061035156,37552.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455466985702515,1.0,0.0,0.0,3.807549238204956,3.807572841644287,7.731960067758337e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11338.841796875,0.0,1209.6390380859375,2371.396484375,0.0,1987.0498046875,0.7730335593223572,1.0,0.0,3.0,1.0,0.0
17675820,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8510390520095825,0.3755564987659454,0.3398910462856293,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.943009316921234,0.5042411088943481,0.4784072041511535,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8420125246047974,0.363781064748764,0.2556833624839782,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8406628370285034,0.361429750919342,0.3444209694862366,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.6410104632377625,0.1574230790138244,0.722826361656189,285.02716064453125,284.95001220703125,304.8175964355469,298.2372131347656,300.8091735839844,297.2735595703125,285.0257263183594,1.0,0.5019588470458984,1.0,1.0,0.8033926486968994,1.0,-2.570547342300415,1.20059335231781,1.3699541091918943,0.6098251938819885,0.9749444127082824,0.9749444127082824,0.0,131.97799682617188,142.0,71920.9296875,0.0,1543.050048828125,1.0,278.8372497558594,283.20855712890625,301.2222595214844,304.92840576171875,293.1499938964844,293.1499938964844,278.54998779296875,33725.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393160462379456,1.0,0.0,0.0,3.9335296154022217,3.933553457260132,8.252079055637296e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12578.1640625,0.0,1282.4959716796875,2371.396484375,0.0,1933.7559814453125,0.7910066843032837,1.0,0.0,3.0,1.0,0.0
17675880,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8510390520095825,0.3755564987659454,0.3398910462856293,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.943009316921234,0.5042411088943481,0.4784072041511535,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8420125246047974,0.363781064748764,0.2556833624839782,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8406628370285034,0.361429750919342,0.3444209694862366,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.6410104632377625,0.1574230790138244,0.722826361656189,285.02716064453125,284.95001220703125,304.8175964355469,298.2372131347656,300.8091735839844,297.2735595703125,285.0257263183594,1.0,0.5019588470458984,1.0,1.0,0.8033926486968994,1.0,-2.570547342300415,1.20059335231781,1.3699541091918943,0.6098251938819885,0.9749444127082824,0.9749444127082824,0.0,131.97799682617188,142.0,71920.9296875,0.0,1543.050048828125,1.0,278.8372497558594,283.20855712890625,301.2222595214844,304.92840576171875,293.1499938964844,293.1499938964844,278.54998779296875,33725.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393160462379456,1.0,0.0,0.0,3.9335296154022217,3.933553457260132,8.252079055637296e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12578.1640625,0.0,1282.4959716796875,2371.396484375,0.0,1933.7559814453125,0.7910066843032837,1.0,0.0,3.0,1.0,0.0
17675940,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8465208411216736,0.3751814663410187,0.3399720788002014,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9381592273712158,0.5054865479469299,0.4799919426441192,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8397737145423889,0.3665029406547546,0.2578337490558624,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8371304869651794,0.362314373254776,0.3455998599529266,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6381381154060364,0.1576247662305832,0.7248199582099915,284.8988037109375,284.95001220703125,304.8500061035156,298.2575378417969,300.8205871582031,297.2680053710937,284.9017333984375,1.0,0.5052621364593506,1.0,1.0,0.8055443167686462,1.0,-2.5789506435394287,1.204233169555664,1.374717354774475,0.6116107702255249,0.8755538463592529,0.8755538463592529,0.0,135.31309509277344,130.0,72847.5390625,0.0,1569.10986328125,1.0,278.56219482421875,283.06903076171875,301.281005859375,305.1131591796875,293.1499938964844,293.1499938964844,278.8500061035156,37538.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473747730255127,1.0,0.0,0.0,3.861522436141968,3.861546516418457,7.952719442982925e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11435.9677734375,0.0,1253.2169189453125,2371.396484375,0.0,2002.7828369140625,0.7822653651237488,1.0,0.0,3.0,1.0,0.0
17676000,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8465208411216736,0.3751814663410187,0.3399720788002014,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9381592273712158,0.5054865479469299,0.4799919426441192,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8397737145423889,0.3665029406547546,0.2578337490558624,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8371304869651794,0.362314373254776,0.3455998599529266,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6381381154060364,0.1576247662305832,0.7248199582099915,284.8988037109375,284.95001220703125,304.8500061035156,298.2575378417969,300.8205871582031,297.2680053710937,284.9017333984375,1.0,0.5052621364593506,1.0,1.0,0.8055443167686462,1.0,-2.5789506435394287,1.204233169555664,1.374717354774475,0.6116107702255249,0.8755538463592529,0.8755538463592529,0.0,135.31309509277344,130.0,72847.5390625,0.0,1569.10986328125,1.0,278.56219482421875,283.06903076171875,301.281005859375,305.1131591796875,293.1499938964844,293.1499938964844,278.8500061035156,37538.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473747730255127,1.0,0.0,0.0,3.861522436141968,3.861546516418457,7.952719442982925e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11435.9677734375,0.0,1253.2169189453125,2371.396484375,0.0,2002.7828369140625,0.7822653651237488,1.0,0.0,3.0,1.0,0.0
17676060,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8512482643127441,0.3757849931716919,0.3400821089744568,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9453831315040588,0.5075502395629883,0.4815086424350738,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8465296030044556,0.3699862360954284,0.2599712312221527,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8424131274223328,0.3637745082378387,0.3466262519359588,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.6418784856796265,0.1580768227577209,0.7257305979728699,285.02752685546875,284.95001220703125,304.8815002441406,298.2745361328125,300.8369140625,297.2724914550781,285.0261535644531,1.0,0.5037944912910461,1.0,1.0,0.8077095150947571,1.0,-2.5857973098754883,1.2071268558502195,1.378670573234558,0.6129037737846375,0.9904089570045472,0.9904089570045472,0.0,132.45327758789062,118.0,72510.5390625,0.0,1565.88427734375,1.0,278.8377380371094,283.1985778808594,301.25946044921875,304.99957275390625,293.1499938964844,293.1499938964844,278.54998779296875,33910.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411243319511414,1.0,0.0,0.0,3.9751734733581534,3.975197792053223,8.427732041127456e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12681.0283203125,0.0,1319.3172607421875,2371.396484375,0.0,1949.169677734375,0.7985206842422485,1.0,0.0,3.0,1.0,0.0
17676120,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8512482643127441,0.3757849931716919,0.3400821089744568,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9453831315040588,0.5075502395629883,0.4815086424350738,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8465296030044556,0.3699862360954284,0.2599712312221527,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8424131274223328,0.3637745082378387,0.3466262519359588,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.6418784856796265,0.1580768227577209,0.7257305979728699,285.02752685546875,284.95001220703125,304.8815002441406,298.2745361328125,300.8369140625,297.2724914550781,285.0261535644531,1.0,0.5037944912910461,1.0,1.0,0.8077095150947571,1.0,-2.5857973098754883,1.2071268558502195,1.378670573234558,0.6129037737846375,0.9904089570045472,0.9904089570045472,0.0,132.45327758789062,118.0,72510.5390625,0.0,1565.88427734375,1.0,278.8377380371094,283.1985778808594,301.25946044921875,304.99957275390625,293.1499938964844,293.1499938964844,278.54998779296875,33910.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411243319511414,1.0,0.0,0.0,3.9751734733581534,3.975197792053223,8.427732041127456e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12681.0283203125,0.0,1319.3172607421875,2371.396484375,0.0,1949.169677734375,0.7985206842422485,1.0,0.0,3.0,1.0,0.0
17676180,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.861882746219635,0.3754648864269256,0.3398483097553253,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9596314430236816,0.5087775588035583,0.4827031791210174,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8592870831489563,0.3728252947330475,0.2619204521179199,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8535478115081787,0.3646623790264129,0.3474227786064148,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6501419544219971,0.1583284586668014,0.7260755300521851,284.8914489746094,284.95001220703125,304.9122314453125,298.2885131835937,300.8475036621094,297.2674560546875,284.894287109375,1.0,0.499834805727005,1.0,1.0,0.8098746538162231,1.0,-2.590672492980957,1.2090247869491575,1.3816475868225098,0.613801896572113,0.8839431405067444,0.8839431405067444,0.0,125.98323059082033,106.0,73358.734375,0.0,1543.988037109375,1.0,278.561767578125,283.0524597167969,301.31103515625,305.1731872558594,293.1499938964844,293.1499938964844,278.8500061035156,37638.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489696741104126,1.0,0.0,0.0,3.9023711681365967,3.902395725250244,8.121863857013523e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11503.1513671875,0.0,1287.8192138671875,2371.396484375,0.0,2016.5439453125,0.7893882989883423,1.0,0.0,3.0,1.0,0.0
17676240,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.861882746219635,0.3754648864269256,0.3398483097553253,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9596314430236816,0.5087775588035583,0.4827031791210174,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8592870831489563,0.3728252947330475,0.2619204521179199,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8535478115081787,0.3646623790264129,0.3474227786064148,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6501419544219971,0.1583284586668014,0.7260755300521851,284.8914489746094,284.95001220703125,304.9122314453125,298.2885131835937,300.8475036621094,297.2674560546875,284.894287109375,1.0,0.499834805727005,1.0,1.0,0.8098746538162231,1.0,-2.590672492980957,1.2090247869491575,1.3816475868225098,0.613801896572113,0.8839431405067444,0.8839431405067444,0.0,125.98323059082033,106.0,73358.734375,0.0,1543.988037109375,1.0,278.561767578125,283.0524597167969,301.31103515625,305.1731872558594,293.1499938964844,293.1499938964844,278.8500061035156,37638.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489696741104126,1.0,0.0,0.0,3.9023711681365967,3.902395725250244,8.121863857013523e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11503.1513671875,0.0,1287.8192138671875,2371.396484375,0.0,2016.5439453125,0.7893882989883423,1.0,0.0,3.0,1.0,0.0
17676300,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8690971732139587,0.3756830394268036,0.339625209569931,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9683454632759094,0.5096719861030579,0.4831434488296509,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.867641031742096,0.3745421767234802,0.2628331482410431,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8609773516654968,0.3653086423873901,0.3476932048797607,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.655703067779541,0.1585453003644943,0.7258838415145874,285.0190734863281,284.95001220703125,304.9272766113281,298.2944641113281,300.85455322265625,297.2684936523437,285.0249938964844,1.0,0.4971714317798614,1.0,1.0,0.8109571933746338,1.0,-2.592120885848999,1.2095030546188354,1.382617712020874,0.6139260530471802,0.9694260358810424,0.9694260358810424,0.0,121.89567565917967,106.0,72722.421875,0.0,1527.902587890625,1.0,278.78814697265625,283.1915588378906,301.2695617675781,304.9876403808594,293.1499938964844,293.1499938964844,278.8500061035156,34905.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438933849334717,1.0,0.0,0.0,3.939435005187988,3.9394590854644775,8.276875291812757e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11875.13671875,0.0,1296.9930419921875,2371.396484375,0.0,1972.85791015625,0.7944637537002563,1.0,0.0,3.0,1.0,0.0
17676360,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.878832995891571,0.3761662542819977,0.3398069739341736,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9788301587104796,0.5108351707458496,0.4839628338813782,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8784899115562439,0.3764821887016296,0.2639907300472259,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8707978129386902,0.3661680519580841,0.3482420444488525,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.6631453037261963,0.1588861495256424,0.7262829542160034,285.0267944335937,284.95001220703125,304.9421081542969,298.2997131347656,300.8634338378906,297.2728271484375,285.0257873535156,1.0,0.4943103194236755,1.0,1.0,0.8120171427726746,1.0,-2.595851182937622,1.2111116647720337,1.3847395181655884,0.6146785020828247,1.0,1.0,0.0,117.0906219482422,94.0,72906.8359375,0.0,1511.705322265625,1.0,278.8377380371094,283.19061279296875,301.2835388183594,305.0462646484375,293.1499938964844,293.1499938964844,278.54998779296875,34100.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424824237823486,1.0,0.0,0.0,4.003876686096191,4.003901481628418,8.549878884878126e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12749.0478515625,0.0,1345.6336669921875,2371.396484375,0.0,1960.77490234375,0.8038417100906372,1.0,0.0,3.0,1.0,0.0
17676420,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.90104877948761,0.3759410679340362,0.3395382463932037,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.998886227607727,0.5120548009872437,0.4848507642745971,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9032450914382936,0.3794871866703033,0.2659619450569153,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8935469388961792,0.367105096578598,0.3489553034305572,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.6806061863899231,0.1592534035444259,0.7265082597732544,284.8883056640625,284.95001220703125,304.9711608886719,298.3082275390625,300.8736877441406,297.2686767578125,284.89093017578125,1.0,0.4879022538661957,1.0,1.0,0.8141369819641113,1.0,-2.6000986099243164,1.212713360786438,1.3873852491378784,0.6154808402061462,0.8914872407913208,0.8914872407913208,0.0,107.16896057128906,82.0,73749.21875,0.0,1473.473388671875,1.0,278.5615539550781,283.041259765625,301.3299865722656,305.2137756347656,293.1499938964844,293.1499938964844,278.8500061035156,37617.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750153660774231,1.0,0.0,0.0,3.9328224658966064,3.932847261428833,8.24911239760695e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11555.0205078125,0.0,1313.283203125,2371.396484375,0.0,2026.780517578125,0.7946904301643372,1.0,0.0,3.0,1.0,0.0
17676480,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.90104877948761,0.3759410679340362,0.3395382463932037,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.998886227607727,0.5120548009872437,0.4848507642745971,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9032450914382936,0.3794871866703033,0.2659619450569153,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8935469388961792,0.367105096578598,0.3489553034305572,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.6806061863899231,0.1592534035444259,0.7265082597732544,284.8883056640625,284.95001220703125,304.9711608886719,298.3082275390625,300.8736877441406,297.2686767578125,284.89093017578125,1.0,0.4879022538661957,1.0,1.0,0.8141369819641113,1.0,-2.6000986099243164,1.212713360786438,1.3873852491378784,0.6154808402061462,0.8914872407913208,0.8914872407913208,0.0,107.16896057128906,82.0,73749.21875,0.0,1473.473388671875,1.0,278.5615539550781,283.041259765625,301.3299865722656,305.2137756347656,293.1499938964844,293.1499938964844,278.8500061035156,37617.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750153660774231,1.0,0.0,0.0,3.9328224658966064,3.932847261428833,8.24911239760695e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11555.0205078125,0.0,1313.283203125,2371.396484375,0.0,2026.780517578125,0.7946904301643372,1.0,0.0,3.0,1.0,0.0
17676540,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9199069142341614,0.3765292167663574,0.3395482897758484,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9990000128746032,0.5162895917892456,0.4604608118534088,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.92535799741745,0.3831456303596496,0.2681416571140289,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9122501015663148,0.3684973418712616,0.3498137295246124,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6946590542793274,0.1597843319177627,0.7272533774375916,284.99981689453125,284.95001220703125,304.99932861328125,298.3142395019531,300.8907775878906,297.2823181152344,284.9969482421875,1.0,0.4792848825454712,1.0,1.0,0.8162568211555481,1.0,-2.576160192489624,1.200337529182434,1.3758227825164795,0.6090987920761108,0.9836482405662536,0.9836482405662536,0.0,99.62569427490234,70.0,72572.7578125,0.0,1408.1539306640625,1.0,278.8379211425781,283.164794921875,301.2943725585937,305.0557861328125,293.1499938964844,293.1499938964844,278.54998779296875,34618.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430740594863892,1.0,0.0,0.0,4.010846614837647,4.010870933532715,8.579670520703075e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12708.6005859375,0.0,1355.9532470703125,2371.396484375,0.0,1965.83837890625,0.8054986000061035,1.0,0.0,3.0,1.0,0.0
17676600,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9199069142341614,0.3765292167663574,0.3395482897758484,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9990000128746032,0.5162895917892456,0.4604608118534088,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.92535799741745,0.3831456303596496,0.2681416571140289,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9122501015663148,0.3684973418712616,0.3498137295246124,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6946590542793274,0.1597843319177627,0.7272533774375916,284.99981689453125,284.95001220703125,304.99932861328125,298.3142395019531,300.8907775878906,297.2823181152344,284.9969482421875,1.0,0.4792848825454712,1.0,1.0,0.8162568211555481,1.0,-2.576160192489624,1.200337529182434,1.3758227825164795,0.6090987920761108,0.9836482405662536,0.9836482405662536,0.0,99.62569427490234,70.0,72572.7578125,0.0,1408.1539306640625,1.0,278.8379211425781,283.164794921875,301.2943725585937,305.0557861328125,293.1499938964844,293.1499938964844,278.54998779296875,34618.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7430740594863892,1.0,0.0,0.0,4.010846614837647,4.010870933532715,8.579670520703075e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12708.6005859375,0.0,1355.9532470703125,2371.396484375,0.0,1965.83837890625,0.8054986000061035,1.0,0.0,3.0,1.0,0.0
17676660,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9437164664268494,0.3760581314563751,0.33915975689888,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9990000128746032,0.5241541266441345,0.4305199384689331,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.9520591497421264,0.3860239684581756,0.2701092660427093,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.9368829131126404,0.3691963851451874,0.3504224419593811,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7113842964172363,0.1600410640239715,0.7275350093841553,284.8572998046875,284.95001220703125,305.0265808105469,298.31787109375,300.9146728515625,297.3106689453125,284.85955810546875,1.0,0.4688345789909363,1.0,1.0,0.8180925250053406,1.0,-2.5423777103424072,1.1832773685455322,1.359100341796875,0.5997262597084045,0.847288191318512,0.847288191318512,0.0,91.3730239868164,88.0,72088.7109375,0.0,1329.300537109375,1.0,278.5625305175781,283.0313720703125,301.324462890625,305.1431884765625,293.1499938964844,293.1499938964844,278.8500061035156,39348.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478461861610413,1.0,0.0,0.0,3.852792739868164,3.852817296981812,7.916803497209912e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11341.166015625,0.0,1260.3704833984375,2371.396484375,0.0,2006.8468017578125,0.7824431657791138,1.0,0.0,3.0,1.0,0.0
17676720,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9437164664268494,0.3760581314563751,0.33915975689888,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9990000128746032,0.5241541266441345,0.4305199384689331,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.9520591497421264,0.3860239684581756,0.2701092660427093,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.9368829131126404,0.3691963851451874,0.3504224419593811,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7113842964172363,0.1600410640239715,0.7275350093841553,284.8572998046875,284.95001220703125,305.0265808105469,298.31787109375,300.9146728515625,297.3106689453125,284.85955810546875,1.0,0.4688345789909363,1.0,1.0,0.8180925250053406,1.0,-2.5423777103424072,1.1832773685455322,1.359100341796875,0.5997262597084045,0.847288191318512,0.847288191318512,0.0,91.3730239868164,88.0,72088.7109375,0.0,1329.300537109375,1.0,278.5625305175781,283.0313720703125,301.324462890625,305.1431884765625,293.1499938964844,293.1499938964844,278.8500061035156,39348.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478461861610413,1.0,0.0,0.0,3.852792739868164,3.852817296981812,7.916803497209912e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11341.166015625,0.0,1260.3704833984375,2371.396484375,0.0,2006.8468017578125,0.7824431657791138,1.0,0.0,3.0,1.0,0.0
17676780,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.949868619441986,0.376770406961441,0.3393927216529846,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9990000128746032,0.5335533022880554,0.4233877658843994,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9607852101325988,0.3898883163928985,0.2725218534469604,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9439491629600524,0.370648980140686,0.351464033126831,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7160020470619202,0.1607419103384018,0.7296290397644043,284.99713134765625,284.95001220703125,305.0529479980469,298.3193359375,300.9524230957031,297.3603820800781,284.9970397949219,1.0,0.4682922065258026,1.0,1.0,0.8199281692504883,1.0,-2.54070782661438,1.1821634769439695,1.3585444688796997,0.5985325574874878,0.9453534483909608,0.9453534483909608,0.0,89.6702651977539,106.0,71289.6875,0.0,1319.8485107421875,1.0,278.83721923828125,283.17803955078125,301.2878112792969,304.9711608886719,293.1499938964844,293.1499938964844,278.54998779296875,34738.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379835844039917,1.0,0.0,0.0,3.924607038497925,3.924631118774414,8.214685180973902e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12497.5205078125,0.0,1283.1668701171875,2371.396484375,0.0,1922.4263916015625,0.7904611229896545,1.0,0.0,3.0,1.0,0.0
17676840,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.949868619441986,0.376770406961441,0.3393927216529846,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9990000128746032,0.5335533022880554,0.4233877658843994,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9607852101325988,0.3898883163928985,0.2725218534469604,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9439491629600524,0.370648980140686,0.351464033126831,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7160020470619202,0.1607419103384018,0.7296290397644043,284.99713134765625,284.95001220703125,305.0529479980469,298.3193359375,300.9524230957031,297.3603820800781,284.9970397949219,1.0,0.4682922065258026,1.0,1.0,0.8199281692504883,1.0,-2.54070782661438,1.1821634769439695,1.3585444688796997,0.5985325574874878,0.9453534483909608,0.9453534483909608,0.0,89.6702651977539,106.0,71289.6875,0.0,1319.8485107421875,1.0,278.83721923828125,283.17803955078125,301.2878112792969,304.9711608886719,293.1499938964844,293.1499938964844,278.54998779296875,34738.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379835844039917,1.0,0.0,0.0,3.924607038497925,3.924631118774414,8.214685180973902e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12497.5205078125,0.0,1283.1668701171875,2371.396484375,0.0,1922.4263916015625,0.7904611229896545,1.0,0.0,3.0,1.0,0.0
17676900,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9468302130699158,0.3768349587917328,0.3397074341773987,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9990000128746032,0.5368515849113464,0.4274531304836273,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9592509269714355,0.3916203677654266,0.2738817930221557,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9412729144096376,0.3712304830551147,0.3521939218044281,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7143909931182861,0.1610744446516037,0.731562077999115,284.8857421875,284.95001220703125,305.0657653808594,298.3193054199219,300.9652404785156,297.37286376953125,284.88092041015625,1.0,0.4707460105419159,1.0,1.0,0.8208460211753845,1.0,-2.550795078277588,1.1869621276855469,1.3638330698013306,0.6009892225265503,0.870389461517334,0.870389461517334,0.0,90.92581939697266,106.0,72239.59375,0.0,1338.0140380859375,1.0,278.6111145019531,283.0459899902344,301.34033203125,305.1769104003906,293.1499938964844,293.1499938964844,278.54998779296875,36927.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429096698760986,1.0,0.0,0.0,3.899034976959229,3.899059295654297,8.107982694127713e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12165.046875,0.0,1279.3502197265625,2371.396484375,0.0,1964.4306640625,0.7869104146957397,1.0,0.0,3.0,1.0,0.0
17676960,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9395558834075928,0.3767116963863373,0.3396944105625152,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9990000128746032,0.5388895869255066,0.4362330138683319,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9537783265113832,0.3932119905948639,0.2750557959079742,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9344616532325744,0.3716539442539215,0.3527033030986786,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7100529074668884,0.161317691206932,0.7331466674804688,284.9134826660156,284.95001220703125,305.0783386230469,298.3187866210937,300.9727478027344,297.3746337890625,284.91778564453125,1.0,0.4746344983577728,1.0,1.0,0.821607768535614,1.0,-2.565247058868408,1.19393789768219,1.3713090419769287,0.6046614646911621,0.8699180483818054,0.8699180483818054,0.0,93.43160247802734,124.0,72390.34375,0.0,1367.359130859375,1.0,278.5627746582031,283.0768737792969,301.3356018066406,305.1394348144531,293.1499938964844,293.1499938964844,278.8500061035156,37684.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446192502975464,1.0,0.0,0.0,3.830687522888184,3.8307113647460938,7.826218961781706e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11389.5888671875,0.0,1229.26611328125,2371.396484375,0.0,1979.0841064453125,0.7774322032928467,1.0,0.0,3.0,1.0,0.0
17677020,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.919581651687622,0.3776320517063141,0.3404610753059387,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.9990000128746032,0.540655255317688,0.4621213376522064,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.937023401260376,0.3973584473133087,0.2779271602630615,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.9153802394866944,0.3732957243919372,0.3542698323726654,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.6972116231918335,0.1621100753545761,0.7374454140663147,285.0691223144531,284.95001220703125,305.102783203125,298.3163452148437,300.98406982421875,297.3698425292969,285.07000732421875,1.0,0.4859403967857361,1.0,1.0,0.8231313228607178,1.0,-2.6077563762664795,1.214593529701233,1.3931628465652466,0.6156736612319946,1.0,1.0,0.0,101.07618713378906,127.0,72874.4375,0.0,1456.677734375,1.0,278.8376159667969,283.2189636230469,301.3087463378906,305.0570373535156,293.1499938964844,293.1499938964844,278.54998779296875,33457.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399317622184753,1.0,0.0,0.0,3.974506139755249,3.9745302200317374,8.424902375736565e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12741.1982421875,0.0,1315.05859375,2371.396484375,0.0,1938.999267578125,0.7979867458343506,1.0,0.0,3.0,1.0,0.0
17677080,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.919581651687622,0.3776320517063141,0.3404610753059387,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.9990000128746032,0.540655255317688,0.4621213376522064,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.937023401260376,0.3973584473133087,0.2779271602630615,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.9153802394866944,0.3732957243919372,0.3542698323726654,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.6972116231918335,0.1621100753545761,0.7374454140663147,285.0691223144531,284.95001220703125,305.102783203125,298.3163452148437,300.98406982421875,297.3698425292969,285.07000732421875,1.0,0.4859403967857361,1.0,1.0,0.8231313228607178,1.0,-2.6077563762664795,1.214593529701233,1.3931628465652466,0.6156736612319946,1.0,1.0,0.0,101.07618713378906,127.0,72874.4375,0.0,1456.677734375,1.0,278.8376159667969,283.2189636230469,301.3087463378906,305.0570373535156,293.1499938964844,293.1499938964844,278.54998779296875,33457.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399317622184753,1.0,0.0,0.0,3.974506139755249,3.9745302200317374,8.424902375736565e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12741.1982421875,0.0,1315.05859375,2371.396484375,0.0,1938.999267578125,0.7979867458343506,1.0,0.0,3.0,1.0,0.0
17677140,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.904039978981018,0.377428263425827,0.3408608138561249,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.9990000128746032,0.5387107729911804,0.484378308057785,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.923467457294464,0.4006290733814239,0.2805915772914886,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.9011634588241576,0.3742212951183319,0.3556407690048218,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.6867785453796387,0.162475511431694,0.7409159541130066,284.92822265625,284.95001220703125,305.126220703125,298.31219482421875,300.97833251953125,297.3354187011719,284.9300537109375,1.0,0.4951823055744171,1.0,1.0,0.8246548175811768,1.0,-2.6440162658691406,1.2320719957351685,1.4119442701339722,0.6254259943962097,0.935776948928833,0.935776948928833,0.0,107.9665756225586,130.0,74728.8203125,0.0,1536.6707763671875,1.0,278.5614624023437,283.0484313964844,301.35107421875,305.2758483886719,293.1499938964844,293.1499938964844,278.25,36016.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510863542556763,1.0,0.0,0.0,3.980124711990357,3.980149507522583,8.448739663435845e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13145.2900390625,0.0,1340.7530517578125,2371.396484375,0.0,2034.85693359375,0.8013894557952881,1.0,0.0,3.0,1.0,0.0
17677200,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.904039978981018,0.377428263425827,0.3408608138561249,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.9990000128746032,0.5387107729911804,0.484378308057785,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.923467457294464,0.4006290733814239,0.2805915772914886,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.9011634588241576,0.3742212951183319,0.3556407690048218,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.6867785453796387,0.162475511431694,0.7409159541130066,284.92822265625,284.95001220703125,305.126220703125,298.31219482421875,300.97833251953125,297.3354187011719,284.9300537109375,1.0,0.4951823055744171,1.0,1.0,0.8246548175811768,1.0,-2.6440162658691406,1.2320719957351685,1.4119442701339722,0.6254259943962097,0.935776948928833,0.935776948928833,0.0,107.9665756225586,130.0,74728.8203125,0.0,1536.6707763671875,1.0,278.5614624023437,283.0484313964844,301.35107421875,305.2758483886719,293.1499938964844,293.1499938964844,278.25,36016.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510863542556763,1.0,0.0,0.0,3.980124711990357,3.980149507522583,8.448739663435845e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13145.2900390625,0.0,1340.7530517578125,2371.396484375,0.0,2034.85693359375,0.8013894557952881,1.0,0.0,3.0,1.0,0.0
17677260,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8913639783859253,0.3767332732677459,0.3404120504856109,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9990000128746032,0.5350295901298523,0.5040057301521301,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9121249914169312,0.4034776389598846,0.2827102541923523,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8894690871238708,0.3746256530284881,0.3562530279159546,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.6774677038192749,0.1624309569597244,0.7419297695159912,284.8888854980469,284.95001220703125,305.1486511230469,298.3065185546875,300.9673156738281,297.2946472167969,284.89288330078125,1.0,0.5028964877128601,1.0,1.0,0.8276982307434082,1.0,-2.671567440032959,1.2449758052825928,1.4265917539596558,0.6325122117996216,0.8576995730400085,0.8576995730400085,0.0,114.1275634765625,133.0,75703.8046875,0.0,1603.03759765625,1.0,278.2635803222656,282.9880676269531,301.3319396972656,305.3243103027344,293.1499938964844,293.1499938964844,278.54998779296875,38596.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583870887756348,1.0,0.0,0.0,3.827625036239624,3.827649116516113,7.813710567461385e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11885.1728515625,0.0,1233.9473876953125,2371.396484375,0.0,2098.440673828125,0.7780011892318726,1.0,0.0,3.0,1.0,0.0
17677320,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8913639783859253,0.3767332732677459,0.3404120504856109,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9990000128746032,0.5350295901298523,0.5040057301521301,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9121249914169312,0.4034776389598846,0.2827102541923523,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8894690871238708,0.3746256530284881,0.3562530279159546,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.6774677038192749,0.1624309569597244,0.7419297695159912,284.8888854980469,284.95001220703125,305.1486511230469,298.3065185546875,300.9673156738281,297.2946472167969,284.89288330078125,1.0,0.5028964877128601,1.0,1.0,0.8276982307434082,1.0,-2.671567440032959,1.2449758052825928,1.4265917539596558,0.6325122117996216,0.8576995730400085,0.8576995730400085,0.0,114.1275634765625,133.0,75703.8046875,0.0,1603.03759765625,1.0,278.2635803222656,282.9880676269531,301.3319396972656,305.3243103027344,293.1499938964844,293.1499938964844,278.54998779296875,38596.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583870887756348,1.0,0.0,0.0,3.827625036239624,3.827649116516113,7.813710567461385e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11885.1728515625,0.0,1233.9473876953125,2371.396484375,0.0,2098.440673828125,0.7780011892318726,1.0,0.0,3.0,1.0,0.0
