time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8779584765434265,0.3773190975189209,0.340920478105545,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9894216656684875,0.5332478880882263,0.5057331919670105,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9003923535346985,0.4073835611343384,0.2854402661323547,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8767015337944031,0.3758974373340606,0.357492595911026,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.6672677397727966,0.1627168655395507,0.7439646124839783,285.0137634277344,284.95001220703125,305.1700439453125,298.2994384765625,300.96905517578125,297.2814636230469,285.0125427246094,1.0,0.5087092518806458,1.0,1.0,0.8307415843009949,1.0,-2.6814827919006348,1.2491586208343506,1.4323242902755735,0.6350247263908386,0.9637205600738524,0.9637205600738524,0.0,121.0210189819336,136.0,75405.2890625,0.0,1648.6026611328125,1.0,278.5374450683594,283.11297607421875,301.2867431640625,305.1843566894531,293.1499938964844,293.1499938964844,278.25,34211.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75255286693573,1.0,0.0,0.0,3.939487934112549,3.939512014389038,8.277098118014692e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13170.041015625,0.0,1291.432861328125,2371.396484375,0.0,2047.577392578125,0.7925052642822266,1.0,0.0,3.0,1.0,0.0
17677440,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8779584765434265,0.3773190975189209,0.340920478105545,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9894216656684875,0.5332478880882263,0.5057331919670105,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9003923535346985,0.4073835611343384,0.2854402661323547,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8767015337944031,0.3758974373340606,0.357492595911026,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.6672677397727966,0.1627168655395507,0.7439646124839783,285.0137634277344,284.95001220703125,305.1700439453125,298.2994384765625,300.96905517578125,297.2814636230469,285.0125427246094,1.0,0.5087092518806458,1.0,1.0,0.8307415843009949,1.0,-2.6814827919006348,1.2491586208343506,1.4323242902755735,0.6350247263908386,0.9637205600738524,0.9637205600738524,0.0,121.0210189819336,136.0,75405.2890625,0.0,1648.6026611328125,1.0,278.5374450683594,283.11297607421875,301.2867431640625,305.1843566894531,293.1499938964844,293.1499938964844,278.25,34211.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75255286693573,1.0,0.0,0.0,3.939487934112549,3.939512014389038,8.277098118014692e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13170.041015625,0.0,1291.432861328125,2371.396484375,0.0,2047.577392578125,0.7925052642822266,1.0,0.0,3.0,1.0,0.0
17677500,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8727841377258301,0.3771975934505462,0.3411666452884674,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9843454360961914,0.5328946709632874,0.5055245161056519,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8962537050247192,0.4090144634246826,0.2868095338344574,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8718758225440979,0.3763065040111542,0.3581563830375671,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6634217500686646,0.1627849787473678,0.7451159358024597,284.8872985839844,284.95001220703125,305.1803283691406,298.2954406738281,300.97039794921875,297.2763977050781,284.8813171386719,1.0,0.5111139416694641,1.0,1.0,0.8322632908821106,1.0,-2.6853606700897217,1.25072181224823,1.434638738632202,0.6360002756118774,0.8816809058189392,0.8816809058189392,0.0,123.927490234375,136.0,76284.9140625,0.0,1667.4737548828125,1.0,278.3106994628906,282.9683532714844,301.3277282714844,305.3838195800781,293.1499938964844,293.1499938964844,278.25,36521.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582438588142395,1.0,0.0,0.0,3.921786546707153,3.9218108654022217,8.202881645047455e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12814.673828125,0.0,1295.1387939453125,2371.396484375,0.0,2097.187255859375,0.790477454662323,1.0,0.0,3.0,1.0,0.0
17677560,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8675331473350525,0.3768484592437744,0.3409967422485351,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9791780710220336,0.5325561165809631,0.5052531361579895,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8920716047286987,0.4104623794555664,0.2879176437854767,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8670713305473328,0.3765199780464172,0.3585143089294433,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6596056818962097,0.1627620309591293,0.7456406950950623,284.8992614746094,284.95001220703125,305.1903686523437,298.2911376953125,300.9709777832031,297.27008056640625,284.902099609375,1.0,0.513201892375946,1.0,1.0,0.8335906863212585,1.0,-2.687224864959717,1.251335382461548,1.4358893632888794,0.6364573240280151,0.868521511554718,0.868521511554718,0.0,126.75006866455078,139.0,76097.890625,0.0,1683.0941162109375,1.0,278.2625732421875,282.98828125,301.3126525878906,305.3243103027344,293.1499938964844,293.1499938964844,278.54998779296875,37837.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600796818733215,1.0,0.0,0.0,3.847064018249512,3.847087860107422,7.893277143011801e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11933.4609375,0.0,1243.7625732421875,2371.396484375,0.0,2113.271484375,0.78017657995224,1.0,0.0,3.0,1.0,0.0
17677620,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8607191443443298,0.3772993683815002,0.3412741422653198,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9720673561096193,0.5333782434463501,0.5057762265205383,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8873465061187744,0.4143371880054474,0.2905387580394745,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8608877062797546,0.3777194321155548,0.3595914542675018,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.6546416282653809,0.1630954891443252,0.7473656535148621,285.0195007324219,284.95001220703125,305.2095947265625,298.28179931640625,300.98016357421875,297.2724914550781,285.0181884765625,1.0,0.5170018672943115,1.0,1.0,0.8362454175949097,1.0,-2.694697618484497,1.2544373273849487,1.4402602910995483,0.638298749923706,0.9754026532173156,0.9754026532173156,0.0,131.0546112060547,142.0,75683.4609375,0.0,1713.73046875,1.0,278.5375671386719,283.11090087890625,301.2682800292969,305.1802062988281,293.1499938964844,293.1499938964844,278.25,34075.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542446255683899,1.0,0.0,0.0,3.956259489059448,3.9562835693359375,8.347723792212491e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13211.5927734375,0.0,1304.5235595703125,2371.396484375,0.0,2062.28466796875,0.7953371405601501,1.0,0.0,3.0,1.0,0.0
17677680,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8607191443443298,0.3772993683815002,0.3412741422653198,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9720673561096193,0.5333782434463501,0.5057762265205383,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8873465061187744,0.4143371880054474,0.2905387580394745,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8608877062797546,0.3777194321155548,0.3595914542675018,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.6546416282653809,0.1630954891443252,0.7473656535148621,285.0195007324219,284.95001220703125,305.2095947265625,298.28179931640625,300.98016357421875,297.2724914550781,285.0181884765625,1.0,0.5170018672943115,1.0,1.0,0.8362454175949097,1.0,-2.694697618484497,1.2544373273849487,1.4402602910995483,0.638298749923706,0.9754026532173156,0.9754026532173156,0.0,131.0546112060547,142.0,75683.4609375,0.0,1713.73046875,1.0,278.5375671386719,283.11090087890625,301.2682800292969,305.1802062988281,293.1499938964844,293.1499938964844,278.25,34075.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542446255683899,1.0,0.0,0.0,3.956259489059448,3.9562835693359375,8.347723792212491e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13211.5927734375,0.0,1304.5235595703125,2371.396484375,0.0,2062.28466796875,0.7953371405601501,1.0,0.0,3.0,1.0,0.0
17677740,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8545854091644287,0.3767706155776977,0.3412321507930755,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9655321836471558,0.5335561037063599,0.5063534379005432,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8833064436912537,0.4174250364303589,0.2929748892784118,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.855480968952179,0.3782783448696136,0.3604906797409057,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6503660082817078,0.1631815582513809,0.7489447593688965,284.89666748046875,284.95001220703125,305.22772216796875,298.2716064453125,300.98394775390625,297.2662048339844,284.8992919921875,1.0,0.5204278826713562,1.0,1.0,0.8389002084732056,1.0,-2.7012534141540527,1.2570635080337524,1.4441899061203003,0.6400490999221802,0.8758541345596313,0.8758541345596313,0.0,135.0360870361328,145.0,76422.46875,0.0,1741.6776123046875,1.0,278.2620849609375,282.9765930175781,301.2933959960937,305.3219299316406,293.1499938964844,293.1499938964844,278.54998779296875,37728.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618426084518433,1.0,0.0,0.0,3.872776508331299,3.872800827026367,7.999142894732358e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11970.7109375,0.0,1263.97412109375,2371.396484375,0.0,2128.754150390625,0.7844313383102417,1.0,0.0,3.0,1.0,0.0
17677800,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8545854091644287,0.3767706155776977,0.3412321507930755,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9655321836471558,0.5335561037063599,0.5063534379005432,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8833064436912537,0.4174250364303589,0.2929748892784118,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.855480968952179,0.3782783448696136,0.3604906797409057,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6503660082817078,0.1631815582513809,0.7489447593688965,284.89666748046875,284.95001220703125,305.22772216796875,298.2716064453125,300.98394775390625,297.2662048339844,284.8992919921875,1.0,0.5204278826713562,1.0,1.0,0.8389002084732056,1.0,-2.7012534141540527,1.2570635080337524,1.4441899061203003,0.6400490999221802,0.8758541345596313,0.8758541345596313,0.0,135.0360870361328,145.0,76422.46875,0.0,1741.6776123046875,1.0,278.2620849609375,282.9765930175781,301.2933959960937,305.3219299316406,293.1499938964844,293.1499938964844,278.54998779296875,37728.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618426084518433,1.0,0.0,0.0,3.872776508331299,3.872800827026367,7.999142894732358e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11970.7109375,0.0,1263.97412109375,2371.396484375,0.0,2128.754150390625,0.7844313383102417,1.0,0.0,3.0,1.0,0.0
17677860,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8499847650527954,0.3771907687187195,0.341433048248291,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.960392951965332,0.5346666574478149,0.5072002410888672,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8807811737060547,0.4213349819183349,0.2955827116966247,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8514513373374939,0.3794260025024414,0.3614716529846191,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6471281051635742,0.163525715470314,0.7505497336387634,285.0205993652344,284.95001220703125,305.2447204589844,298.2606811523437,300.99322509765625,297.2704467773437,285.01934814453125,1.0,0.523592472076416,1.0,1.0,0.8413122892379761,1.0,-2.7087478637695312,1.260234236717224,1.4485136270523071,0.6419618725776672,0.984623908996582,0.984623908996582,0.0,138.39955139160156,148.0,75961.5546875,0.0,1768.3072509765625,1.0,278.5378112792969,283.10357666015625,301.2471008300781,305.1737976074219,293.1499938964844,293.1499938964844,278.25,34119.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560064792633057,1.0,0.0,0.0,3.977297782897949,3.97732186317444,8.436741154582705e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13252.248046875,0.0,1322.8460693359375,2371.396484375,0.0,2077.6376953125,0.799088716506958,1.0,0.0,3.0,1.0,0.0
17677920,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8499847650527954,0.3771907687187195,0.341433048248291,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.960392951965332,0.5346666574478149,0.5072002410888672,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8807811737060547,0.4213349819183349,0.2955827116966247,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8514513373374939,0.3794260025024414,0.3614716529846191,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6471281051635742,0.163525715470314,0.7505497336387634,285.0205993652344,284.95001220703125,305.2447204589844,298.2606811523437,300.99322509765625,297.2704467773437,285.01934814453125,1.0,0.523592472076416,1.0,1.0,0.8413122892379761,1.0,-2.7087478637695312,1.260234236717224,1.4485136270523071,0.6419618725776672,0.984623908996582,0.984623908996582,0.0,138.39955139160156,148.0,75961.5546875,0.0,1768.3072509765625,1.0,278.5378112792969,283.10357666015625,301.2471008300781,305.1737976074219,293.1499938964844,293.1499938964844,278.25,34119.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560064792633057,1.0,0.0,0.0,3.977297782897949,3.97732186317444,8.436741154582705e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13252.248046875,0.0,1322.8460693359375,2371.396484375,0.0,2077.6376953125,0.799088716506958,1.0,0.0,3.0,1.0,0.0
17677980,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8452264070510864,0.3766357898712158,0.3413549363613128,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9549725651741028,0.5349085330963135,0.5078638195991516,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8780683279037476,0.4244406819343567,0.2980239987373352,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8473593592643738,0.3799384832382202,0.3623113334178924,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6439063549041748,0.1636112481355667,0.7520521283149719,284.8936462402344,284.95001220703125,305.26055908203125,298.24920654296875,300.9966125488281,297.2650451660156,284.896240234375,1.0,0.526635468006134,1.0,1.0,0.8437243700027466,1.0,-2.715206861495972,1.2628802061080933,1.452326774597168,0.6437103152275085,0.8819776773452759,0.8819776773452759,0.0,141.84844970703125,151.0,76715.7421875,0.0,1793.907470703125,1.0,278.2618408203125,282.96484375,301.2710266113281,305.3149719238281,293.1499938964844,293.1499938964844,278.54998779296875,37712.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635961771011353,1.0,0.0,0.0,3.897028684616089,3.897053241729736,8.09964092240989e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12002.83203125,0.0,1283.9515380859375,2371.396484375,0.0,2144.1884765625,0.7885875701904297,1.0,0.0,3.0,1.0,0.0
17678040,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8452264070510864,0.3766357898712158,0.3413549363613128,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9549725651741028,0.5349085330963135,0.5078638195991516,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8780683279037476,0.4244406819343567,0.2980239987373352,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8473593592643738,0.3799384832382202,0.3623113334178924,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6439063549041748,0.1636112481355667,0.7520521283149719,284.8936462402344,284.95001220703125,305.26055908203125,298.24920654296875,300.9966125488281,297.2650451660156,284.896240234375,1.0,0.526635468006134,1.0,1.0,0.8437243700027466,1.0,-2.715206861495972,1.2628802061080933,1.452326774597168,0.6437103152275085,0.8819776773452759,0.8819776773452759,0.0,141.84844970703125,151.0,76715.7421875,0.0,1793.907470703125,1.0,278.2618408203125,282.96484375,301.2710266113281,305.3149719238281,293.1499938964844,293.1499938964844,278.54998779296875,37712.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635961771011353,1.0,0.0,0.0,3.897028684616089,3.897053241729736,8.09964092240989e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12002.83203125,0.0,1283.9515380859375,2371.396484375,0.0,2144.1884765625,0.7885875701904297,1.0,0.0,3.0,1.0,0.0
17678100,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.842873752117157,0.3767246305942535,0.3412439227104187,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9522026181221008,0.5353304743766785,0.5080804228782654,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8767274618148804,0.4263131022453308,0.2992013394832611,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8453161716461182,0.3803974986076355,0.3626333773136139,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.642277181148529,0.1637274175882339,0.7525140047073364,285.0177001953125,284.95001220703125,305.2680358886719,298.2433166503906,301.0000915527344,297.2659606933594,285.0226135253906,1.0,0.5280561447143555,1.0,1.0,0.8449304103851318,1.0,-2.717686891555786,1.2638580799102783,1.4538286924362185,0.6442955732345581,0.9655178189277648,0.9655178189277648,0.0,143.5448455810547,151.0,76048.5625,0.0,1805.4957275390625,1.0,278.488037109375,283.0996398925781,301.220458984375,305.1161499023437,293.1499938964844,293.1499938964844,278.54998779296875,34938.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588591575622559,1.0,0.0,0.0,3.934522867202759,3.934546947479248,8.25624681510817e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12377.275390625,0.0,1293.1173095703125,2371.396484375,0.0,2102.57373046875,0.7936168313026428,1.0,0.0,3.0,1.0,0.0
17678160,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8414360284805298,0.3770334720611572,0.3415183424949646,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9504597783088684,0.535999059677124,0.5086891055107117,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8763087391853333,0.4283813238143921,0.3006377518177032,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8440971970558167,0.3810462057590484,0.3632372617721557,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.64128577709198,0.163948968052864,0.7535682320594788,285.0215759277344,284.95001220703125,305.27520751953125,298.23736572265625,301.00506591796875,297.2696533203125,285.0205383300781,1.0,0.5295546054840088,1.0,1.0,0.8461620211601257,1.0,-2.7224645614624023,1.265963077545166,1.456501603126526,0.6454949378967285,0.9927010536193848,0.9927010536193848,0.0,144.91444396972656,154.0,76211.1796875,0.0,1819.0631103515625,1.0,278.5377197265625,283.0966186523437,301.2236022949219,305.1631774902344,293.1499938964844,293.1499938964844,278.25,34190.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577248215675354,1.0,0.0,0.0,3.996181964874268,3.996206521987915,8.5170472630125e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13286.326171875,0.0,1339.702880859375,2371.396484375,0.0,2092.646728515625,0.8025534152984619,1.0,0.0,3.0,1.0,0.0
17678220,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8372892737388611,0.3764565587043762,0.34142005443573,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9454541802406312,0.5361860990524292,0.509306788444519,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8741512894630432,0.4315017461776733,0.3030911087989807,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.840574324131012,0.3815193772315979,0.3640379011631012,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6385235786437988,0.164025992155075,0.7550143599510193,284.891357421875,284.95001220703125,305.28863525390625,298.2253112792969,301.007568359375,297.2645568847656,284.8939208984375,1.0,0.532437264919281,1.0,1.0,0.8486253023147583,1.0,-2.7287442684173584,1.2685487270355225,1.460195541381836,0.6471011638641357,0.8877726793289185,0.8877726793289185,0.0,148.1869659423828,157.0,76979.21875,0.0,1843.804931640625,1.0,278.2616271972656,282.9541931152344,301.2469482421875,305.3044128417969,293.1499938964844,293.1499938964844,278.54998779296875,37695.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652550339698792,1.0,0.0,0.0,3.9190282821655273,3.919052839279175,8.19134697849222e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12030.857421875,0.0,1302.2537841796875,2371.396484375,0.0,2158.82080078125,0.7923659086227417,1.0,0.0,3.0,1.0,0.0
17678280,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8372892737388611,0.3764565587043762,0.34142005443573,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9454541802406312,0.5361860990524292,0.509306788444519,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8741512894630432,0.4315017461776733,0.3030911087989807,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.840574324131012,0.3815193772315979,0.3640379011631012,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6385235786437988,0.164025992155075,0.7550143599510193,284.891357421875,284.95001220703125,305.28863525390625,298.2253112792969,301.007568359375,297.2645568847656,284.8939208984375,1.0,0.532437264919281,1.0,1.0,0.8486253023147583,1.0,-2.7287442684173584,1.2685487270355225,1.460195541381836,0.6471011638641357,0.8877726793289185,0.8877726793289185,0.0,148.1869659423828,157.0,76979.21875,0.0,1843.804931640625,1.0,278.2616271972656,282.9541931152344,301.2469482421875,305.3044128417969,293.1499938964844,293.1499938964844,278.54998779296875,37695.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652550339698792,1.0,0.0,0.0,3.9190282821655273,3.919052839279175,8.19134697849222e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12030.857421875,0.0,1302.2537841796875,2371.396484375,0.0,2158.82080078125,0.7923659086227417,1.0,0.0,3.0,1.0,0.0
17678340,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8338948488235474,0.3768349587917328,0.3415556252002716,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9412010312080384,0.5372114181518555,0.5100620985031128,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.872744083404541,0.4354714453220367,0.3057146072387695,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8376790881156921,0.3825913369655609,0.3649205267429352,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.6362013220787048,0.164353460073471,0.7564566731452942,285.0228881835937,284.95001220703125,305.30084228515625,298.2132568359375,301.0150451660156,297.26934814453125,285.0218200683594,1.0,0.5352398753166199,1.0,1.0,0.8510885834693909,1.0,-2.735755205154419,1.2715460062026978,1.4642090797424316,0.6487124562263489,1.0,1.0,0.0,151.1547393798828,160.0,76435.578125,0.0,1868.3653564453125,1.0,278.5382080078125,283.0901184082031,301.1990966796875,305.1504211425781,293.1499938964844,293.1499938964844,278.25,34252.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593029737472534,1.0,0.0,0.0,4.014087677001953,4.01411247253418,8.593542588641867e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13317.9033203125,0.0,1355.775390625,2371.396484375,0.0,2106.461669921875,0.8057102560997009,1.0,0.0,3.0,1.0,0.0
17678400,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8338948488235474,0.3768349587917328,0.3415556252002716,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9412010312080384,0.5372114181518555,0.5100620985031128,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.872744083404541,0.4354714453220367,0.3057146072387695,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8376790881156921,0.3825913369655609,0.3649205267429352,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.6362013220787048,0.164353460073471,0.7564566731452942,285.0228881835937,284.95001220703125,305.30084228515625,298.2132568359375,301.0150451660156,297.26934814453125,285.0218200683594,1.0,0.5352398753166199,1.0,1.0,0.8510885834693909,1.0,-2.735755205154419,1.2715460062026978,1.4642090797424316,0.6487124562263489,1.0,1.0,0.0,151.1547393798828,160.0,76435.578125,0.0,1868.3653564453125,1.0,278.5382080078125,283.0901184082031,301.1990966796875,305.1504211425781,293.1499938964844,293.1499938964844,278.25,34252.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593029737472534,1.0,0.0,0.0,4.014087677001953,4.01411247253418,8.593542588641867e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13317.9033203125,0.0,1355.775390625,2371.396484375,0.0,2106.461669921875,0.8057102560997009,1.0,0.0,3.0,1.0,0.0
17678460,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8300990462303162,0.3762343525886535,0.3414417207241058,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9364317655563354,0.5373230576515198,0.5106161832809448,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8708977103233337,0.4386010468006134,0.3081808388233185,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8344821929931641,0.3830253481864929,0.3656885325908661,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.6337045431137085,0.1644195020198822,0.7578582167625427,284.8894348144531,284.95001220703125,305.3117980957031,298.20135498046875,301.0165405273437,297.26434326171875,284.891845703125,1.0,0.5380377173423767,1.0,1.0,0.8536124229431152,1.0,-2.741862535476685,1.274077534675598,1.4677848815917969,0.6501620411872864,0.893563449382782,0.893563449382782,0.0,154.36569213867188,163.0,77228.546875,0.0,1892.772216796875,1.0,278.2615051269531,282.9442138671875,301.2228088378906,305.2926330566406,293.1499938964844,293.1499938964844,278.54998779296875,37629.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766796350479126,1.0,0.0,0.0,3.9399960041046143,3.940020799636841,8.279233725261292e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12057.447265625,0.0,1319.46484375,2371.396484375,0.0,2172.443115234375,0.7959753274917603,1.0,0.0,3.0,1.0,0.0
17678520,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8300990462303162,0.3762343525886535,0.3414417207241058,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9364317655563354,0.5373230576515198,0.5106161832809448,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8708977103233337,0.4386010468006134,0.3081808388233185,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8344821929931641,0.3830253481864929,0.3656885325908661,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.6337045431137085,0.1644195020198822,0.7578582167625427,284.8894348144531,284.95001220703125,305.3117980957031,298.20135498046875,301.0165405273437,297.26434326171875,284.891845703125,1.0,0.5380377173423767,1.0,1.0,0.8536124229431152,1.0,-2.741862535476685,1.274077534675598,1.4677848815917969,0.6501620411872864,0.893563449382782,0.893563449382782,0.0,154.36569213867188,163.0,77228.546875,0.0,1892.772216796875,1.0,278.2615051269531,282.9442138671875,301.2228088378906,305.2926330566406,293.1499938964844,293.1499938964844,278.54998779296875,37629.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766796350479126,1.0,0.0,0.0,3.9399960041046143,3.940020799636841,8.279233725261292e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12057.447265625,0.0,1319.46484375,2371.396484375,0.0,2172.443115234375,0.7959753274917603,1.0,0.0,3.0,1.0,0.0
17678580,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.826935350894928,0.3765885233879089,0.3415491878986358,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9323466420173644,0.5382697582244873,0.51129150390625,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8696966171264648,0.4425917267799377,0.3108113706111908,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8318049311637878,0.3840580582618713,0.3665287494659424,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.6315608024597168,0.1647339314222335,0.7592295408248901,285.0245666503906,284.95001220703125,305.3215026855469,298.18975830078125,301.02294921875,297.2691650390625,285.0238037109375,1.0,0.540767252445221,1.0,1.0,0.8561362624168396,1.0,-2.748615264892578,1.276977300643921,1.4716378450393677,0.6515976190567017,1.0,1.0,0.0,157.3039093017578,166.0,76635.7109375,0.0,1917.019287109375,1.0,278.5383605957031,283.0849304199219,301.1752014160156,305.1368713378906,293.1499938964844,293.1499938964844,278.25,34374.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607776522636414,1.0,0.0,0.0,4.028875350952148,4.028900146484375,8.656975865051209e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13343.3056640625,0.0,1369.73291015625,2371.396484375,0.0,2119.397216796875,0.8084028363227844,1.0,0.0,3.0,1.0,0.0
17678640,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.826935350894928,0.3765885233879089,0.3415491878986358,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9323466420173644,0.5382697582244873,0.51129150390625,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8696966171264648,0.4425917267799377,0.3108113706111908,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8318049311637878,0.3840580582618713,0.3665287494659424,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.6315608024597168,0.1647339314222335,0.7592295408248901,285.0245666503906,284.95001220703125,305.3215026855469,298.18975830078125,301.02294921875,297.2691650390625,285.0238037109375,1.0,0.540767252445221,1.0,1.0,0.8561362624168396,1.0,-2.748615264892578,1.276977300643921,1.4716378450393677,0.6515976190567017,1.0,1.0,0.0,157.3039093017578,166.0,76635.7109375,0.0,1917.019287109375,1.0,278.5383605957031,283.0849304199219,301.1752014160156,305.1368713378906,293.1499938964844,293.1499938964844,278.25,34374.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607776522636414,1.0,0.0,0.0,4.028875350952148,4.028900146484375,8.656975865051209e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13343.3056640625,0.0,1369.73291015625,2371.396484375,0.0,2119.397216796875,0.8084028363227844,1.0,0.0,3.0,1.0,0.0
17678700,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8255559802055359,0.376423716545105,0.3416994214057922,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.930570900440216,0.538451611995697,0.5117578506469727,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.869297981262207,0.4442882835865021,0.3121964633464813,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8306741714477539,0.3843803703784942,0.3670566976070404,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.6306745409965515,0.1648272424936294,0.7602382302284241,284.8931884765625,284.95001220703125,305.3258361816406,298.18414306640625,301.024169921875,297.26837158203125,284.8863220214844,1.0,0.5421922206878662,1.0,1.0,0.8573982119560242,1.0,-2.752871513366699,1.278848648071289,1.4740229845046997,0.6526113748550415,0.924107313156128,0.924107313156128,0.0,158.7265167236328,166.0,77606.046875,0.0,1930.3388671875,1.0,278.3093566894531,282.9324645996094,301.2146301269531,305.3364562988281,293.1499938964844,293.1499938964844,278.25,36163.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663124799728394,1.0,0.0,0.0,4.021689414978027,4.021714210510254,8.626121825727751e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12992.6630859375,0.0,1378.1683349609375,2371.396484375,0.0,2168.1640625,0.8078635334968567,1.0,0.0,3.0,1.0,0.0
17678760,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.82337886095047,0.3759764730930328,0.341426134109497,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9278056621551514,0.5383132100105286,0.5117830634117126,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8680804371833801,0.445737212896347,0.313292384147644,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8288406729698181,0.3844608962535858,0.3672684133052826,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.6292520761489868,0.1647921055555343,0.76059490442276,284.88922119140625,284.95001220703125,305.3298645019531,298.1786499023437,301.0233764648437,297.2642822265625,284.8914794921875,1.0,0.5435065627098083,1.0,1.0,0.8586777448654175,1.0,-2.7545766830444336,1.2794700860977173,1.4751065969467163,0.6529249548912048,0.8993737101554871,0.8993737101554871,0.0,160.487060546875,169.0,77452.0234375,0.0,1941.2755126953125,1.0,278.261962890625,282.9365234375,301.1996459960937,305.2807006835937,293.1499938964844,293.1499938964844,278.1499938964844,37580.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681583762168884,1.0,0.0,0.0,3.9583427906036377,3.9583678245544434,8.356518605978636e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13071.900390625,0.0,1334.7369384765625,2371.396484375,0.0,2184.501708984375,0.7990754246711731,1.0,0.0,3.0,1.0,0.0
17678820,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8212091326713562,0.3756660521030426,0.3411628305912018,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9250306487083436,0.5382760763168335,0.5117825269699097,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8669196367263794,0.4473817348480224,0.3144482970237732,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.826998233795166,0.3846151232719421,0.3674595057964325,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.6277972459793091,0.1647718995809555,0.7608101963996887,284.8765869140625,284.95001220703125,305.3337097167969,298.1731262207031,301.0234069824219,297.261962890625,284.8780822753906,1.0,0.5448216199874878,1.0,1.0,0.8600084781646729,1.0,-2.756136417388916,1.280024766921997,1.4761117696762085,0.6531463265419006,0.8680004477500916,0.8680004477500916,0.0,162.26539611816406,169.0,77516.734375,0.0,1952.082763671875,1.0,278.1720275878906,282.91845703125,301.1872253417969,305.2817077636719,293.1499938964844,293.1499938964844,278.1499938964844,38256.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692762613296509,1.0,0.0,0.0,3.901437282562256,3.9014620780944815,8.117977472466009e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12868.2998046875,0.0,1291.98193359375,2371.396484375,0.0,2194.4140625,0.78950434923172,1.0,0.0,3.0,1.0,0.0
17678880,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8194116353988647,0.375508964061737,0.3410055935382843,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.922726571559906,0.538353443145752,0.5118454694747925,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8660641312599182,0.4490166306495666,0.3155741989612579,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.825473964214325,0.3848382830619812,0.3676781952381134,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6265766620635986,0.1647849082946777,0.7610487341880798,284.9073181152344,284.95001220703125,305.3369140625,298.1682434082031,301.0240783691406,297.2611694335937,284.9098205566406,1.0,0.5460202097892761,1.0,1.0,0.8612368106842041,1.0,-2.7579245567321777,1.2807121276855469,1.4772124290466309,0.6534343361854553,0.8697850108146667,0.8697850108146667,0.0,163.81410217285156,172.0,77356.1484375,0.0,1962.1829833984373,1.0,278.15460205078125,282.9488830566406,301.16973876953125,305.22930908203125,293.1499938964844,293.1499938964844,278.45001220703125,37916.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687613368034363,1.0,0.0,0.0,3.8542251586914062,3.854249238967896,7.922690770101326e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12077.5478515625,0.0,1250.2286376953125,2371.396484375,0.0,2189.846435546875,0.7816207408905029,1.0,0.0,3.0,1.0,0.0
17678940,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8170888423919678,0.3760652542114258,0.3413849472999573,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.919719934463501,0.5394369959831238,0.5127147436141968,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8657370805740356,0.4532402157783508,0.3184224367141723,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8235772252082825,0.3860051929950714,0.3686806559562683,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.6250247955322266,0.1651723235845565,0.7627313137054443,285.0269470214844,284.95001220703125,305.3426208496094,298.1586608886719,301.03033447265625,297.2687683105469,285.02557373046875,1.0,0.5486979484558105,1.0,1.0,0.8637958765029907,1.0,-2.766068935394287,1.2843300104141235,1.4817389249801636,0.6551699042320251,0.9818108081817628,0.9818108081817628,0.0,166.4429473876953,175.0,76912.1484375,0.0,1987.47802734375,1.0,278.43731689453125,283.0728454589844,301.1405029296875,305.1106872558594,293.1499938964844,293.1499938964844,278.1499938964844,34041.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622232437133789,1.0,0.0,0.0,3.966611862182617,3.9666359424591056,8.391468213631015e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13388.0322265625,0.0,1313.068115234375,2371.396484375,0.0,2132.101318359375,0.7971324324607849,1.0,0.0,3.0,1.0,0.0
17679000,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8170888423919678,0.3760652542114258,0.3413849472999573,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.919719934463501,0.5394369959831238,0.5127147436141968,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8657370805740356,0.4532402157783508,0.3184224367141723,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8235772252082825,0.3860051929950714,0.3686806559562683,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.6250247955322266,0.1651723235845565,0.7627313137054443,285.0269470214844,284.95001220703125,305.3426208496094,298.1586608886719,301.03033447265625,297.2687683105469,285.02557373046875,1.0,0.5486979484558105,1.0,1.0,0.8637958765029907,1.0,-2.766068935394287,1.2843300104141235,1.4817389249801636,0.6551699042320251,0.9818108081817628,0.9818108081817628,0.0,166.4429473876953,175.0,76912.1484375,0.0,1987.47802734375,1.0,278.43731689453125,283.0728454589844,301.1405029296875,305.1106872558594,293.1499938964844,293.1499938964844,278.1499938964844,34041.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622232437133789,1.0,0.0,0.0,3.966611862182617,3.9666359424591056,8.391468213631015e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13388.0322265625,0.0,1313.068115234375,2371.396484375,0.0,2132.101318359375,0.7971324324607849,1.0,0.0,3.0,1.0,0.0
17679060,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.813797652721405,0.3754586279392242,0.3412729203701019,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9156821370124816,0.5394237637519836,0.513165295124054,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8644521236419678,0.4564249515533447,0.3209384679794311,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8209307789802551,0.3864035010337829,0.3694256544113159,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6229800581932068,0.1652508080005645,0.7642034292221069,284.8985290527344,284.95001220703125,305.346923828125,298.15008544921875,301.0292358398437,297.2643127441406,284.9007873535156,1.0,0.5513938069343567,1.0,1.0,0.866343080997467,1.0,-2.7721714973449707,1.2869257926940918,1.485245704650879,0.6564918160438538,0.8819445967674255,0.8819445967674255,0.0,169.58213806152344,178.0,77687.6484375,0.0,2012.03955078125,1.0,278.16192626953125,282.9324035644531,301.1708984375,305.2631225585937,293.1499938964844,293.1499938964844,278.45001220703125,37599.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696996331214905,1.0,0.0,0.0,3.890893459320069,3.8909177780151367,8.074157449300401e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12138.2001953125,0.0,1277.94482421875,2371.396484375,0.0,2198.17138671875,0.7874162197113037,1.0,0.0,3.0,1.0,0.0
17679120,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.813797652721405,0.3754586279392242,0.3412729203701019,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9156821370124816,0.5394237637519836,0.513165295124054,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8644521236419678,0.4564249515533447,0.3209384679794311,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8209307789802551,0.3864035010337829,0.3694256544113159,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.6229800581932068,0.1652508080005645,0.7642034292221069,284.8985290527344,284.95001220703125,305.346923828125,298.15008544921875,301.0292358398437,297.2643127441406,284.9007873535156,1.0,0.5513938069343567,1.0,1.0,0.866343080997467,1.0,-2.7721714973449707,1.2869257926940918,1.485245704650879,0.6564918160438538,0.8819445967674255,0.8819445967674255,0.0,169.58213806152344,178.0,77687.6484375,0.0,2012.03955078125,1.0,278.16192626953125,282.9324035644531,301.1708984375,305.2631225585937,293.1499938964844,293.1499938964844,278.45001220703125,37599.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696996331214905,1.0,0.0,0.0,3.890893459320069,3.8909177780151367,8.074157449300401e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12138.2001953125,0.0,1277.94482421875,2371.396484375,0.0,2198.17138671875,0.7874162197113037,1.0,0.0,3.0,1.0,0.0
17679180,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8109222054481506,0.3757456243038177,0.3413462936878204,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9121817350387572,0.5401754379272461,0.5136864185333252,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8636268377304077,0.4604464769363403,0.3236011564731598,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8186086416244507,0.3873510956764221,0.370205819606781,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.6211333870887756,0.165553018450737,0.7655659914016724,285.0210876464844,284.95001220703125,305.349853515625,298.1427307128906,301.0325927734375,297.2689819335937,285.0198669433594,1.0,0.5540279150009155,1.0,1.0,0.8688902854919434,1.0,-2.7786545753479004,1.2897483110427856,1.4889061450958252,0.6577748656272888,0.9904441237449646,0.9904441237449646,0.0,172.5072479248047,181.0,77184.5,0.0,2036.3118896484373,1.0,278.4379577636719,283.060546875,301.12847900390625,305.1167907714844,293.1499938964844,293.1499938964844,278.1499938964844,34170.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637865543365479,1.0,0.0,0.0,3.991609811782837,3.991634368896485,8.497569297105656e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13432.22265625,0.0,1335.5833740234375,2371.396484375,0.0,2145.8662109375,0.8016603589057922,1.0,0.0,3.0,1.0,0.0
