time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8109222054481506,0.3757456243038177,0.3413462936878204,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9121817350387572,0.5401754379272461,0.5136864185333252,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8636268377304077,0.4604464769363403,0.3236011564731598,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8186086416244507,0.3873510956764221,0.370205819606781,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.6211333870887756,0.165553018450737,0.7655659914016724,285.0210876464844,284.95001220703125,305.349853515625,298.1427307128906,301.0325927734375,297.2689819335937,285.0198669433594,1.0,0.5540279150009155,1.0,1.0,0.8688902854919434,1.0,-2.7786545753479004,1.2897483110427856,1.4889061450958252,0.6577748656272888,0.9904441237449646,0.9904441237449646,0.0,172.5072479248047,181.0,77184.5,0.0,2036.3118896484373,1.0,278.4379577636719,283.060546875,301.12847900390625,305.1167907714844,293.1499938964844,293.1499938964844,278.1499938964844,34170.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637865543365479,1.0,0.0,0.0,3.991609811782837,3.991634368896485,8.497569297105656e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13432.22265625,0.0,1335.5833740234375,2371.396484375,0.0,2145.8662109375,0.8016603589057922,1.0,0.0,3.0,1.0,0.0
17679300,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8095918297767639,0.375527560710907,0.341447651386261,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9106132984161376,0.540230393409729,0.5140366554260254,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8633273839950562,0.462123304605484,0.3249789476394653,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8175696730613708,0.3876065015792846,0.3706749677658081,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.620326578617096,0.1656266003847122,0.7665041089057922,284.8894958496094,284.95001220703125,305.3507995605469,298.1395263671875,301.0321044921875,297.2678527832031,284.88299560546875,1.0,0.5553947687149048,1.0,1.0,0.8701639175415039,1.0,-2.782548666000366,1.291464924812317,1.491083741188049,0.6586683988571167,0.9066107869148254,0.9066107869148254,0.0,173.9528350830078,181.0,78133.796875,0.0,2049.458740234375,1.0,278.20947265625,282.9094543457031,301.1698608398437,305.31951904296875,293.1499938964844,293.1499938964844,278.1499938964844,36222.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692586779594421,1.0,0.0,0.0,3.981876373291016,3.981901168823242,8.456177624793781e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13079.7685546875,0.0,1343.9405517578125,2371.396484375,0.0,2194.25830078125,0.8008447885513306,1.0,0.0,3.0,1.0,0.0
17679360,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8074938058853149,0.3750596046447754,0.3411439061164856,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9082513451576232,0.5399937033653259,0.5139584541320801,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.862309992313385,0.4635736644268036,0.3260681927204132,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8158934116363525,0.3876387476921081,0.3708340227603912,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6190256476402283,0.1655781269073486,0.7667921781539917,284.8923034667969,284.95001220703125,305.3513488769531,298.13671875,301.0297546386719,297.2638244628906,284.8948059082031,1.0,0.5566498637199402,1.0,1.0,0.871478796005249,1.0,-2.7839388847351074,1.2919515371322632,1.4919873476028442,0.6588798761367798,0.8863929510116577,0.8863929510116577,0.0,175.72354125976562,184.0,77947.90625,0.0,2060.114501953125,1.0,278.1619567871094,282.9203796386719,301.15692138671875,305.26287841796875,293.1499938964844,293.1499938964844,278.45001220703125,37680.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709926962852478,1.0,0.0,0.0,3.913410186767578,3.9134347438812256,8.167879173015535e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12167.806640625,0.0,1297.408203125,2371.396484375,0.0,2209.658447265625,0.7914069294929504,1.0,0.0,3.0,1.0,0.0
17679420,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.804598331451416,0.3753252923488617,0.3411857783794403,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9050313830375672,0.5406510829925537,0.5143741965293884,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8615726232528687,0.4676011204719543,0.3287232518196106,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8136094808578491,0.3885329067707062,0.3715504705905914,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.6171913743019104,0.1658527851104736,0.7680001854896545,285.0204467773437,284.95001220703125,305.3514099121094,298.1322631835937,301.0317077636719,297.2684020996094,285.01934814453125,1.0,0.5592120289802551,1.0,1.0,0.874108612537384,1.0,-2.789985418319702,1.2945597171783447,1.495425820350647,0.6600542068481445,0.9965052604675292,0.9965052604675292,0.0,178.64964294433594,187.0,77409.1015625,0.0,2083.87841796875,1.0,278.43817138671875,283.0546264648437,301.1168518066406,305.1159973144531,293.1499938964844,293.1499938964844,278.1499938964844,34268.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648308873176575,1.0,0.0,0.0,4.008364677429199,4.008388996124268,8.569055580665008e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13466.64453125,0.0,1350.9112548828125,2371.396484375,0.0,2155.07666015625,0.8047114014625549,1.0,0.0,3.0,1.0,0.0
17679480,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.804598331451416,0.3753252923488617,0.3411857783794403,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9050313830375672,0.5406510829925537,0.5143741965293884,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8615726232528687,0.4676011204719543,0.3287232518196106,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8136094808578491,0.3885329067707062,0.3715504705905914,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.6171913743019104,0.1658527851104736,0.7680001854896545,285.0204467773437,284.95001220703125,305.3514099121094,298.1322631835937,301.0317077636719,297.2684020996094,285.01934814453125,1.0,0.5592120289802551,1.0,1.0,0.874108612537384,1.0,-2.789985418319702,1.2945597171783447,1.495425820350647,0.6600542068481445,0.9965052604675292,0.9965052604675292,0.0,178.64964294433594,187.0,77409.1015625,0.0,2083.87841796875,1.0,278.43817138671875,283.0546264648437,301.1168518066406,305.1159973144531,293.1499938964844,293.1499938964844,278.1499938964844,34268.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648308873176575,1.0,0.0,0.0,4.008364677429199,4.008388996124268,8.569055580665008e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13466.64453125,0.0,1350.9112548828125,2371.396484375,0.0,2155.07666015625,0.8047114014625549,1.0,0.0,3.0,1.0,0.0
17679540,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8012385964393616,0.3746259808540344,0.340975284576416,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.901520311832428,0.5403940677642822,0.5145778059959412,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8604019284248352,0.4707248210906982,0.3311935365200043,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8109742999076843,0.3887832164764404,0.3721448183059692,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6151307821273804,0.1658631265163421,0.7691568732261658,284.8905334472656,284.95001220703125,305.3500061035156,298.1294860839844,301.0275573730469,297.26324462890625,284.8929443359375,1.0,0.5617756247520447,1.0,1.0,0.876738429069519,1.0,-2.795057773590088,1.2966617345809937,1.498395919799805,0.6611281633377075,0.8911758661270142,0.8911758661270142,0.0,181.8460693359375,190.0,78193.6328125,0.0,2107.412353515625,1.0,278.1615295410156,282.9131164550781,301.1488952636719,305.2662048339844,293.1499938964844,293.1499938964844,278.45001220703125,37685.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718797326087952,1.0,0.0,0.0,3.931414604187012,3.9314393997192383,8.24320750325569e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12197.78515625,0.0,1312.6324462890625,2371.396484375,0.0,2217.548828125,0.7945030331611633,1.0,0.0,3.0,1.0,0.0
17679600,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8012385964393616,0.3746259808540344,0.340975284576416,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.901520311832428,0.5403940677642822,0.5145778059959412,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8604019284248352,0.4707248210906982,0.3311935365200043,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8109742999076843,0.3887832164764404,0.3721448183059692,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6151307821273804,0.1658631265163421,0.7691568732261658,284.8905334472656,284.95001220703125,305.3500061035156,298.1294860839844,301.0275573730469,297.26324462890625,284.8929443359375,1.0,0.5617756247520447,1.0,1.0,0.876738429069519,1.0,-2.795057773590088,1.2966617345809937,1.498395919799805,0.6611281633377075,0.8911758661270142,0.8911758661270142,0.0,181.8460693359375,190.0,78193.6328125,0.0,2107.412353515625,1.0,278.1615295410156,282.9131164550781,301.1488952636719,305.2662048339844,293.1499938964844,293.1499938964844,278.45001220703125,37685.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718797326087952,1.0,0.0,0.0,3.931414604187012,3.9314393997192383,8.24320750325569e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12197.78515625,0.0,1312.6324462890625,2371.396484375,0.0,2217.548828125,0.7945030331611633,1.0,0.0,3.0,1.0,0.0
17679660,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7984617948532104,0.3748802840709686,0.3410020172595978,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8985713124275208,0.540981650352478,0.5149221420288086,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8597742319107056,0.474763810634613,0.3338498473167419,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8087400197982788,0.3896466195583343,0.3728270232677459,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.6133213043212891,0.1661278307437896,0.7703046798706055,285.0216064453125,284.95001220703125,305.3446655273437,298.1251525878906,301.027099609375,297.26788330078125,285.0206298828125,1.0,0.5642842054367065,1.0,1.0,0.8793579936027527,1.0,-2.8008882999420166,1.299174189567566,1.501714110374451,0.6622775793075562,1.0,1.0,0.0,184.7579498291016,193.0,77624.921875,0.0,2130.9345703125,1.0,278.43829345703125,283.0512084960937,301.1103210449219,305.12060546875,293.1499938964844,293.1499938964844,278.1499938964844,34331.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658059000968933,1.0,0.0,0.0,4.022456645965576,4.022481441497803,8.62941362811398e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13500.5947265625,0.0,1363.7401123046875,2371.396484375,0.0,2163.6865234375,0.8072605133056641,1.0,0.0,3.0,1.0,0.0
17679720,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7984617948532104,0.3748802840709686,0.3410020172595978,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8985713124275208,0.540981650352478,0.5149221420288086,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8597742319107056,0.474763810634613,0.3338498473167419,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8087400197982788,0.3896466195583343,0.3728270232677459,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.6133213043212891,0.1661278307437896,0.7703046798706055,285.0216064453125,284.95001220703125,305.3446655273437,298.1251525878906,301.027099609375,297.26788330078125,285.0206298828125,1.0,0.5642842054367065,1.0,1.0,0.8793579936027527,1.0,-2.8008882999420166,1.299174189567566,1.501714110374451,0.6622775793075562,1.0,1.0,0.0,184.7579498291016,193.0,77624.921875,0.0,2130.9345703125,1.0,278.43829345703125,283.0512084960937,301.1103210449219,305.12060546875,293.1499938964844,293.1499938964844,278.1499938964844,34331.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658059000968933,1.0,0.0,0.0,4.022456645965576,4.022481441497803,8.62941362811398e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13500.5947265625,0.0,1363.7401123046875,2371.396484375,0.0,2163.6865234375,0.8072605133056641,1.0,0.0,3.0,1.0,0.0
17679780,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7952403426170349,0.374161809682846,0.3407748937606811,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8952254056930542,0.5406479239463806,0.5150549411773682,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8587122559547424,0.4778751730918884,0.3363148868083954,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8061330914497375,0.3898604214191437,0.3733885288238525,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6112703084945679,0.166128396987915,0.7714203000068665,284.8900451660156,284.95001220703125,305.33331298828125,298.1160888671875,301.018310546875,297.2626647949219,284.8918762207031,1.0,0.5668003559112549,1.0,1.0,0.8819775581359863,1.0,-2.805760383605957,1.301188349723816,1.5045721530914309,0.6633310317993164,0.8958908915519714,0.8958908915519714,0.0,187.9485015869141,196.0,78403.9921875,0.0,2154.27294921875,1.0,278.16229248046875,282.9074401855469,301.1368713378906,305.2667541503906,293.1499938964844,293.1499938964844,278.45001220703125,37619.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773212194442749,1.0,0.0,0.0,3.9476940631866455,3.947718858718872,8.311616852552106e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12225.6796875,0.0,1325.94677734375,2371.396484375,0.0,2229.415771484375,0.7972872853279114,1.0,0.0,3.0,1.0,0.0
17679840,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7952403426170349,0.374161809682846,0.3407748937606811,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8952254056930542,0.5406479239463806,0.5150549411773682,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8587122559547424,0.4778751730918884,0.3363148868083954,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8061330914497375,0.3898604214191437,0.3733885288238525,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6112703084945679,0.166128396987915,0.7714203000068665,284.8900451660156,284.95001220703125,305.33331298828125,298.1160888671875,301.018310546875,297.2626647949219,284.8918762207031,1.0,0.5668003559112549,1.0,1.0,0.8819775581359863,1.0,-2.805760383605957,1.301188349723816,1.5045721530914309,0.6633310317993164,0.8958908915519714,0.8958908915519714,0.0,187.9485015869141,196.0,78403.9921875,0.0,2154.27294921875,1.0,278.16229248046875,282.9074401855469,301.1368713378906,305.2667541503906,293.1499938964844,293.1499938964844,278.45001220703125,37619.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773212194442749,1.0,0.0,0.0,3.9476940631866455,3.947718858718872,8.311616852552106e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12225.6796875,0.0,1325.94677734375,2371.396484375,0.0,2229.415771484375,0.7972872853279114,1.0,0.0,3.0,1.0,0.0
17679900,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7935450077056885,0.3741592466831207,0.3405845761299133,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8934493660926819,0.540770411491394,0.5149913430213928,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8581058382987976,0.4797814786434173,0.3374962508678436,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8047070503234863,0.3901693224906921,0.3735650479793548,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.6101176142692566,0.1661975085735321,0.7716607451438904,285.0148620605469,284.95001220703125,305.32550048828125,298.10986328125,301.0148620605469,297.2635498046875,285.0197448730469,1.0,0.5679832696914673,1.0,1.0,0.8832873106002808,1.0,-2.8073716163635254,1.3018113374710083,1.5055603981018066,0.6635626554489136,0.9787226915359496,0.9787226915359496,0.0,189.5622711181641,196.0,77645.21875,0.0,2164.68701171875,1.0,278.3893127441406,283.0459899902344,301.0874328613281,305.06549072265625,293.1499938964844,293.1499938964844,278.45001220703125,35122.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686031460762024,1.0,0.0,0.0,3.977853775024414,3.9778783321380615,8.439100724899617e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12594.7666015625,0.0,1331.501708984375,2371.396484375,0.0,2188.4443359375,0.801306426525116,1.0,0.0,3.0,1.0,0.0
17679960,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7925757169723511,0.3743876218795776,0.3407809436321258,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8923788070678711,0.541149914264679,0.5153235197067261,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.858164370059967,0.4819059371948242,0.3389658331871032,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8039138913154602,0.3906815648078918,0.3740338087081909,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.6094630360603333,0.1663807928562164,0.77251797914505,285.0211486816406,284.95001220703125,305.3163146972656,298.10260009765625,301.0123291015625,297.26715087890625,285.0203552246094,1.0,0.5692611336708069,1.0,1.0,0.8846121430397034,1.0,-2.81136417388916,1.3035974502563477,1.5077667236328125,0.6644432544708252,1.0,1.0,0.0,190.85743713378903,199.0,77758.3125,0.0,2177.5751953125,1.0,278.43817138671875,283.0473937988281,301.0892944335937,305.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,34446.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675232291221619,1.0,0.0,0.0,4.032316207885742,4.032341003417969,8.671769364809734e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13515.5615234375,0.0,1373.349853515625,2371.396484375,0.0,2178.876220703125,0.8091169595718384,1.0,0.0,3.0,1.0,0.0
17680020,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7910541296005249,0.3740385174751282,0.3408253490924835,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8907679915428162,0.541018009185791,0.5155629515647888,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8578909635543823,0.4838499724864959,0.3405824303627014,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8026795387268066,0.3908763527870178,0.3744978606700897,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6084891557693481,0.1664266437292099,0.773475170135498,284.8785095214844,284.95001220703125,305.3035888671875,298.0925598144531,301.00494384765625,297.2651062011719,284.8764038085937,1.0,0.570796549320221,1.0,1.0,0.8862019181251526,1.0,-2.815361976623535,1.3053336143493652,1.51002836227417,0.66538006067276,0.909828007221222,0.909828007221222,0.0,192.61610412597656,199.0,78654.4921875,0.0,2192.723876953125,1.0,278.1929016113281,282.8895568847656,301.1250305175781,305.2980651855469,293.1499938964844,293.1499938964844,278.1499938964844,36902.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738679051399231,1.0,0.0,0.0,4.00597620010376,4.0060014724731445,8.558847071071796e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13092.845703125,0.0,1370.463134765625,2371.396484375,0.0,2235.262451171875,0.8058692812919617,1.0,0.0,3.0,1.0,0.0
17680080,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.789480984210968,0.3736472725868225,0.3405353426933288,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.889150083065033,0.5407356023788452,0.5153821110725403,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8571913838386536,0.4849983751773834,0.3414217233657837,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8013639450073242,0.3908543288707733,0.3745585083961487,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.6074442267417908,0.1663708239793777,0.7735896706581116,284.8884582519531,284.95001220703125,305.2940979003906,298.0850830078125,300.9984741210937,297.2618713378906,284.8902282714844,1.0,0.5717304348945618,1.0,1.0,0.8872617483139038,1.0,-2.8160171508789062,1.3055118322372437,1.5105053186416626,0.66545170545578,0.8976790308952332,0.8976790308952332,0.0,194.0455474853516,202.0,78502.875,0.0,2200.689208984375,1.0,278.1622314453125,282.90264892578125,301.1064453125,305.2439880371094,293.1499938964844,293.1499938964844,278.45001220703125,37663.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775016188621521,1.0,0.0,0.0,3.956623554229736,3.956648588180542,8.349260838258488e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12231.173828125,0.0,1333.9371337890625,2371.396484375,0.0,2245.51123046875,0.7988714575767517,1.0,0.0,3.0,1.0,0.0
17680140,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7869166135787964,0.3738480508327484,0.34051713347435,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8863924145698547,0.5411548018455505,0.515570878982544,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8567054271697998,0.4890202283859253,0.3440619707107544,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7992169260978699,0.3916332125663757,0.3751620948314667,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6056765913963318,0.1666121482849121,0.7746330499649048,285.0201721191406,284.95001220703125,305.26708984375,298.0638732910156,300.9877624511719,297.2662658691406,285.0193786621094,1.0,0.5741430521011353,1.0,1.0,0.8899113535881042,1.0,-2.8213675022125244,1.3078083992004397,1.513559103012085,0.6665011644363403,1.0,1.0,0.0,196.95428466796875,205.0,77801.3125,0.0,2223.725830078125,1.0,278.4385070800781,283.0439758300781,301.05084228515625,305.0758361816406,293.1499938964844,293.1499938964844,278.1499938964844,34521.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769379734992981,1.0,0.0,0.0,4.037785053253174,4.0378098487854,8.695307087691617e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13512.095703125,0.0,1378.797607421875,2371.396484375,0.0,2195.332275390625,0.8101012110710144,1.0,0.0,3.0,1.0,0.0
17680200,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7869166135787964,0.3738480508327484,0.34051713347435,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8863924145698547,0.5411548018455505,0.515570878982544,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8567054271697998,0.4890202283859253,0.3440619707107544,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7992169260978699,0.3916332125663757,0.3751620948314667,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6056765913963318,0.1666121482849121,0.7746330499649048,285.0201721191406,284.95001220703125,305.26708984375,298.0638732910156,300.9877624511719,297.2662658691406,285.0193786621094,1.0,0.5741430521011353,1.0,1.0,0.8899113535881042,1.0,-2.8213675022125244,1.3078083992004397,1.513559103012085,0.6665011644363403,1.0,1.0,0.0,196.95428466796875,205.0,77801.3125,0.0,2223.725830078125,1.0,278.4385070800781,283.0439758300781,301.05084228515625,305.0758361816406,293.1499938964844,293.1499938964844,278.1499938964844,34521.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769379734992981,1.0,0.0,0.0,4.037785053253174,4.0378098487854,8.695307087691617e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13512.095703125,0.0,1378.797607421875,2371.396484375,0.0,2195.332275390625,0.8101012110710144,1.0,0.0,3.0,1.0,0.0
17680260,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.783939778804779,0.3730827271938324,0.3402510285377502,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.883270800113678,0.5406574606895447,0.5155537128448486,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8558058738708496,0.4920868873596191,0.3465044498443603,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.796754002571106,0.3917616903781891,0.3756475150585174,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.6037073135375977,0.1665916293859481,0.7756632566452026,284.8871459960937,284.95001220703125,305.2356872558594,298.0393371582031,300.9696044921875,297.2608947753906,284.888916015625,1.0,0.5765659213066101,1.0,1.0,0.8926112055778503,1.0,-2.825791597366333,1.3096199035644531,1.51617169380188,0.667442262172699,0.897663414478302,0.897663414478302,0.0,200.1415100097656,208.0,78510.4140625,0.0,2246.593505859375,1.0,278.1622009277344,282.8993225097656,301.0609436035156,305.2006530761719,293.1499938964844,293.1499938964844,278.45001220703125,37716.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769160270690918,1.0,0.0,0.0,3.959728956222534,3.95975399017334,8.362371772818733e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12220.6708984375,0.0,1337.0272216796875,2371.396484375,0.0,2262.495361328125,0.7994574308395386,1.0,0.0,3.0,1.0,0.0
17680320,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.783939778804779,0.3730827271938324,0.3402510285377502,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.883270800113678,0.5406574606895447,0.5155537128448486,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8558058738708496,0.4920868873596191,0.3465044498443603,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.796754002571106,0.3917616903781891,0.3756475150585174,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.6037073135375977,0.1665916293859481,0.7756632566452026,284.8871459960937,284.95001220703125,305.2356872558594,298.0393371582031,300.9696044921875,297.2608947753906,284.888916015625,1.0,0.5765659213066101,1.0,1.0,0.8926112055778503,1.0,-2.825791597366333,1.3096199035644531,1.51617169380188,0.667442262172699,0.897663414478302,0.897663414478302,0.0,200.1415100097656,208.0,78510.4140625,0.0,2246.593505859375,1.0,278.1622009277344,282.8993225097656,301.0609436035156,305.2006530761719,293.1499938964844,293.1499938964844,278.45001220703125,37716.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769160270690918,1.0,0.0,0.0,3.959728956222534,3.95975399017334,8.362371772818733e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12220.6708984375,0.0,1337.0272216796875,2371.396484375,0.0,2262.495361328125,0.7994574308395386,1.0,0.0,3.0,1.0,0.0
17680380,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7814716696739197,0.3732557594776153,0.3402090072631836,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8805970549583435,0.5409912467002869,0.5156635046005249,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8553726077079773,0.4960934221744537,0.3491316437721252,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7946752905845642,0.3924959301948547,0.3762093186378479,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6019788384437561,0.1668223291635513,0.7766593098640442,285.0184631347656,284.95001220703125,305.2003479003906,298.0118408203125,300.9549560546875,297.26513671875,285.0176086425781,1.0,0.5789318084716797,1.0,1.0,0.8953110575675964,1.0,-2.83089566230774,1.3118071556091309,1.5190883874893188,0.6684085130691528,1.0,1.0,0.0,203.0498809814453,211.0,77772.140625,0.0,2269.361083984375,1.0,278.43853759765625,283.0408020019531,300.9989624023437,305.02392578125,293.1499938964844,293.1499938964844,278.1499938964844,34549.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771309494972229,1.0,0.0,0.0,4.039112091064453,4.03913688659668,8.701023830326449e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13491.970703125,0.0,1380.2012939453125,2371.396484375,0.0,2212.475830078125,0.8103742003440857,1.0,0.0,3.0,1.0,0.0
17680440,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7814716696739197,0.3732557594776153,0.3402090072631836,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8805970549583435,0.5409912467002869,0.5156635046005249,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8553726077079773,0.4960934221744537,0.3491316437721252,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7946752905845642,0.3924959301948547,0.3762093186378479,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6019788384437561,0.1668223291635513,0.7766593098640442,285.0184631347656,284.95001220703125,305.2003479003906,298.0118408203125,300.9549560546875,297.26513671875,285.0176086425781,1.0,0.5789318084716797,1.0,1.0,0.8953110575675964,1.0,-2.83089566230774,1.3118071556091309,1.5190883874893188,0.6684085130691528,1.0,1.0,0.0,203.0498809814453,211.0,77772.140625,0.0,2269.361083984375,1.0,278.43853759765625,283.0408020019531,300.9989624023437,305.02392578125,293.1499938964844,293.1499938964844,278.1499938964844,34549.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771309494972229,1.0,0.0,0.0,4.039112091064453,4.03913688659668,8.701023830326449e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13491.970703125,0.0,1380.2012939453125,2371.396484375,0.0,2212.475830078125,0.8103742003440857,1.0,0.0,3.0,1.0,0.0
17680500,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7803872227668762,0.3729961514472961,0.3402743935585022,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8794209957122803,0.5408560633659363,0.5158364176750183,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8552793264389038,0.4977431893348694,0.3505058884620666,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7937906384468079,0.3926576972007751,0.376592606306076,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.6012693643569946,0.1668717861175537,0.7774853706359863,284.8865661621094,284.95001220703125,305.1813049316406,297.9970703125,300.9451904296875,297.2639465332031,284.8801574707031,1.0,0.5801758766174316,1.0,1.0,0.8966609835624695,1.0,-2.834291458129883,1.3132998943328855,1.5209916830062866,0.6691906452178955,0.9205561876296996,0.9205561876296996,0.0,204.4702606201172,211.0,78680.9140625,0.0,2282.05712890625,1.0,278.20904541015625,282.8898010253906,301.0286865234375,305.211669921875,293.1499938964844,293.1499938964844,278.1499938964844,36391.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769190073013306,1.0,0.0,0.0,4.0265703201293945,4.026595592498779,8.647073173051467e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13125.4580078125,0.0,1384.3516845703125,2371.396484375,0.0,2262.522216796875,0.8088956475257874,1.0,0.0,3.0,1.0,0.0
17680560,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7786118388175964,0.37246835231781,0.3399246037006378,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8775789737701416,0.5404120087623596,0.515570878982544,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8545399904251099,0.499133437871933,0.3515599966049194,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7922956943511963,0.3925806283950805,0.3766550719738006,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.6000583171844482,0.1667919903993606,0.7776483297348022,284.8849182128906,284.95001220703125,305.16143798828125,297.9817199707031,300.93328857421875,297.2597045898437,284.8870849609375,1.0,0.5813077688217163,1.0,1.0,0.8980222940444946,1.0,-2.835092782974243,1.3135257959365845,1.5215669870376587,0.6692681312561035,0.8956508040428162,0.8956508040428162,0.0,206.2332763671875,214.0,78439.2734375,0.0,2291.957763671875,1.0,278.161865234375,282.8966064453125,301.0038452148437,305.1415100097656,293.1499938964844,293.1499938964844,278.45001220703125,37796.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778874933719635,1.0,0.0,0.0,3.957717895507813,3.957742929458618,8.353879934475117e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12194.990234375,0.0,1335.955810546875,2371.396484375,0.0,2280.044677734375,0.7991783618927002,1.0,0.0,3.0,1.0,0.0
17680620,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7762305736541748,0.372611403465271,0.3398559689521789,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8749793171882629,0.5406582355499268,0.5155989527702332,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8541462421417236,0.5031189918518066,0.3541693985462188,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7902764081954956,0.3932687640190124,0.3771734833717346,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.5983647108078003,0.1670122593641281,0.7785990238189697,285.01629638671875,284.95001220703125,305.119384765625,297.9493103027344,300.9154968261719,297.2638244628906,285.0153503417969,1.0,0.5836275815963745,1.0,1.0,0.9007450342178344,1.0,-2.8399386405944824,1.3156052827835083,1.5243332386016846,0.6701342463493347,1.0,1.0,0.0,209.1437530517578,217.0,77680.375,0.0,2314.43310546875,1.0,278.4385070800781,283.0379943847656,300.9364929199219,304.95751953125,293.1499938964844,293.1499938964844,278.1499938964844,34550.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732591032981873,1.0,0.0,0.0,4.036915302276611,4.036940097808838,8.691560537954501e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13458.4853515625,0.0,1378.26513671875,2371.396484375,0.0,2229.833740234375,0.8100048303604126,1.0,0.0,3.0,1.0,0.0
17680680,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7762305736541748,0.372611403465271,0.3398559689521789,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8749793171882629,0.5406582355499268,0.5155989527702332,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8541462421417236,0.5031189918518066,0.3541693985462188,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7902764081954956,0.3932687640190124,0.3771734833717346,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.5983647108078003,0.1670122593641281,0.7785990238189697,285.01629638671875,284.95001220703125,305.119384765625,297.9493103027344,300.9154968261719,297.2638244628906,285.0153503417969,1.0,0.5836275815963745,1.0,1.0,0.9007450342178344,1.0,-2.8399386405944824,1.3156052827835083,1.5243332386016846,0.6701342463493347,1.0,1.0,0.0,209.1437530517578,217.0,77680.375,0.0,2314.43310546875,1.0,278.4385070800781,283.0379943847656,300.9364929199219,304.95751953125,293.1499938964844,293.1499938964844,278.1499938964844,34550.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732591032981873,1.0,0.0,0.0,4.036915302276611,4.036940097808838,8.691560537954501e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13458.4853515625,0.0,1378.26513671875,2371.396484375,0.0,2229.833740234375,0.8100048303604126,1.0,0.0,3.0,1.0,0.0
17680740,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7734583020210266,0.3717934489250183,0.3395386040210724,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8720360994338989,0.5399886965751648,0.5154168009757996,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8533486127853394,0.5061208605766296,0.3565698862075805,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7879540324211121,0.3933030962944031,0.3775694668292999,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.5964743494987488,0.1669692099094391,0.7795310616493225,284.8852233886719,284.95001220703125,305.0746154785156,297.9150085449219,300.8910827636719,297.2582702636719,284.88702392578125,1.0,0.585955023765564,1.0,1.0,0.9034677743911744,1.0,-2.8438267707824707,1.3171941041946411,1.5266327857971191,0.6708746552467346,0.8934535980224609,0.8934535980224609,0.0,212.33609008789065,220.0,78309.0625,0.0,2336.664306640625,1.0,278.1622314453125,282.8963317871094,300.9366455078125,305.0677490234375,293.1499938964844,293.1499938964844,278.45001220703125,37839.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808073163032532,1.0,0.0,0.0,3.951928615570069,3.951953411102295,8.329457727995759e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12162.6123046875,0.0,1331.342529296875,2371.396484375,0.0,2297.391845703125,0.7982307076454163,1.0,0.0,3.0,1.0,0.0
17680800,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7734583020210266,0.3717934489250183,0.3395386040210724,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8720360994338989,0.5399886965751648,0.5154168009757996,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8533486127853394,0.5061208605766296,0.3565698862075805,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7879540324211121,0.3933030962944031,0.3775694668292999,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.5964743494987488,0.1669692099094391,0.7795310616493225,284.8852233886719,284.95001220703125,305.0746154785156,297.9150085449219,300.8910827636719,297.2582702636719,284.88702392578125,1.0,0.585955023765564,1.0,1.0,0.9034677743911744,1.0,-2.8438267707824707,1.3171941041946411,1.5266327857971191,0.6708746552467346,0.8934535980224609,0.8934535980224609,0.0,212.33609008789065,220.0,78309.0625,0.0,2336.664306640625,1.0,278.1622314453125,282.8963317871094,300.9366455078125,305.0677490234375,293.1499938964844,293.1499938964844,278.45001220703125,37839.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808073163032532,1.0,0.0,0.0,3.951928615570069,3.951953411102295,8.329457727995759e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12162.6123046875,0.0,1331.342529296875,2371.396484375,0.0,2297.391845703125,0.7982307076454163,1.0,0.0,3.0,1.0,0.0
17680860,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7711835503578186,0.371916115283966,0.3394573628902435,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8695279955863953,0.5401569604873657,0.5153763890266418,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8530096411705017,0.5100914835929871,0.3591703474521637,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.786009669303894,0.3939518630504608,0.3780533373355865,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.5948288440704346,0.1671822667121887,0.7804512977600098,285.0142517089844,284.95001220703125,305.0275573730469,297.879150390625,300.8710021972656,297.2623596191406,285.0132141113281,1.0,0.5882306694984436,1.0,1.0,0.9061805605888368,1.0,-2.8484861850738525,1.3192070722579956,1.529279112815857,0.6716514825820923,0.9996004104614258,0.9996004104614258,0.0,215.23570251464844,223.0,77533.34375,0.0,2358.8955078125,1.0,278.4384460449219,283.0360717773437,300.8661499023437,304.8798828125,293.1499938964844,293.1499938964844,278.1499938964844,34544.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751733660697937,1.0,0.0,0.0,4.031103610992432,4.031128883361816,8.666555117997632e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13413.76171875,0.0,1373.0950927734375,2371.396484375,0.0,2246.91455078125,0.8089808225631714,1.0,0.0,3.0,1.0,0.0
17680920,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7711835503578186,0.371916115283966,0.3394573628902435,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8695279955863953,0.5401569604873657,0.5153763890266418,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8530096411705017,0.5100914835929871,0.3591703474521637,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.786009669303894,0.3939518630504608,0.3780533373355865,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.5948288440704346,0.1671822667121887,0.7804512977600098,285.0142517089844,284.95001220703125,305.0275573730469,297.879150390625,300.8710021972656,297.2623596191406,285.0132141113281,1.0,0.5882306694984436,1.0,1.0,0.9061805605888368,1.0,-2.8484861850738525,1.3192070722579956,1.529279112815857,0.6716514825820923,0.9996004104614258,0.9996004104614258,0.0,215.23570251464844,223.0,77533.34375,0.0,2358.8955078125,1.0,278.4384460449219,283.0360717773437,300.8661499023437,304.8798828125,293.1499938964844,293.1499938964844,278.1499938964844,34544.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751733660697937,1.0,0.0,0.0,4.031103610992432,4.031128883361816,8.666555117997632e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13413.76171875,0.0,1373.0950927734375,2371.396484375,0.0,2246.91455078125,0.8089808225631714,1.0,0.0,3.0,1.0,0.0
17680980,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7685210108757019,0.3710760474205017,0.3391229510307312,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8666805028915405,0.5394080281257629,0.5151221752166748,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8522645831108093,0.5130605101585388,0.3615531921386719,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7837637662887573,0.393943727016449,0.3784117996692657,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.5929861068725586,0.1671308875083923,0.7813515663146973,284.8837890625,284.95001220703125,304.9786376953125,297.84210205078125,300.8446655273437,297.2568054199219,284.8861083984375,1.0,0.5905139446258545,1.0,1.0,0.9088934063911438,1.0,-2.8521628379821777,1.3207173347473145,1.5314455032348633,0.6722943782806396,0.8893696069717407,0.8893696069717407,0.0,218.42340087890625,226.0,78122.3125,0.0,2380.8505859375,1.0,278.161376953125,282.8960266113281,300.8642272949219,304.98614501953125,293.1499938964844,293.1499938964844,278.45001220703125,37962.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827538251876831,1.0,0.0,0.0,3.941673994064331,3.9416987895965576,8.286286288239353e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12117.294921875,0.0,1323.5855712890625,2371.396484375,0.0,2314.89990234375,0.7965359091758728,1.0,0.0,3.0,1.0,0.0
17681040,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7685210108757019,0.3710760474205017,0.3391229510307312,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8666805028915405,0.5394080281257629,0.5151221752166748,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8522645831108093,0.5130605101585388,0.3615531921386719,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7837637662887573,0.393943727016449,0.3784117996692657,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.5929861068725586,0.1671308875083923,0.7813515663146973,284.8837890625,284.95001220703125,304.9786376953125,297.84210205078125,300.8446655273437,297.2568054199219,284.8861083984375,1.0,0.5905139446258545,1.0,1.0,0.9088934063911438,1.0,-2.8521628379821777,1.3207173347473145,1.5314455032348633,0.6722943782806396,0.8893696069717407,0.8893696069717407,0.0,218.42340087890625,226.0,78122.3125,0.0,2380.8505859375,1.0,278.161376953125,282.8960266113281,300.8642272949219,304.98614501953125,293.1499938964844,293.1499938964844,278.45001220703125,37962.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827538251876831,1.0,0.0,0.0,3.941673994064331,3.9416987895965576,8.286286288239353e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12117.294921875,0.0,1323.5855712890625,2371.396484375,0.0,2314.89990234375,0.7965359091758728,1.0,0.0,3.0,1.0,0.0
