time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7671153545379639,0.3710155785083771,0.3388788104057312,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8651663661003113,0.5393295884132385,0.5148667693138123,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8518210649490356,0.5149273872375488,0.3626908361911773,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7825449109077454,0.3941488564014435,0.3784862458705902,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.5919470191001892,0.1671768277883529,0.7814802527427673,285.008544921875,284.95001220703125,304.9535827636719,297.8232116699219,300.83319091796875,297.2575378417969,285.01300048828125,1.0,0.5915818214416504,1.0,1.0,0.9102497696876526,1.0,-2.853169202804565,1.321088790893555,1.5320804119110107,0.6723036766052246,0.9704045057296752,0.9704045057296752,0.0,220.03399658203125,226.0,77296.15625,0.0,2390.46533203125,1.0,278.388916015625,283.0346069335937,300.8012084960937,304.7669372558594,293.1499938964844,293.1499938964844,278.45001220703125,35288.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781322598457336,1.0,0.0,0.0,3.969502449035645,3.969526767730713,8.403702622672427e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12470.240234375,0.0,1325.6807861328125,2371.396484375,0.0,2273.38720703125,0.8000293374061584,1.0,0.0,3.0,1.0,0.0
17681160,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7663282155990601,0.3711722195148468,0.3390175402164459,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8642419576644897,0.5394949316978455,0.5150051116943359,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.851955235004425,0.5170076489448547,0.3641336560249328,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7818747162818909,0.3945501744747162,0.3788553178310394,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.5913758277893066,0.1673359423875808,0.7822362184524536,285.0123291015625,284.95001220703125,304.92822265625,297.8041687011719,300.8230285644531,297.26080322265625,285.0113525390625,1.0,0.5927468538284302,1.0,1.0,0.9116174578666688,1.0,-2.856585741043091,1.3226370811462402,1.533948540687561,0.6729632616043091,0.9943901300430298,0.9943901300430298,0.0,221.32376098632807,229.0,77346.5078125,0.0,2402.794189453125,1.0,278.43804931640625,283.0350952148437,300.7909240722656,304.79461669921875,293.1499938964844,293.1499938964844,278.1499938964844,34551.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770377397537231,1.0,0.0,0.0,4.02182674407959,4.021851539611816,8.626711291981337e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13359.4921875,0.0,1365.0054931640625,2371.396484375,0.0,2263.584716796875,0.8074015378952026,1.0,0.0,3.0,1.0,0.0
17681220,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.7648127675056458,0.3706423938274383,0.3389288783073425,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8625829815864563,0.5390090346336365,0.5149474740028381,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8516945242881775,0.519056499004364,0.3658614158630371,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.7805997729301453,0.3945778012275696,0.3791955411434173,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.5903328061103821,0.1673334836959839,0.7830908298492432,284.8695373535156,284.95001220703125,304.893310546875,297.7781066894531,300.8048095703125,297.2576599121094,284.8704833984375,1.0,0.5943165421485901,1.0,1.0,0.9134775400161744,1.0,-2.859929084777832,1.32408607006073,1.5358428955078125,0.6736106276512146,0.8910053968429565,0.8910053968429565,0.0,223.3684844970703,229.0,78071.6953125,0.0,2418.69384765625,1.0,278.18280029296875,282.8818054199219,300.8101806640625,304.9521179199219,293.1499938964844,293.1499938964844,278.1499938964844,37641.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838392853736877,1.0,0.0,0.0,3.970332384109497,3.970357418060303,8.407217819694779e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12878.1142578125,0.0,1345.545654296875,2371.396484375,0.0,2324.678466796875,0.8004791736602783,1.0,0.0,3.0,1.0,0.0
17681280,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7637645602226257,0.3703161478042602,0.3386625051498413,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8614801168441772,0.5386742353439331,0.5146769285202026,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8512506484985352,0.5199477672576904,0.3664945065975189,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7796960473060608,0.3945041596889496,0.3791741132736206,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.5895745754241943,0.167277991771698,0.7831003069877625,284.8846740722656,284.95001220703125,304.8767395019531,297.7657775878906,300.7956237792969,297.2552795410156,284.8869934082031,1.0,0.5949869155883789,1.0,1.0,0.9143528938293456,1.0,-2.8600308895111084,1.3240548372268677,1.5359760522842407,0.6735010743141174,0.8855004906654358,0.8855004906654358,0.0,224.5106964111328,232.0,77905.921875,0.0,2424.445068359375,1.0,278.1614685058594,282.8979797363281,300.7875671386719,304.8977966308594,293.1499938964844,293.1499938964844,278.45001220703125,38008.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845531105995178,1.0,0.0,0.0,3.929261922836304,3.929286479949951,8.234182473643159e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12070.6884765625,0.0,1313.412841796875,2371.396484375,0.0,2331.11474609375,0.794438898563385,1.0,0.0,3.0,1.0,0.0
17681340,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7616674900054932,0.3703930377960205,0.3385447561740875,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8591247200965881,0.5386902689933777,0.514497697353363,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8509830236434937,0.5238762497901917,0.3690627813339233,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7778751850128174,0.3950752317905426,0.379586786031723,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.5880114436149597,0.1674784272909164,0.7839676737785339,285.0109558105469,284.95001220703125,304.8246459960937,297.72723388671875,300.77325439453125,297.2593078613281,285.0098571777344,1.0,0.5971813797950745,1.0,1.0,0.9170883297920228,1.0,-2.8642916679382324,1.3259150981903076,1.5383764505386353,0.6740914583206177,0.9888944029808044,0.9888944029808044,0.0,227.40298461914065,235.0,77134.4765625,0.0,2446.1787109375,1.0,278.438232421875,283.0347900390625,300.7135925292969,304.70587158203125,293.1499938964844,293.1499938964844,278.1499938964844,34538.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787554264068604,1.0,0.0,0.0,4.011283874511719,4.011308670043945,8.581542374486162e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13302.6767578125,0.0,1355.675048828125,2371.396484375,0.0,2278.97314453125,0.8054737448692322,1.0,0.0,3.0,1.0,0.0
17681400,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7616674900054932,0.3703930377960205,0.3385447561740875,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8591247200965881,0.5386902689933777,0.514497697353363,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8509830236434937,0.5238762497901917,0.3690627813339233,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7778751850128174,0.3950752317905426,0.379586786031723,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.5880114436149597,0.1674784272909164,0.7839676737785339,285.0109558105469,284.95001220703125,304.8246459960937,297.72723388671875,300.77325439453125,297.2593078613281,285.0098571777344,1.0,0.5971813797950745,1.0,1.0,0.9170883297920228,1.0,-2.8642916679382324,1.3259150981903076,1.5383764505386353,0.6740914583206177,0.9888944029808044,0.9888944029808044,0.0,227.40298461914065,235.0,77134.4765625,0.0,2446.1787109375,1.0,278.438232421875,283.0347900390625,300.7135925292969,304.70587158203125,293.1499938964844,293.1499938964844,278.1499938964844,34538.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787554264068604,1.0,0.0,0.0,4.011283874511719,4.011308670043945,8.581542374486162e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13302.6767578125,0.0,1355.675048828125,2371.396484375,0.0,2278.97314453125,0.8054737448692322,1.0,0.0,3.0,1.0,0.0
17681460,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7591977119445801,0.3695188760757446,0.338169515132904,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8564453721046448,0.5378003120422363,0.5141003131866455,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8503133654594421,0.5267834663391113,0.3714003264904022,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7757617831230164,0.3949921429157257,0.3798686265945434,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.5862521529197693,0.1674145609140396,0.784803569316864,284.885986328125,284.95001220703125,304.7723388671875,297.6888732910156,300.7454833984375,297.2538146972656,284.8882751464844,1.0,0.5993818044662476,1.0,1.0,0.9198694825172424,1.0,-2.867523193359375,1.3272429704666138,1.5402801036834717,0.6745426654815674,0.8815728425979614,0.8815728425979614,0.0,230.59103393554688,238.0,77673.4375,0.0,2467.554443359375,1.0,278.16162109375,282.900634765625,300.7103881835937,304.8077087402344,293.1499938964844,293.1499938964844,278.45001220703125,38040.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786226212978363,1.0,0.0,0.0,3.9154982566833496,3.915523052215576,8.176597816600406e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12022.322265625,0.0,1302.047607421875,2371.396484375,0.0,2346.218017578125,0.7920960783958435,1.0,0.0,3.0,1.0,0.0
17681520,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7591977119445801,0.3695188760757446,0.338169515132904,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8564453721046448,0.5378003120422363,0.5141003131866455,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8503133654594421,0.5267834663391113,0.3714003264904022,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7757617831230164,0.3949921429157257,0.3798686265945434,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.5862521529197693,0.1674145609140396,0.784803569316864,284.885986328125,284.95001220703125,304.7723388671875,297.6888732910156,300.7454833984375,297.2538146972656,284.8882751464844,1.0,0.5993818044662476,1.0,1.0,0.9198694825172424,1.0,-2.867523193359375,1.3272429704666138,1.5402801036834717,0.6745426654815674,0.8815728425979614,0.8815728425979614,0.0,230.59103393554688,238.0,77673.4375,0.0,2467.554443359375,1.0,278.16162109375,282.900634765625,300.7103881835937,304.8077087402344,293.1499938964844,293.1499938964844,278.45001220703125,38040.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786226212978363,1.0,0.0,0.0,3.9154982566833496,3.915523052215576,8.176597816600406e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12022.322265625,0.0,1302.047607421875,2371.396484375,0.0,2346.218017578125,0.7920960783958435,1.0,0.0,3.0,1.0,0.0
17681580,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7571881413459778,0.3695738911628723,0.338037759065628,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8541666865348816,0.5377465486526489,0.5138607621192932,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8500798344612122,0.5306887030601501,0.3739538788795471,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.774003803730011,0.3955273628234863,0.380250871181488,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.5847333669662476,0.1676099300384521,0.7856546640396118,285.0097961425781,284.95001220703125,304.72021484375,297.651123046875,300.72314453125,297.2578125,285.0086669921875,1.0,0.6015400886535645,1.0,1.0,0.9226506352424622,1.0,-2.8716206550598145,1.3290350437164309,1.5425854921340942,0.6750714778900146,0.9833706617355348,0.9833706617355348,0.0,233.4786071777344,241.0,76914.765625,0.0,2489.082763671875,1.0,278.4381103515625,283.0351257324219,300.6370849609375,304.616943359375,293.1499938964844,293.1499938964844,278.1499938964844,34517.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803414463996887,1.0,0.0,0.0,3.9994888305664062,3.999513626098633,8.531149546797678e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13244.2548828125,0.0,1345.2469482421875,2371.396484375,0.0,2293.206298828125,0.8033735156059265,1.0,0.0,3.0,1.0,0.0
17681640,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7571881413459778,0.3695738911628723,0.338037759065628,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8541666865348816,0.5377465486526489,0.5138607621192932,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8500798344612122,0.5306887030601501,0.3739538788795471,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.774003803730011,0.3955273628234863,0.380250871181488,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.5847333669662476,0.1676099300384521,0.7856546640396118,285.0097961425781,284.95001220703125,304.72021484375,297.651123046875,300.72314453125,297.2578125,285.0086669921875,1.0,0.6015400886535645,1.0,1.0,0.9226506352424622,1.0,-2.8716206550598145,1.3290350437164309,1.5425854921340942,0.6750714778900146,0.9833706617355348,0.9833706617355348,0.0,233.4786071777344,241.0,76914.765625,0.0,2489.082763671875,1.0,278.4381103515625,283.0351257324219,300.6370849609375,304.616943359375,293.1499938964844,293.1499938964844,278.1499938964844,34517.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803414463996887,1.0,0.0,0.0,3.9994888305664062,3.999513626098633,8.531149546797678e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13244.2548828125,0.0,1345.2469482421875,2371.396484375,0.0,2293.206298828125,0.8033735156059265,1.0,0.0,3.0,1.0,0.0
17681700,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7562772631645203,0.3692436218261719,0.3380360305309295,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8531317114830017,0.5374037623405457,0.5138363838195801,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8500350117683411,0.5322430729866028,0.3752728998661041,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7732306718826294,0.3955746293067932,0.3805280923843384,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.5840989351272583,0.1676346361637115,0.7863805890083313,284.880126953125,284.95001220703125,304.6943664550781,297.632568359375,300.7101745605469,297.2563781738281,284.8744812011719,1.0,0.6026756763458252,1.0,1.0,0.924041211605072,1.0,-2.874384880065918,1.330264925956726,1.5441198348999023,0.6756063103675842,0.8971381187438965,0.8971381187438965,0.0,234.9094696044922,241.0,77748.203125,0.0,2501.095703125,1.0,278.2094421386719,282.8883972167969,300.6634216308594,304.7974853515625,293.1499938964844,293.1499938964844,278.1499938964844,36668.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858789563179016,1.0,0.0,0.0,3.9791393280029297,3.979164123535156,8.444555987807689e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12875.0322265625,0.0,1345.217529296875,2371.396484375,0.0,2343.0810546875,0.8007237911224365,1.0,0.0,3.0,1.0,0.0
17681760,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7548098564147949,0.3686854839324951,0.3376439213752746,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8515681028366089,0.5367942452430725,0.5133984684944153,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8494434952735901,0.5335656404495239,0.3762684166431427,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7719548344612122,0.3954107165336609,0.3804973363876343,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.5830156803131104,0.1675407886505127,0.7864610552787781,284.887451171875,284.95001220703125,304.668701171875,297.6142578125,300.69580078125,297.2523803710937,284.8898620605469,1.0,0.6037020683288574,1.0,1.0,0.9254400134086608,1.0,-2.8746461868286133,1.3302751779556274,1.5443710088729858,0.6754647493362427,0.8777729272842407,0.8777729272842407,0.0,236.66696166992188,229.0,77438.515625,0.0,2510.1826171875,1.0,278.1620178222656,282.90386962890625,300.6353454589844,304.7193298339844,293.1499938964844,293.1499938964844,278.45001220703125,38056.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877201437950134,1.0,0.0,0.0,3.901228904724121,3.901253461837769,8.117109473460005e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11974.6494140625,0.0,1290.2115478515625,2371.396484375,0.0,2359.723876953125,0.7896872758865356,1.0,0.0,3.0,1.0,0.0
17681820,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7570265531539917,0.3687378764152527,0.3372678160667419,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.854073703289032,0.5366815328598022,0.5128538608551025,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8539466261863708,0.537438154220581,0.3786187171936035,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7746729850769043,0.3959228694438934,0.380603551864624,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.5852459073066711,0.167746439576149,0.7861307263374329,285.0067443847656,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2564392089844,285.0054626464844,1.0,0.6014478802680969,1.0,1.0,0.9282377362251282,1.0,-2.8760907649993896,1.330772042274475,1.545318603515625,0.6753332614898682,0.9761875867843628,0.9761875867843628,0.0,233.0394287109375,217.0,76650.59375,0.0,2495.01953125,1.0,278.43798828125,283.0344543457031,300.5639038085937,304.5297546386719,293.1499938964844,293.1499938964844,278.1499938964844,34527.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781699001789093,1.0,0.0,0.0,3.986321210861206,3.9863457679748535,8.475066692881228e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13180.5791015625,0.0,1333.934326171875,2371.396484375,0.0,2305.407958984375,0.8010527491569519,1.0,0.0,3.0,1.0,0.0
17681880,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7570265531539917,0.3687378764152527,0.3372678160667419,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.854073703289032,0.5366815328598022,0.5128538608551025,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8539466261863708,0.537438154220581,0.3786187171936035,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7746729850769043,0.3959228694438934,0.380603551864624,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.5852459073066711,0.167746439576149,0.7861307263374329,285.0067443847656,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2564392089844,285.0054626464844,1.0,0.6014478802680969,1.0,1.0,0.9282377362251282,1.0,-2.8760907649993896,1.330772042274475,1.545318603515625,0.6753332614898682,0.9761875867843628,0.9761875867843628,0.0,233.0394287109375,217.0,76650.59375,0.0,2495.01953125,1.0,278.43798828125,283.0344543457031,300.5639038085937,304.5297546386719,293.1499938964844,293.1499938964844,278.1499938964844,34527.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781699001789093,1.0,0.0,0.0,3.986321210861206,3.9863457679748535,8.475066692881228e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13180.5791015625,0.0,1333.934326171875,2371.396484375,0.0,2305.407958984375,0.8010527491569519,1.0,0.0,3.0,1.0,0.0
17681940,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7615464329719543,0.3679135143756866,0.3365265130996704,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8592732548713684,0.5356977581977844,0.5119457840919495,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8610952496528625,0.5401849746704102,0.3805593848228454,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7799365520477295,0.3958291113376617,0.3804517686367035,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.5896363854408264,0.1677434891462326,0.7852413058280945,284.88690185546875,284.95001220703125,304.5691833496094,297.5447692871094,300.64764404296875,297.2509460449219,284.8891296386719,1.0,0.597069263458252,1.0,1.0,0.9310353994369508,1.0,-2.875197172164917,1.3301031589508057,1.545094013214111,0.6747156977653503,0.870595395565033,0.870595395565033,0.0,225.854736328125,205.0,77066.5390625,0.0,2458.165771484375,1.0,278.16192626953125,282.90728759765625,300.5642395019531,304.62860107421875,293.1499938964844,293.1499938964844,278.45001220703125,38193.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887834906578064,1.0,0.0,0.0,3.8798229694366455,3.879847288131714,8.028277420635277e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11909.9921875,0.0,1273.48876953125,2371.396484375,0.0,2369.348876953125,0.7860924005508423,1.0,0.0,3.0,1.0,0.0
17682000,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7615464329719543,0.3679135143756866,0.3365265130996704,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8592732548713684,0.5356977581977844,0.5119457840919495,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8610952496528625,0.5401849746704102,0.3805593848228454,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7799365520477295,0.3958291113376617,0.3804517686367035,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.5896363854408264,0.1677434891462326,0.7852413058280945,284.88690185546875,284.95001220703125,304.5691833496094,297.5447692871094,300.64764404296875,297.2509460449219,284.8891296386719,1.0,0.597069263458252,1.0,1.0,0.9310353994369508,1.0,-2.875197172164917,1.3301031589508057,1.545094013214111,0.6747156977653503,0.870595395565033,0.870595395565033,0.0,225.854736328125,205.0,77066.5390625,0.0,2458.165771484375,1.0,278.16192626953125,282.90728759765625,300.5642395019531,304.62860107421875,293.1499938964844,293.1499938964844,278.45001220703125,38193.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887834906578064,1.0,0.0,0.0,3.8798229694366455,3.879847288131714,8.028277420635277e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11909.9921875,0.0,1273.48876953125,2371.396484375,0.0,2369.348876953125,0.7860924005508423,1.0,0.0,3.0,1.0,0.0
17682060,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7683973908424377,0.3680619597434997,0.336021363735199,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8669692873954773,0.5355773568153381,0.5111657381057739,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8708752989768982,0.543923020362854,0.3826442062854767,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7875036597251892,0.3964007198810577,0.3803829550743103,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.5957995057106018,0.1680604070425033,0.784292995929718,285.0030517578125,284.95001220703125,304.52203369140625,297.5128173828125,300.6273803710937,297.2549743652344,285.0018005371094,1.0,0.5914438366889954,1.0,1.0,0.9337457418441772,1.0,-2.8749282360076904,1.329783320426941,1.545145034790039,0.6741413474082947,0.9653650522232056,0.9653650522232056,0.0,216.3165283203125,193.0,76266.796875,0.0,2410.9248046875,1.0,278.437744140625,283.0357360839844,300.49609375,304.4406433105469,293.1499938964844,293.1499938964844,278.1499938964844,34551.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823519110679626,1.0,0.0,0.0,3.964956760406494,3.9649810791015625,8.384466809729929e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13098.8603515625,0.0,1315.7999267578125,2371.396484375,0.0,2311.2822265625,0.7973126769065857,1.0,0.0,3.0,1.0,0.0
17682120,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7683973908424377,0.3680619597434997,0.336021363735199,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8669692873954773,0.5355773568153381,0.5111657381057739,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8708752989768982,0.543923020362854,0.3826442062854767,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7875036597251892,0.3964007198810577,0.3803829550743103,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.5957995057106018,0.1680604070425033,0.784292995929718,285.0030517578125,284.95001220703125,304.52203369140625,297.5128173828125,300.6273803710937,297.2549743652344,285.0018005371094,1.0,0.5914438366889954,1.0,1.0,0.9337457418441772,1.0,-2.8749282360076904,1.329783320426941,1.545145034790039,0.6741413474082947,0.9653650522232056,0.9653650522232056,0.0,216.3165283203125,193.0,76266.796875,0.0,2410.9248046875,1.0,278.437744140625,283.0357360839844,300.49609375,304.4406433105469,293.1499938964844,293.1499938964844,278.1499938964844,34551.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823519110679626,1.0,0.0,0.0,3.964956760406494,3.9649810791015625,8.384466809729929e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13098.8603515625,0.0,1315.7999267578125,2371.396484375,0.0,2311.2822265625,0.7973126769065857,1.0,0.0,3.0,1.0,0.0
17682180,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7763115763664246,0.3673399984836578,0.3352430462837219,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8759655356407166,0.5346199870109558,0.510139524936676,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8819851875305176,0.5466675162315369,0.3844572007656097,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.796229362487793,0.396373987197876,0.3801613748073578,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.602811872959137,0.1681703329086303,0.7833072543144226,284.8904113769531,284.95001220703125,304.4771423339844,297.48321533203125,300.60333251953125,297.25030517578125,284.8924865722656,1.0,0.5851351618766785,1.0,1.0,0.9364561438560486,1.0,-2.8734941482543945,1.3288640975952148,1.5446300506591797,0.6734203696250916,0.8641603589057922,0.8641603589057922,0.0,205.9617614746093,181.0,76658.4609375,0.0,2357.622802734375,1.0,278.1623840332031,282.915771484375,300.5009765625,304.5416564941406,293.1499938964844,293.1499938964844,278.45001220703125,38195.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891275882720947,1.0,0.0,0.0,3.852936267852783,3.852960348129273,7.91739239502931e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11844.6181640625,0.0,1251.3768310546875,2371.396484375,0.0,2372.465576171875,0.7815641760826111,1.0,0.0,3.0,1.0,0.0
17682240,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7763115763664246,0.3673399984836578,0.3352430462837219,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8759655356407166,0.5346199870109558,0.510139524936676,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8819851875305176,0.5466675162315369,0.3844572007656097,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.796229362487793,0.396373987197876,0.3801613748073578,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.602811872959137,0.1681703329086303,0.7833072543144226,284.8904113769531,284.95001220703125,304.4771423339844,297.48321533203125,300.60333251953125,297.25030517578125,284.8924865722656,1.0,0.5851351618766785,1.0,1.0,0.9364561438560486,1.0,-2.8734941482543945,1.3288640975952148,1.5446300506591797,0.6734203696250916,0.8641603589057922,0.8641603589057922,0.0,205.9617614746093,181.0,76658.4609375,0.0,2357.622802734375,1.0,278.1623840332031,282.915771484375,300.5009765625,304.5416564941406,293.1499938964844,293.1499938964844,278.45001220703125,38195.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891275882720947,1.0,0.0,0.0,3.852936267852783,3.852960348129273,7.91739239502931e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11844.6181640625,0.0,1251.3768310546875,2371.396484375,0.0,2372.465576171875,0.7815641760826111,1.0,0.0,3.0,1.0,0.0
17682300,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7807579040527344,0.3673619925975799,0.3348257541656494,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8810023665428162,0.5344695448875427,0.5095529556274414,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8881405591964722,0.5484750270843506,0.3853486180305481,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8010421991348267,0.3966012597084045,0.379986047744751,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6065766215324402,0.1683244705200195,0.7826021313667297,285.0063171386719,284.95001220703125,304.4556579589844,297.4693908691406,300.59381103515625,297.251708984375,285.0097351074219,1.0,0.5817617177963257,1.0,1.0,0.937811315059662,1.0,-2.87229585647583,1.3281878232955933,1.5441080331802368,0.6728617548942566,0.9401862025260924,0.9401862025260924,0.0,200.513671875,181.0,75868.6875,0.0,2328.828369140625,1.0,278.3869323730469,283.04498291015625,300.4429016113281,304.32989501953125,293.1499938964844,293.1499938964844,278.45001220703125,35194.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840611934661865,1.0,0.0,0.0,3.886905670166016,3.886929512023926,8.057616014411906e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12179.5927734375,0.0,1255.46826171875,2371.396484375,0.0,2326.678955078125,0.7856037020683289,1.0,0.0,3.0,1.0,0.0
17682360,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7861714363098145,0.3675585687160492,0.334752082824707,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8870352506637573,0.5345206260681152,0.5093234181404114,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8953307867050171,0.5504587888717651,0.3865317404270172,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8067259192466736,0.3969960212707519,0.3800830245018005,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6109838485717773,0.1685858964920044,0.7825075387954712,285.0025329589844,284.95001220703125,304.4349365234375,297.456298828125,300.5858154296875,297.25506591796875,285.0013732910156,1.0,0.5784078240394592,1.0,1.0,0.939140260219574,1.0,-2.873353958129883,1.328610897064209,1.5447429418563845,0.6729303002357483,0.9568504691123962,0.9568504691123962,0.0,194.663818359375,169.0,75906.3515625,0.0,2302.020751953125,1.0,278.4372253417969,283.0401306152344,300.4386291503906,304.36187744140625,293.1499938964844,293.1499938964844,278.1499938964844,34497.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825217843055725,1.0,0.0,0.0,3.941947937011719,3.941972017288208,8.287438504339661e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13023.3818359375,0.0,1295.8172607421875,2371.396484375,0.0,2312.811279296875,0.7932820320129395,1.0,0.0,3.0,1.0,0.0
17682420,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7943545579910278,0.3670637905597687,0.3342727720737457,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8962952494621277,0.5338305830955505,0.508635401725769,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9063662886619568,0.5525804758071899,0.3879954516887665,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8150635361671448,0.3970257639884949,0.3799963891506195,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6174488663673401,0.1687473803758621,0.7820888161659241,284.87750244140625,284.95001220703125,304.4049377441406,297.4378662109375,300.56982421875,297.2521667480469,284.88104248046875,1.0,0.5731651186943054,1.0,1.0,0.9411602020263672,1.0,-2.8731093406677246,1.3283257484436035,1.544783592224121,0.6726608276367188,0.8585376143455505,0.8585376143455505,0.0,186.00816345214844,169.0,76402.390625,0.0,2259.18017578125,1.0,278.1766967773437,282.9095764160156,300.4638061523437,304.5068664550781,293.1499938964844,293.1499938964844,278.1499938964844,38346.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890110611915588,1.0,0.0,0.0,3.855142116546631,3.855166435241699,7.926461762508552e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12514.2939453125,0.0,1254.3756103515625,2371.396484375,0.0,2371.409912109375,0.7815093994140625,1.0,0.0,3.0,1.0,0.0
17682480,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7968486547470093,0.3669028878211975,0.3339905738830566,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8991538286209106,0.5335876941680908,0.5082736015319824,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9099655151367188,0.5532523989677429,0.3883464932441711,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8175556063652039,0.3970110118389129,0.3798585832118988,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6193557381629944,0.168778508901596,0.7817160487174988,284.8939819335937,284.95001220703125,304.3958435058594,297.43243408203125,300.5648803710937,297.2511291503906,284.8959655761719,1.0,0.5714425444602966,1.0,1.0,0.9417980909347534,1.0,-2.872143268585205,1.3278067111968994,1.5443366765975952,0.6723215579986572,0.8593466877937317,0.8593466877937317,0.0,183.3538818359375,157.0,76311.9921875,0.0,2244.51025390625,1.0,278.1626281738281,282.9237060546875,300.449462890625,304.4695129394531,293.1499938964844,293.1499938964844,278.45001220703125,38154.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891547679901123,1.0,0.0,0.0,3.829553604125977,3.829577684402466,7.821586791578738e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11789.935546875,0.0,1232.037353515625,2371.396484375,0.0,2372.711669921875,0.7775095105171204,1.0,0.0,3.0,1.0,0.0
17682540,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8095201849937439,0.3671630322933197,0.3335268497467041,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9141438603401184,0.5334963202476501,0.5074531435966492,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9286982417106628,0.5570791959762573,0.3904360830783844,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.829775869846344,0.3976595401763916,0.3797914385795593,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.628613293170929,0.1692599654197693,0.7811378836631775,285.0025939941406,284.95001220703125,304.3602905273437,297.4119873046875,300.5506591796875,297.2562561035156,285.0013122558594,1.0,0.5643051266670227,1.0,1.0,0.9444559812545776,1.0,-2.872328758239746,1.327714443206787,1.544614315032959,0.671972930431366,0.9508230090141296,0.9508230090141296,0.0,171.53221130371094,145.0,75619.8515625,0.0,2186.92919921875,1.0,278.4372863769531,283.04400634765625,300.3936462402344,304.2995910644531,293.1499938964844,293.1499938964844,278.1499938964844,34421.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824076414108276,1.0,0.0,0.0,3.92392373085022,3.923947811126709,8.211824820136826e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12965.5390625,0.0,1280.046142578125,2371.396484375,0.0,2311.783935546875,0.7899698615074158,1.0,0.0,3.0,1.0,0.0
17682600,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8095201849937439,0.3671630322933197,0.3335268497467041,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9141438603401184,0.5334963202476501,0.5074531435966492,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9286982417106628,0.5570791959762573,0.3904360830783844,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.829775869846344,0.3976595401763916,0.3797914385795593,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.628613293170929,0.1692599654197693,0.7811378836631775,285.0025939941406,284.95001220703125,304.3602905273437,297.4119873046875,300.5506591796875,297.2562561035156,285.0013122558594,1.0,0.5643051266670227,1.0,1.0,0.9444559812545776,1.0,-2.872328758239746,1.327714443206787,1.544614315032959,0.671972930431366,0.9508230090141296,0.9508230090141296,0.0,171.53221130371094,145.0,75619.8515625,0.0,2186.92919921875,1.0,278.4372863769531,283.04400634765625,300.3936462402344,304.2995910644531,293.1499938964844,293.1499938964844,278.1499938964844,34421.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824076414108276,1.0,0.0,0.0,3.92392373085022,3.923947811126709,8.211824820136826e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12965.5390625,0.0,1280.046142578125,2371.396484375,0.0,2311.783935546875,0.7899698615074158,1.0,0.0,3.0,1.0,0.0
17682660,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8223495483398438,0.3665473163127899,0.3327860534191131,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9318009614944458,0.532572329044342,0.5063950419425964,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9488658308982848,0.5598915815353394,0.3922542929649353,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.843124508857727,0.3976958096027374,0.3795730769634247,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6387349367141724,0.1695066839456558,0.7805395126342773,284.8967590332031,284.95001220703125,304.32867431640625,297.39532470703125,300.53338623046875,297.2526550292969,284.8986511230469,1.0,0.5570586919784546,1.0,1.0,0.9471405148506165,1.0,-2.8713767528533936,1.3270343542099,1.5443425178527832,0.6714800596237183,0.8561185598373413,0.8561185598373413,0.0,159.94387817382812,133.0,76055.8359375,0.0,2128.56005859375,1.0,278.1628112792969,282.929931640625,300.41180419921875,304.4157409667969,293.1499938964844,293.1499938964844,278.45001220703125,38095.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889490723609924,1.0,0.0,0.0,3.812049150466919,3.812072992324829,7.750246595605859e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11749.9580078125,0.0,1217.4825439453125,2371.396484375,0.0,2370.84814453125,0.774442195892334,1.0,0.0,3.0,1.0,0.0
17682720,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8223495483398438,0.3665473163127899,0.3327860534191131,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9318009614944458,0.532572329044342,0.5063950419425964,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9488658308982848,0.5598915815353394,0.3922542929649353,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.843124508857727,0.3976958096027374,0.3795730769634247,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6387349367141724,0.1695066839456558,0.7805395126342773,284.8967590332031,284.95001220703125,304.32867431640625,297.39532470703125,300.53338623046875,297.2526550292969,284.8986511230469,1.0,0.5570586919784546,1.0,1.0,0.9471405148506165,1.0,-2.8713767528533936,1.3270343542099,1.5443425178527832,0.6714800596237183,0.8561185598373413,0.8561185598373413,0.0,159.94387817382812,133.0,76055.8359375,0.0,2128.56005859375,1.0,278.1628112792969,282.929931640625,300.41180419921875,304.4157409667969,293.1499938964844,293.1499938964844,278.45001220703125,38095.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889490723609924,1.0,0.0,0.0,3.812049150466919,3.812072992324829,7.750246595605859e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11749.9580078125,0.0,1217.4825439453125,2371.396484375,0.0,2370.84814453125,0.774442195892334,1.0,0.0,3.0,1.0,0.0
17682780,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8374447226524353,0.3668338060379028,0.3323460221290588,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9525396823883056,0.5324808955192566,0.5055739879608154,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9706209301948548,0.5637332201004028,0.394352376461029,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8595122694969177,0.3983585238456726,0.3795171976089477,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6511728167533875,0.1700323224067688,0.7801446914672852,285.00311279296875,284.95001220703125,304.3014221191406,297.3827819824219,300.5231018066406,297.25787353515625,285.0018005371094,1.0,0.5497130155563354,1.0,1.0,0.9498251080513,1.0,-2.8718340396881104,1.3270725011825562,1.5447616577148438,0.6712501645088196,0.947009265422821,0.947009265422821,0.0,147.96682739257812,136.0,75422.2265625,0.0,2070.677734375,1.0,278.4371337890625,283.04754638671875,300.3637390136719,304.2565002441406,293.1499938964844,293.1499938964844,278.1499938964844,34352.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820608019828796,1.0,0.0,0.0,3.910543203353882,3.910567045211792,8.15591590708209e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12925.3984375,0.0,1268.319091796875,2371.396484375,0.0,2308.66259765625,0.7875515818595886,1.0,0.0,3.0,1.0,0.0
17682840,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8374447226524353,0.3668338060379028,0.3323460221290588,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9525396823883056,0.5324808955192566,0.5055739879608154,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9706209301948548,0.5637332201004028,0.394352376461029,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8595122694969177,0.3983585238456726,0.3795171976089477,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6511728167533875,0.1700323224067688,0.7801446914672852,285.00311279296875,284.95001220703125,304.3014221191406,297.3827819824219,300.5231018066406,297.25787353515625,285.0018005371094,1.0,0.5497130155563354,1.0,1.0,0.9498251080513,1.0,-2.8718340396881104,1.3270725011825562,1.5447616577148438,0.6712501645088196,0.947009265422821,0.947009265422821,0.0,147.96682739257812,136.0,75422.2265625,0.0,2070.677734375,1.0,278.4371337890625,283.04754638671875,300.3637390136719,304.2565002441406,293.1499938964844,293.1499938964844,278.1499938964844,34352.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820608019828796,1.0,0.0,0.0,3.910543203353882,3.910567045211792,8.15591590708209e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12925.3984375,0.0,1268.319091796875,2371.396484375,0.0,2308.66259765625,0.7875515818595886,1.0,0.0,3.0,1.0,0.0
17682900,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8425701856613159,0.3666198849678039,0.3322474062442779,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9590919613838196,0.5321196913719177,0.5053205490112305,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9775166511535645,0.5652262568473816,0.3954841792583465,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8652214407920837,0.3984634578227997,0.3796444535255432,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.6556282043457031,0.1702201962471008,0.7806561589241028,284.8807373046875,284.95001220703125,304.2895812988281,297.378173828125,300.5169677734375,297.25701904296875,284.87652587890625,1.0,0.5479750037193298,1.0,1.0,0.9511674046516418,1.0,-2.8735408782958984,1.3278014659881592,1.5457392930984497,0.6715860366821289,0.8641756176948547,0.8641756176948547,0.0,144.38800048828125,136.0,76195.921875,0.0,2055.9775390625,1.0,278.2115173339844,282.9107971191406,300.4045104980469,304.44757080078125,293.1499938964844,293.1499938964844,278.1499938964844,36949.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871694564819336,1.0,0.0,0.0,3.880859136581421,3.880883455276489,8.032566825022514e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12570.302734375,0.0,1264.453857421875,2371.396484375,0.0,2354.7431640625,0.7836568355560303,1.0,0.0,3.0,1.0,0.0
