time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8451111912727356,0.366230845451355,0.331847220659256,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9622844457626344,0.5315551161766052,0.5047518014907837,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9812867641448976,0.5665395855903625,0.3963459432125091,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8682364225387573,0.3983994722366333,0.3795433640480041,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6580550670623779,0.1703034341335296,0.7808125019073486,284.8999328613281,284.95001220703125,304.2789611816406,297.3747253417969,300.51025390625,297.25421142578125,284.90216064453125,1.0,0.5468404293060303,1.0,1.0,0.9525145888328552,1.0,-2.8734798431396484,1.3276675939559937,1.5458123683929443,0.6714585423469543,0.8554680943489075,0.8554680943489075,0.0,142.465087890625,139.0,75944.2421875,0.0,2046.4525146484373,1.0,278.1629943847656,282.9351806640625,300.3909912109375,304.3853759765625,293.1499938964844,293.1499938964844,278.45001220703125,38018.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885207533836365,1.0,0.0,0.0,3.8022961616516113,3.8023200035095215,7.710640375080402e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11731.6171875,0.0,1209.0765380859375,2371.396484375,0.0,2366.969482421875,0.7726815938949585,1.0,0.0,3.0,1.0,0.0
17683020,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8484236598014832,0.3664636313915252,0.3317403197288513,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9660930633544922,0.5314188599586487,0.5042850971221924,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.986484706401825,0.5703331232070923,0.3987022936344147,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8721389770507812,0.3990212976932525,0.3798462450504303,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6612808108329773,0.1707940548658371,0.7821645140647888,285.0077819824219,284.95001220703125,304.2616882324219,297.3714904785156,300.5044860839844,297.2587585449219,285.0065612792969,1.0,0.5462179183959961,1.0,1.0,0.9552090764045716,1.0,-2.8776042461395264,1.3294965028762815,1.5481078624725342,0.6722357869148254,0.9499563574790956,0.9499563574790956,0.0,140.4091339111328,142.0,75453.390625,0.0,2043.2000732421875,1.0,278.4371032714844,283.052001953125,300.3525695800781,304.2423400878906,293.1499938964844,293.1499938964844,278.1499938964844,34210.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816537618637085,1.0,0.0,0.0,3.908372640609741,3.908396244049072,8.146864161062695e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12926.4013671875,0.0,1265.3798828125,2371.396484375,0.0,2305.001220703125,0.7870422005653381,1.0,0.0,3.0,1.0,0.0
17683080,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8484236598014832,0.3664636313915252,0.3317403197288513,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9660930633544922,0.5314188599586487,0.5042850971221924,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.986484706401825,0.5703331232070923,0.3987022936344147,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8721389770507812,0.3990212976932525,0.3798462450504303,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6612808108329773,0.1707940548658371,0.7821645140647888,285.0077819824219,284.95001220703125,304.2616882324219,297.3714904785156,300.5044860839844,297.2587585449219,285.0065612792969,1.0,0.5462179183959961,1.0,1.0,0.9552090764045716,1.0,-2.8776042461395264,1.3294965028762815,1.5481078624725342,0.6722357869148254,0.9499563574790956,0.9499563574790956,0.0,140.4091339111328,142.0,75453.390625,0.0,2043.2000732421875,1.0,278.4371032714844,283.052001953125,300.3525695800781,304.2423400878906,293.1499938964844,293.1499938964844,278.1499938964844,34210.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816537618637085,1.0,0.0,0.0,3.908372640609741,3.908396244049072,8.146864161062695e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12926.4013671875,0.0,1265.3798828125,2371.396484375,0.0,2305.001220703125,0.7870422005653381,1.0,0.0,3.0,1.0,0.0
17683140,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8477188348770142,0.3657625615596771,0.3313779532909393,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.965179443359375,0.5304108262062073,0.5036219358444214,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9875063300132751,0.5730326175689697,0.400799423456192,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8718422651290894,0.3989796340465545,0.3800317943096161,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6613495349884033,0.1709774285554886,0.7835743427276611,284.90216064453125,284.95001220703125,304.25,297.3735046386719,300.4961853027344,297.25408935546875,284.9040222167969,1.0,0.5469169020652771,1.0,1.0,0.9579035043716432,1.0,-2.8808162212371826,1.330849051475525,1.5499670505523682,0.6729289889335632,0.8593302965164185,0.8593302965164185,0.0,140.7930450439453,145.0,76097.2421875,0.0,2050.402099609375,1.0,278.16290283203125,282.9352111816406,300.39013671875,304.38824462890625,293.1499938964844,293.1499938964844,278.45001220703125,37816.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882313132286072,1.0,0.0,0.0,3.810147762298584,3.810171604156494,7.742517595943355e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11751.888671875,0.0,1213.7752685546875,2371.396484375,0.0,2364.349853515625,0.7738274335861206,1.0,0.0,3.0,1.0,0.0
17683200,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8477188348770142,0.3657625615596771,0.3313779532909393,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.965179443359375,0.5304108262062073,0.5036219358444214,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9875063300132751,0.5730326175689697,0.400799423456192,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8718422651290894,0.3989796340465545,0.3800317943096161,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6613495349884033,0.1709774285554886,0.7835743427276611,284.90216064453125,284.95001220703125,304.25,297.3735046386719,300.4961853027344,297.25408935546875,284.9040222167969,1.0,0.5469169020652771,1.0,1.0,0.9579035043716432,1.0,-2.8808162212371826,1.330849051475525,1.5499670505523682,0.6729289889335632,0.8593302965164185,0.8593302965164185,0.0,140.7930450439453,145.0,76097.2421875,0.0,2050.402099609375,1.0,278.16290283203125,282.9352111816406,300.39013671875,304.38824462890625,293.1499938964844,293.1499938964844,278.45001220703125,37816.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882313132286072,1.0,0.0,0.0,3.810147762298584,3.810171604156494,7.742517595943355e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11751.888671875,0.0,1213.7752685546875,2371.396484375,0.0,2364.349853515625,0.7738274335861206,1.0,0.0,3.0,1.0,0.0
17683260,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8459731936454773,0.3659091889858246,0.3313114643096924,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9628614783287048,0.5301942825317383,0.5032057762145996,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9874202013015748,0.5767349004745483,0.4031825363636017,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8702858686447144,0.3995225429534912,0.3803862333297729,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6603812575340271,0.1713775843381881,0.7851267457008362,285.0106506347656,284.95001220703125,304.2421569824219,297.37896728515625,300.494384765625,297.2577819824219,285.0094299316406,1.0,0.5483462810516357,1.0,1.0,0.960676610469818,1.0,-2.885385513305664,1.332890272140503,1.5524952411651611,0.6738549470901489,0.955720841884613,0.955720841884613,0.0,142.05348205566406,148.0,75643.5390625,0.0,2064.198486328125,1.0,278.4371643066406,283.0526733398437,300.360595703125,304.25738525390625,293.1499938964844,293.1499938964844,278.1499938964844,34141.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814638614654541,1.0,0.0,0.0,3.917787551879883,3.917811155319214,8.186161153389548e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12958.6162109375,0.0,1272.6690673828125,2371.396484375,0.0,2303.29345703125,0.7886320352554321,1.0,0.0,3.0,1.0,0.0
17683320,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8459731936454773,0.3659091889858246,0.3313114643096924,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9628614783287048,0.5301942825317383,0.5032057762145996,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9874202013015748,0.5767349004745483,0.4031825363636017,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8702858686447144,0.3995225429534912,0.3803862333297729,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6603812575340271,0.1713775843381881,0.7851267457008362,285.0106506347656,284.95001220703125,304.2421569824219,297.37896728515625,300.494384765625,297.2577819824219,285.0094299316406,1.0,0.5483462810516357,1.0,1.0,0.960676610469818,1.0,-2.885385513305664,1.332890272140503,1.5524952411651611,0.6738549470901489,0.955720841884613,0.955720841884613,0.0,142.05348205566406,148.0,75643.5390625,0.0,2064.198486328125,1.0,278.4371643066406,283.0526733398437,300.360595703125,304.25738525390625,293.1499938964844,293.1499938964844,278.1499938964844,34141.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814638614654541,1.0,0.0,0.0,3.917787551879883,3.917811155319214,8.186161153389548e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12958.6162109375,0.0,1272.6690673828125,2371.396484375,0.0,2303.29345703125,0.7886320352554321,1.0,0.0,3.0,1.0,0.0
17683380,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8424150347709656,0.3651368618011474,0.3309583961963653,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9583561420440674,0.52911776304245,0.5025554895401001,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9854947924613952,0.5793370604515076,0.4052729606628418,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8668893575668335,0.3994117975234985,0.3805835545063019,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.6580370664596558,0.1714817285537719,0.7865338325500488,284.9013061523437,284.95001220703125,304.2360534667969,297.38592529296875,300.4883728027344,297.2524719238281,284.9031677246094,1.0,0.5501942038536072,1.0,1.0,0.963449776172638,1.0,-2.888627290725708,1.334256649017334,1.5543707609176636,0.6745697259902954,0.8633853197097778,0.8633853197097778,0.0,144.3528594970703,151.0,76335.484375,0.0,2080.925048828125,1.0,278.1627502441406,282.93182373046875,300.4037170410156,304.4128723144531,293.1499938964844,293.1499938964844,278.45001220703125,37754.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882714867591858,1.0,0.0,0.0,3.824620246887207,3.824644088745117,7.801447168276354e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11784.93359375,0.0,1224.9180908203125,2371.396484375,0.0,2364.71337890625,0.776240348815918,1.0,0.0,3.0,1.0,0.0
17683440,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8424150347709656,0.3651368618011474,0.3309583961963653,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9583561420440674,0.52911776304245,0.5025554895401001,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9854947924613952,0.5793370604515076,0.4052729606628418,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8668893575668335,0.3994117975234985,0.3805835545063019,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.6580370664596558,0.1714817285537719,0.7865338325500488,284.9013061523437,284.95001220703125,304.2360534667969,297.38592529296875,300.4883728027344,297.2524719238281,284.9031677246094,1.0,0.5501942038536072,1.0,1.0,0.963449776172638,1.0,-2.888627290725708,1.334256649017334,1.5543707609176636,0.6745697259902954,0.8633853197097778,0.8633853197097778,0.0,144.3528594970703,151.0,76335.484375,0.0,2080.925048828125,1.0,278.1627502441406,282.93182373046875,300.4037170410156,304.4128723144531,293.1499938964844,293.1499938964844,278.45001220703125,37754.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882714867591858,1.0,0.0,0.0,3.824620246887207,3.824644088745117,7.801447168276354e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11784.93359375,0.0,1224.9180908203125,2371.396484375,0.0,2364.71337890625,0.776240348815918,1.0,0.0,3.0,1.0,0.0
17683500,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8404127359390259,0.3651025295257568,0.3307532668113708,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9557424783706664,0.528886616230011,0.5021671652793884,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9842769503593444,0.5810689330101013,0.4063037633895874,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8649228811264038,0.3995777368545532,0.3806212842464447,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6566188335418701,0.1716042906045913,0.786978006362915,285.0150756835937,284.95001220703125,304.2336120605469,297.3899230957031,300.4875183105469,297.2532043457031,285.0185241699219,1.0,0.5511530637741089,1.0,1.0,0.964836359024048,1.0,-2.889727830886841,1.3347049951553345,1.5550228357315063,0.6747124791145325,0.941218078136444,0.941218078136444,0.0,145.64724731445312,151.0,75697.1953125,0.0,2089.14794921875,1.0,278.38641357421875,283.057373046875,300.3633728027344,304.2279663085937,293.1499938964844,293.1499938964844,278.45001220703125,34820.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831969261169434,1.0,0.0,0.0,3.8675034046173096,3.8675270080566406,7.977374139045423e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12136.21484375,0.0,1236.573486328125,2371.396484375,0.0,2318.890625,0.781829297542572,1.0,0.0,3.0,1.0,0.0
17683560,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8391497731208801,0.3652314841747284,0.3308786749839782,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.953942894935608,0.5288473963737488,0.5021251440048218,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9837457537651062,0.5829715132713318,0.4076321721076965,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8636712431907654,0.3999014496803283,0.380924791097641,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6557576656341553,0.1718191355466842,0.787986159324646,285.0120544433594,284.95001220703125,304.2315368652344,297.39422607421875,300.4879150390625,297.2557678222656,285.010986328125,1.0,0.552250862121582,1.0,1.0,0.966243326663971,1.0,-2.8929989337921143,1.3362072706222534,1.5567916631698608,0.6754489541053772,0.9614083766937256,0.9614083766937256,0.0,146.717041015625,154.0,75875.921875,0.0,2099.9150390625,1.0,278.4370422363281,283.05181884765625,300.3764038085937,304.284423828125,293.1499938964844,293.1499938964844,278.1499938964844,34148.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816364765167236,1.0,0.0,0.0,3.930377721786499,3.930401802062988,8.238860687015404e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12998.990234375,0.0,1283.257080078125,2371.396484375,0.0,2304.845703125,0.7909241318702698,1.0,0.0,3.0,1.0,0.0
17683620,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8357736468315125,0.3645510375499725,0.330640971660614,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9493843913078308,0.527920126914978,0.5016424059867859,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9815405011177064,0.5850937962532043,0.4094260036945343,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.860368013381958,0.3997845649719238,0.3811363875865936,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.6534247398376465,0.1718790233135223,0.7892171740531921,284.89044189453125,284.95001220703125,304.2288818359375,297.4021911621094,300.4839172363281,297.2510986328125,284.8935241699219,1.0,0.5541038513183594,1.0,1.0,0.9686070084571838,1.0,-2.8960301876068115,1.33750581741333,1.5585243701934814,0.6761482954025269,0.8668253421783447,0.8668253421783447,0.0,149.1065216064453,154.0,76603.8671875,0.0,2116.811279296875,1.0,278.1708068847656,282.92059326171875,300.4261779785156,304.4598388671875,293.1499938964844,293.1499938964844,278.1499938964844,37886.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883801460266113,1.0,0.0,0.0,3.85253643989563,3.852560520172119,7.915750188658421e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12523.9150390625,0.0,1248.6080322265625,2371.396484375,0.0,2365.696533203125,0.7808953523635864,1.0,0.0,3.0,1.0,0.0
17683680,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8349428772926331,0.3644209206104278,0.3305163085460663,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9482725262641908,0.5277313590049744,0.5014634132385254,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9809218049049376,0.5855032801628113,0.4096964597702026,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8595520853996277,0.3997485041618347,0.3811080157756805,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6528297662734985,0.1718751937150955,0.789287269115448,284.8999938964844,284.95001220703125,304.2284851074219,297.40380859375,300.4831848144531,297.2502136230469,284.9018859863281,1.0,0.554433286190033,1.0,1.0,0.9690572619438172,1.0,-2.896040439605713,1.3374803066253662,1.558560132980347,0.6761165857315063,0.8673610687255859,0.8673610687255859,0.0,149.63951110839844,157.0,76592.1328125,0.0,2119.4609375,1.0,278.16259765625,282.9279479980469,300.4216613769531,304.44354248046875,293.1499938964844,293.1499938964844,278.45001220703125,37733.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884370684623718,1.0,0.0,0.0,3.840376615524292,3.840400695800781,7.865859856792667e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11821.2666015625,0.0,1237.4974365234375,2371.396484375,0.0,2366.2119140625,0.7789271473884583,1.0,0.0,3.0,1.0,0.0
17683740,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8314192295074463,0.3644918203353882,0.3304211795330047,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9432409405708312,0.5274339914321899,0.5010145306587219,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9786987900733948,0.589094877243042,0.4120273292064667,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8560525178909302,0.4002086222171783,0.3814290463924408,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6503120064735413,0.1721780598163604,0.7906282544136047,285.0132751464844,284.95001220703125,304.22674560546875,297.4144897460937,300.4840087890625,297.25341796875,285.0121154785156,1.0,0.556656539440155,1.0,1.0,0.9718711972236632,1.0,-2.9001786708831787,1.3393234014511108,1.5608553886413574,0.6769384145736694,0.9672065377235411,0.9672065377235411,0.0,152.35525512695312,160.0,76120.9296875,0.0,2139.896240234375,1.0,278.4374694824219,283.0504455566406,300.3964538574219,304.3168334960937,293.1499938964844,293.1499938964844,278.1499938964844,34166.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817500829696655,1.0,0.0,0.0,3.9446656703948975,3.9446897506713854,8.29886971587257e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13044.552734375,0.0,1295.4404296875,2371.396484375,0.0,2305.8671875,0.7933878302574158,1.0,0.0,3.0,1.0,0.0
17683800,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8314192295074463,0.3644918203353882,0.3304211795330047,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9432409405708312,0.5274339914321899,0.5010145306587219,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9786987900733948,0.589094877243042,0.4120273292064667,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8560525178909302,0.4002086222171783,0.3814290463924408,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6503120064735413,0.1721780598163604,0.7906282544136047,285.0132751464844,284.95001220703125,304.22674560546875,297.4144897460937,300.4840087890625,297.25341796875,285.0121154785156,1.0,0.556656539440155,1.0,1.0,0.9718711972236632,1.0,-2.9001786708831787,1.3393234014511108,1.5608553886413574,0.6769384145736694,0.9672065377235411,0.9672065377235411,0.0,152.35525512695312,160.0,76120.9296875,0.0,2139.896240234375,1.0,278.4374694824219,283.0504455566406,300.3964538574219,304.3168334960937,293.1499938964844,293.1499938964844,278.1499938964844,34166.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817500829696655,1.0,0.0,0.0,3.9446656703948975,3.9446897506713854,8.29886971587257e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13044.552734375,0.0,1295.4404296875,2371.396484375,0.0,2305.8671875,0.7933878302574158,1.0,0.0,3.0,1.0,0.0
17683860,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8272290229797363,0.3636560142040252,0.3300490379333496,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9373194575309752,0.5262921452522278,0.5003412365913391,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.97564959526062,0.5915651917457581,0.4140623807907104,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8519721031188965,0.400025874376297,0.3815964460372925,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6473982334136963,0.1722061187028885,0.7918452620506287,284.8986511230469,284.95001220703125,304.22625732421875,297.4262390136719,300.4804077148437,297.24774169921875,284.9006042480469,1.0,0.5589166879653931,1.0,1.0,0.974726140499115,1.0,-2.9030394554138184,1.34051251411438,1.562526822090149,0.6775650978088379,0.8715608716011047,0.8715608716011047,0.0,155.4725799560547,163.0,76862.1796875,0.0,2160.185302734375,1.0,278.1624450683594,282.92401123046875,300.44403076171875,304.4794616699219,293.1499938964844,293.1499938964844,278.45001220703125,37714.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788535475730896,1.0,0.0,0.0,3.856877326965332,3.856901407241821,7.933598453746527e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11860.50390625,0.0,1250.8038330078125,2371.396484375,0.0,2367.102783203125,0.7817464470863342,1.0,0.0,3.0,1.0,0.0
17683920,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8272290229797363,0.3636560142040252,0.3300490379333496,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9373194575309752,0.5262921452522278,0.5003412365913391,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.97564959526062,0.5915651917457581,0.4140623807907104,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8519721031188965,0.400025874376297,0.3815964460372925,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6473982334136963,0.1722061187028885,0.7918452620506287,284.8986511230469,284.95001220703125,304.22625732421875,297.4262390136719,300.4804077148437,297.24774169921875,284.9006042480469,1.0,0.5589166879653931,1.0,1.0,0.974726140499115,1.0,-2.9030394554138184,1.34051251411438,1.562526822090149,0.6775650978088379,0.8715608716011047,0.8715608716011047,0.0,155.4725799560547,163.0,76862.1796875,0.0,2160.185302734375,1.0,278.1624450683594,282.92401123046875,300.44403076171875,304.4794616699219,293.1499938964844,293.1499938964844,278.45001220703125,37714.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788535475730896,1.0,0.0,0.0,3.856877326965332,3.856901407241821,7.933598453746527e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11860.50390625,0.0,1250.8038330078125,2371.396484375,0.0,2367.102783203125,0.7817464470863342,1.0,0.0,3.0,1.0,0.0
17683980,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8237717747688293,0.3637098968029022,0.3299370110034942,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.93222838640213,0.5259748697280884,0.4998726844787597,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.973330855369568,0.5951172113418579,0.4163612425327301,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8485870957374573,0.400462657213211,0.3818952143192291,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6449564695358276,0.1724877655506134,0.7930975556373596,285.0147399902344,284.95001220703125,304.2268371582031,297.4389038085937,300.4822998046875,297.2509765625,285.0136108398437,1.0,0.5611638426780701,1.0,1.0,0.9775810837745668,1.0,-2.9069619178771973,1.3422551155090332,1.564706802368164,0.6783335208892822,0.9733501076698304,0.9733501076698304,0.0,158.29920959472656,166.0,76377.8046875,0.0,2180.903076171875,1.0,278.4376220703125,283.0494384765625,300.4206848144531,304.3539428710937,293.1499938964844,293.1499938964844,278.1499938964844,34190.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818136215209961,1.0,0.0,0.0,3.958960056304932,3.958984136581421,8.359124308299215e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13092.4091796875,0.0,1307.7574462890625,2371.396484375,0.0,2306.439208984375,0.7959297895431519,1.0,0.0,3.0,1.0,0.0
17684040,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8237717747688293,0.3637098968029022,0.3299370110034942,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.93222838640213,0.5259748697280884,0.4998726844787597,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.973330855369568,0.5951172113418579,0.4163612425327301,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8485870957374573,0.400462657213211,0.3818952143192291,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6449564695358276,0.1724877655506134,0.7930975556373596,285.0147399902344,284.95001220703125,304.2268371582031,297.4389038085937,300.4822998046875,297.2509765625,285.0136108398437,1.0,0.5611638426780701,1.0,1.0,0.9775810837745668,1.0,-2.9069619178771973,1.3422551155090332,1.564706802368164,0.6783335208892822,0.9733501076698304,0.9733501076698304,0.0,158.29920959472656,166.0,76377.8046875,0.0,2180.903076171875,1.0,278.4376220703125,283.0494384765625,300.4206848144531,304.3539428710937,293.1499938964844,293.1499938964844,278.1499938964844,34190.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818136215209961,1.0,0.0,0.0,3.958960056304932,3.958984136581421,8.359124308299215e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13092.4091796875,0.0,1307.7574462890625,2371.396484375,0.0,2306.439208984375,0.7959297895431519,1.0,0.0,3.0,1.0,0.0
17684100,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8221466541290283,0.3633888959884643,0.3299321234226227,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9298302531242372,0.5255144238471985,0.4997234344482422,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9722493290901184,0.5964425802230835,0.4175385534763336,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8470296263694763,0.4004585146903991,0.3821202516555786,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6438695788383484,0.1725510954856872,0.7939951419830322,284.88787841796875,284.95001220703125,304.2274780273437,297.445556640625,300.4815673828125,297.2492980957031,284.8826599121094,1.0,0.5623485445976257,1.0,1.0,0.9790085554122924,1.0,-2.909545660018921,1.3434131145477295,1.566132426261902,0.6789631843566895,0.8909815549850464,0.8909815549850464,0.0,159.71632385253906,166.0,77317.25,0.0,2192.365234375,1.0,278.21026611328125,282.90509033203125,300.47296142578125,304.5653076171875,293.1499938964844,293.1499938964844,278.1499938964844,36423.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870370745658875,1.0,0.0,0.0,3.943567514419556,3.943592071533203,8.294249482787563e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12758.3388671875,0.0,1312.7598876953125,2371.396484375,0.0,2353.5458984375,0.7942588925361633,1.0,0.0,3.0,1.0,0.0
17684160,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8197293281555176,0.3628562986850738,0.3295579254627228,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.926450490951538,0.5248146057128906,0.499190479516983,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9702818989753724,0.5975308418273926,0.4183679223060608,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8447442650794983,0.4002557098865509,0.3820475041866302,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6422158479690552,0.1724976152181625,0.7942523956298828,284.8967590332031,284.95001220703125,304.2283630371094,297.452392578125,300.4796447753906,297.24530029296875,284.8990173339844,1.0,0.5634227991104126,1.0,1.0,0.9804425835609436,1.0,-2.909676551818848,1.3433793783187866,1.5662972927093506,0.6789308786392212,0.8756834268569946,0.8756834268569946,0.0,161.471923828125,169.0,77137.6953125,0.0,2201.30029296875,1.0,278.162353515625,282.9198608398437,300.4702453613281,304.5201110839844,293.1499938964844,293.1499938964844,278.45001220703125,37729.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885751724243164,1.0,0.0,0.0,3.87368369102478,3.8737080097198486,8.002890581337851e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11901.015625,0.0,1264.7237548828125,2371.396484375,0.0,2367.462158203125,0.7846202850341797,1.0,0.0,3.0,1.0,0.0
17684220,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8163671493530273,0.3628959953784942,0.3294275999069214,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9215569496154784,0.5244807600975037,0.4987014532089233,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.967984974384308,0.6010432839393616,0.4206312000751495,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8415586948394775,0.4006714224815368,0.3823224902153015,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.6399205923080444,0.172764241695404,0.79543137550354,285.0162353515625,284.95001220703125,304.2307434082031,297.4665832519531,300.4823913574219,297.2485656738281,285.0151672363281,1.0,0.5656507015228271,1.0,1.0,0.9833106398582458,1.0,-2.913393020629883,1.3450278043746948,1.5683650970458984,0.6796504855155945,0.9798187017440796,0.9798187017440796,0.0,164.334716796875,172.0,76644.09375,0.0,2221.939453125,1.0,278.43780517578125,283.0484619140625,300.4482727050781,304.3951110839844,293.1499938964844,293.1499938964844,278.1499938964844,34219.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818307280540466,1.0,0.0,0.0,3.97370982170105,3.973734140396118,8.421527581958799e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13142.9404296875,0.0,1320.5858154296875,2371.396484375,0.0,2306.592529296875,0.7985569834709167,1.0,0.0,3.0,1.0,0.0
17684280,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8163671493530273,0.3628959953784942,0.3294275999069214,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9215569496154784,0.5244807600975037,0.4987014532089233,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.967984974384308,0.6010432839393616,0.4206312000751495,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8415586948394775,0.4006714224815368,0.3823224902153015,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.6399205923080444,0.172764241695404,0.79543137550354,285.0162353515625,284.95001220703125,304.2307434082031,297.4665832519531,300.4823913574219,297.2485656738281,285.0151672363281,1.0,0.5656507015228271,1.0,1.0,0.9833106398582458,1.0,-2.913393020629883,1.3450278043746948,1.5683650970458984,0.6796504855155945,0.9798187017440796,0.9798187017440796,0.0,164.334716796875,172.0,76644.09375,0.0,2221.939453125,1.0,278.43780517578125,283.0484619140625,300.4482727050781,304.3951110839844,293.1499938964844,293.1499938964844,278.1499938964844,34219.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818307280540466,1.0,0.0,0.0,3.97370982170105,3.973734140396118,8.421527581958799e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13142.9404296875,0.0,1320.5858154296875,2371.396484375,0.0,2306.592529296875,0.7985569834709167,1.0,0.0,3.0,1.0,0.0
17684340,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8124247789382935,0.3620250821113586,0.3290393948554992,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9161334037780762,0.5233030319213867,0.4980088770389557,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9649999737739564,0.6033976674079895,0.4226053655147552,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8379693031311035,0.4004406929016113,0.3824580311775207,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6373695135116577,0.172759935259819,0.7965360879898071,284.8954467773437,284.95001220703125,304.2338256835937,297.4813842773437,300.4804382324219,297.24285888671875,284.8975524902344,1.0,0.5678856372833252,1.0,1.0,0.9861787557601928,1.0,-2.915964841842652,1.3460885286331177,1.5698764324188232,0.6802195906639099,0.8804945349693298,0.8804945349693298,0.0,167.52330017089844,175.0,77430.6875,0.0,2242.24755859375,1.0,278.16192626953125,282.9156494140625,300.49920654296875,304.5639343261719,293.1499938964844,293.1499938964844,278.45001220703125,37703.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885876893997192,1.0,0.0,0.0,3.891578197479248,3.891602516174317,8.076999620243441e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11945.0234375,0.0,1279.3427734375,2371.396484375,0.0,2367.575439453125,0.7876438498497009,1.0,0.0,3.0,1.0,0.0
17684400,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8124247789382935,0.3620250821113586,0.3290393948554992,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9161334037780762,0.5233030319213867,0.4980088770389557,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9649999737739564,0.6033976674079895,0.4226053655147552,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8379693031311035,0.4004406929016113,0.3824580311775207,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6373695135116577,0.172759935259819,0.7965360879898071,284.8954467773437,284.95001220703125,304.2338256835937,297.4813842773437,300.4804382324219,297.24285888671875,284.8975524902344,1.0,0.5678856372833252,1.0,1.0,0.9861787557601928,1.0,-2.915964841842652,1.3460885286331177,1.5698764324188232,0.6802195906639099,0.8804945349693298,0.8804945349693298,0.0,167.52330017089844,175.0,77430.6875,0.0,2242.24755859375,1.0,278.16192626953125,282.9156494140625,300.49920654296875,304.5639343261719,293.1499938964844,293.1499938964844,278.45001220703125,37703.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885876893997192,1.0,0.0,0.0,3.891578197479248,3.891602516174317,8.076999620243441e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11945.0234375,0.0,1279.3427734375,2371.396484375,0.0,2367.575439453125,0.7876438498497009,1.0,0.0,3.0,1.0,0.0
17684460,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8091025352478027,0.362052321434021,0.3288925588130951,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9116100668907166,0.5229536294937134,0.497500479221344,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.962766170501709,0.6068695187568665,0.4248327910900116,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8349816203117371,0.400835633277893,0.3827093243598938,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.6352220773696899,0.1730141788721084,0.7976503372192383,285.01776123046875,284.95001220703125,304.23748779296875,297.4967041015625,300.4838256835937,297.24615478515625,285.0167541503906,1.0,0.5700817704200745,1.0,1.0,0.9890342950820924,1.0,-2.9194886684417725,1.3476506471633911,1.5718379020690918,0.6808956861495972,0.9865723848342896,0.9865723848342896,0.0,170.3972625732422,178.0,76916.2265625,0.0,2262.69873046875,1.0,278.4379577636719,283.04754638671875,300.478271484375,304.4391174316406,293.1499938964844,293.1499938964844,278.1499938964844,34251.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818140387535095,1.0,0.0,0.0,3.988684892654419,3.9887092113494873,8.48512001994095e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13195.2626953125,0.0,1333.7159423828125,2371.396484375,0.0,2306.442626953125,0.801228404045105,1.0,0.0,3.0,1.0,0.0
17684520,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8091025352478027,0.362052321434021,0.3288925588130951,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9116100668907166,0.5229536294937134,0.497500479221344,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.962766170501709,0.6068695187568665,0.4248327910900116,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8349816203117371,0.400835633277893,0.3827093243598938,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.6352220773696899,0.1730141788721084,0.7976503372192383,285.01776123046875,284.95001220703125,304.23748779296875,297.4967041015625,300.4838256835937,297.24615478515625,285.0167541503906,1.0,0.5700817704200745,1.0,1.0,0.9890342950820924,1.0,-2.9194886684417725,1.3476506471633911,1.5718379020690918,0.6808956861495972,0.9865723848342896,0.9865723848342896,0.0,170.3972625732422,178.0,76916.2265625,0.0,2262.69873046875,1.0,278.4379577636719,283.04754638671875,300.478271484375,304.4391174316406,293.1499938964844,293.1499938964844,278.1499938964844,34251.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818140387535095,1.0,0.0,0.0,3.988684892654419,3.9887092113494873,8.48512001994095e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13195.2626953125,0.0,1333.7159423828125,2371.396484375,0.0,2306.442626953125,0.801228404045105,1.0,0.0,3.0,1.0,0.0
17684580,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8051706552505493,0.3611664474010467,0.3284970223903656,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.906714677810669,0.5217596888542175,0.4967982769012451,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.959871470928192,0.6091640591621399,0.4267740845680237,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8316195011138916,0.4005818367004394,0.3828281760215759,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.632843554019928,0.1729981452226638,0.798713207244873,284.8939514160156,284.95001220703125,304.2416076660156,297.51239013671875,300.4823608398437,297.24041748046875,284.89605712890625,1.0,0.5722863078117371,1.0,1.0,0.9918898344039916,1.0,-2.9219305515289307,1.3486549854278564,1.5732755661010742,0.6814409494400024,0.8854860067367554,0.8854860067367554,0.0,173.58721923828125,181.0,77726.890625,0.0,2282.86083984375,1.0,278.1617431640625,282.9115600585937,300.5302124023437,304.6102600097656,293.1499938964844,293.1499938964844,278.45001220703125,37674.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885586619377136,1.0,0.0,0.0,3.909616231918335,3.9096407890319824,8.152049417731178e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11990.2353515625,0.0,1294.1771240234375,2371.396484375,0.0,2367.312744140625,0.7907273173332214,1.0,0.0,3.0,1.0,0.0
17684640,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8051706552505493,0.3611664474010467,0.3284970223903656,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.906714677810669,0.5217596888542175,0.4967982769012451,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.959871470928192,0.6091640591621399,0.4267740845680237,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8316195011138916,0.4005818367004394,0.3828281760215759,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.632843554019928,0.1729981452226638,0.798713207244873,284.8939514160156,284.95001220703125,304.2416076660156,297.51239013671875,300.4823608398437,297.24041748046875,284.89605712890625,1.0,0.5722863078117371,1.0,1.0,0.9918898344039916,1.0,-2.9219305515289307,1.3486549854278564,1.5732755661010742,0.6814409494400024,0.8854860067367554,0.8854860067367554,0.0,173.58721923828125,181.0,77726.890625,0.0,2282.86083984375,1.0,278.1617431640625,282.9115600585937,300.5302124023437,304.6102600097656,293.1499938964844,293.1499938964844,278.45001220703125,37674.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885586619377136,1.0,0.0,0.0,3.909616231918335,3.9096407890319824,8.152049417731178e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11990.2353515625,0.0,1294.1771240234375,2371.396484375,0.0,2367.312744140625,0.7907273173332214,1.0,0.0,3.0,1.0,0.0
17684700,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8031123280525208,0.3610693216323852,0.3282342553138733,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9042744040489196,0.5214601755142212,0.4963472783565521,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9583485722541808,0.610762894153595,0.4276964068412781,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8298724293708801,0.400672435760498,0.3827966153621673,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.6315729022026062,0.173063114285469,0.7989299893379211,285.0155639648437,284.95001220703125,304.2438049316406,297.5203552246094,300.4835510253906,297.24090576171875,285.0196838378906,1.0,0.5733160376548767,1.0,1.0,0.9933176040649414,1.0,-2.922399044036865,1.3488106727600098,1.5735883712768557,0.6814319491386414,0.967349410057068,0.967349410057068,0.0,175.19215393066406,181.0,77022.4375,0.0,2291.686279296875,1.0,278.3883056640625,283.0462646484375,300.49346923828125,304.4252319335937,293.1499938964844,293.1499938964844,278.45001220703125,34995.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834292054176331,1.0,0.0,0.0,3.945202350616455,3.945226669311523,8.301128673338098e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12353.1455078125,0.0,1302.5965576171875,2371.396484375,0.0,2320.9833984375,0.7954878807067871,1.0,0.0,3.0,1.0,0.0
17684760,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8018620014190674,0.361178457736969,0.3283323347568512,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9027063846588136,0.521393358707428,0.4962698221206665,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.957707405090332,0.6125884056091309,0.428961843252182,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.828797459602356,0.4009553492069244,0.3830554485321045,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.6308224201202393,0.1732409745454788,0.799769937992096,285.0192565917969,284.95001220703125,304.2460632324219,297.5283508300781,300.4861145019531,297.2437438964844,285.01837158203125,1.0,0.5744479894638062,0.9999002814292908,0.9999002814292908,0.9946540594100952,1.0,-2.925262928009033,1.350131273269653,1.5751315355300903,0.6820747256278992,0.9934848546981812,0.9934848546981812,0.0,176.46693420410156,184.0,77191.3203125,0.0,2303.090576171875,1.0,278.4378356933594,283.0467834472656,300.5099182128906,304.48492431640625,293.1499938964844,293.1499938964844,278.1499938964844,34288.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817943692207336,1.0,0.0,0.0,4.003406047821045,4.003430843353272,8.547868901587208e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13247.921875,0.0,1346.7705078125,2371.396484375,0.0,2306.265869140625,0.8039183020591736,1.0,0.0,3.0,1.0,0.0
