time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7984381318092346,0.3603535592556,0.3279981911182403,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987764716148376,0.5202938318252563,0.4956579506397247,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9552170038223268,0.6146430373191833,0.4307502210140228,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8259385228157043,0.4007146656513214,0.3831849098205566,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6288152933120728,0.1732244342565536,0.8007891178131104,284.888427734375,284.95001220703125,304.2503356933594,297.543212890625,300.4850158691406,297.23846435546875,284.8908386230469,1.0,0.5764614343643188,0.999716818332672,0.999716818332672,0.9971132278442384,1.0,-2.927663803100586,1.3511359691619873,1.5765278339385986,0.6826341152191162,0.8911100625991821,0.8911100625991821,0.0,179.3680877685547,184.0,78035.046875,0.0,2321.809326171875,1.0,278.1650390625,282.9041442871094,300.56402587890625,304.66522216796875,293.1499938964844,293.1499938964844,278.1499938964844,37669.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788512110710144,1.0,0.0,0.0,3.933728218078613,3.9337527751922607,8.252912380157795e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12760.4677734375,0.0,1314.46923828125,2371.396484375,0.0,2366.89111328125,0.7948080897331238,1.0,0.0,3.0,1.0,0.0
17684880,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7980614900588989,0.3602786958217621,0.3279289305210113,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8983566164970398,0.5201897621154785,0.4955611824989319,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9549110531806946,0.614821195602417,0.4308677315711975,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8256238698959351,0.4006849229335785,0.383161187171936,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6285876035690308,0.1732146590948104,0.8007940053939819,284.8924560546875,284.95001220703125,304.250732421875,297.54449462890625,300.48486328125,297.2379150390625,284.8945617675781,1.0,0.576620876789093,0.9997008442878724,0.9997008442878724,0.9973270297050476,1.0,-2.9275827407836914,1.3510838747024536,1.5764988660812378,0.6825989484786987,0.8906433582305908,0.8906433582305908,0.0,179.6533966064453,187.0,78023.6484375,0.0,2323.090087890625,1.0,278.1615600585937,282.90753173828125,300.5622863769531,304.6578674316406,293.1499938964844,293.1499938964844,278.45001220703125,37644.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885153293609619,1.0,0.0,0.0,3.9276959896087646,3.927720785140991,8.227621606238245e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12036.0537109375,0.0,1309.156494140625,2371.396484375,0.0,2366.9208984375,0.7938202619552612,1.0,0.0,3.0,1.0,0.0
17684940,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7948987483978271,0.3602786362171173,0.3277475535869598,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8946275115013123,0.5198179483413696,0.495021790266037,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9528254270553588,0.618198812007904,0.4330147504806518,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8229397535324097,0.4010474383831024,0.3833725154399872,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.6266705989837646,0.173448234796524,0.8017978072166443,285.02069091796875,284.95001220703125,304.2554626464844,297.5606994628906,300.4888000488281,297.2413024902344,285.0198059082031,1.0,0.5787487626075745,0.999501407146454,0.999501407146454,1.0,1.0,-2.930749893188477,1.352486491203308,1.578263521194458,0.6831961274147034,1.0,1.0,0.0,182.5331878662109,190.0,77463.234375,0.0,2343.10791015625,1.0,278.4382629394531,283.0458679199219,300.542236328125,304.53179931640625,293.1499938964844,293.1499938964844,278.1499938964844,34331.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817385792732239,1.0,0.0,0.0,4.018665313720703,4.018689632415772,8.613153568148846e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13302.1787109375,0.0,1360.4180908203125,2371.396484375,0.0,2305.76416015625,0.8065955638885498,1.0,0.0,3.0,1.0,0.0
17685000,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7948987483978271,0.3602786362171173,0.3277475535869598,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8946275115013123,0.5198179483413696,0.495021790266037,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9528254270553588,0.618198812007904,0.4330147504806518,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8229397535324097,0.4010474383831024,0.3833725154399872,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.6266705989837646,0.173448234796524,0.8017978072166443,285.02069091796875,284.95001220703125,304.2554626464844,297.5606994628906,300.4888000488281,297.2413024902344,285.0198059082031,1.0,0.5787487626075745,0.999501407146454,0.999501407146454,1.0,1.0,-2.930749893188477,1.352486491203308,1.578263521194458,0.6831961274147034,1.0,1.0,0.0,182.5331878662109,190.0,77463.234375,0.0,2343.10791015625,1.0,278.4382629394531,283.0458679199219,300.542236328125,304.53179931640625,293.1499938964844,293.1499938964844,278.1499938964844,34331.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817385792732239,1.0,0.0,0.0,4.018665313720703,4.018689632415772,8.613153568148846e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13302.1787109375,0.0,1360.4180908203125,2371.396484375,0.0,2305.76416015625,0.8065955638885498,1.0,0.0,3.0,1.0,0.0
17685060,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7912657260894775,0.3593626916408539,0.3273304998874664,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8904855847358704,0.5186073780059814,0.4943065643310547,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.95011568069458,0.6203635334968567,0.4348768889904022,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8199039697647095,0.400763988494873,0.3834672570228576,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6245429515838623,0.1734124422073364,0.8027838468551636,284.8923034667969,284.95001220703125,304.2601318359375,297.5768737792969,300.4875183105469,297.2352905273437,284.8939208984375,1.0,0.5808913111686707,0.9965893626213074,0.9965893626213074,1.0,1.0,-2.932934045791626,1.3534095287322998,1.5795246362686155,0.6837243437767029,0.8964933753013611,0.8964933753013611,0.0,185.7202911376953,193.0,78321.34375,0.0,2362.935791015625,1.0,278.1623229980469,282.9044189453125,300.5941162109375,304.7050476074219,293.1499938964844,293.1499938964844,278.45001220703125,37554.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788420557975769,1.0,0.0,0.0,3.9461402893066406,3.946165084838867,8.305075880343793e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12085.017578125,0.0,1324.0970458984375,2371.396484375,0.0,2366.0625,0.7969603538513184,1.0,0.0,3.0,1.0,0.0
17685120,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7912657260894775,0.3593626916408539,0.3273304998874664,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8904855847358704,0.5186073780059814,0.4943065643310547,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.95011568069458,0.6203635334968567,0.4348768889904022,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8199039697647095,0.400763988494873,0.3834672570228576,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6245429515838623,0.1734124422073364,0.8027838468551636,284.8923034667969,284.95001220703125,304.2601318359375,297.5768737792969,300.4875183105469,297.2352905273437,284.8939208984375,1.0,0.5808913111686707,0.9965893626213074,0.9965893626213074,1.0,1.0,-2.932934045791626,1.3534095287322998,1.5795246362686155,0.6837243437767029,0.8964933753013611,0.8964933753013611,0.0,185.7202911376953,193.0,78321.34375,0.0,2362.935791015625,1.0,278.1623229980469,282.9044189453125,300.5941162109375,304.7050476074219,293.1499938964844,293.1499938964844,278.45001220703125,37554.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788420557975769,1.0,0.0,0.0,3.9461402893066406,3.946165084838867,8.305075880343793e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12085.017578125,0.0,1324.0970458984375,2371.396484375,0.0,2366.0625,0.7969603538513184,1.0,0.0,3.0,1.0,0.0
17685180,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7882544994354248,0.3593494296073913,0.327137678861618,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8869454264640808,0.5182301998138428,0.4937635660171509,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.948117733001709,0.623688280582428,0.4369853734970093,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8173266649246216,0.4011163115501404,0.3836686313152313,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.6227099895477295,0.1736383587121963,0.803750216960907,285.0226135253906,284.95001220703125,304.2646484375,297.5928955078125,300.49151611328125,297.2388000488281,285.0219421386719,1.0,0.5829885601997375,0.9936773777008056,0.9936773777008056,1.0,1.0,-2.9359800815582275,1.3547850847244265,1.5811948776245115,0.6843242049217224,1.0,1.0,0.0,188.59591674804688,196.0,77722.1640625,0.0,2382.792236328125,1.0,278.4384460449219,283.0458679199219,300.574462890625,304.5781555175781,293.1499938964844,293.1499938964844,278.1499938964844,34429.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817009091377258,1.0,0.0,0.0,4.031857013702393,4.031881809234619,8.669793487570132e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13352.7109375,0.0,1372.8076171875,2371.396484375,0.0,2305.4248046875,0.8089874386787415,1.0,0.0,3.0,1.0,0.0
17685240,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7882544994354248,0.3593494296073913,0.327137678861618,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8869454264640808,0.5182301998138428,0.4937635660171509,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.948117733001709,0.623688280582428,0.4369853734970093,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8173266649246216,0.4011163115501404,0.3836686313152313,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.6227099895477295,0.1736383587121963,0.803750216960907,285.0226135253906,284.95001220703125,304.2646484375,297.5928955078125,300.49151611328125,297.2388000488281,285.0219421386719,1.0,0.5829885601997375,0.9936773777008056,0.9936773777008056,1.0,1.0,-2.9359800815582275,1.3547850847244265,1.5811948776245115,0.6843242049217224,1.0,1.0,0.0,188.59591674804688,196.0,77722.1640625,0.0,2382.792236328125,1.0,278.4384460449219,283.0458679199219,300.574462890625,304.5781555175781,293.1499938964844,293.1499938964844,278.1499938964844,34429.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817009091377258,1.0,0.0,0.0,4.031857013702393,4.031881809234619,8.669793487570132e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13352.7109375,0.0,1372.8076171875,2371.396484375,0.0,2305.4248046875,0.8089874386787415,1.0,0.0,3.0,1.0,0.0
17685300,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7869190573692322,0.3590199053287506,0.3271276354789734,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8853616714477539,0.5177678465843201,0.4936117231845855,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9472804069519044,0.6248970031738281,0.4380982220172882,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8161935806274414,0.4010908007621765,0.3838753700256347,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6219435930252075,0.1736862510442733,0.804578423500061,284.8933410644531,284.95001220703125,304.26678466796875,297.6007995605469,300.4916687011719,297.2373352050781,284.8873596191406,1.0,0.5841054320335388,0.9922213554382324,0.9922213554382324,1.0,1.0,-2.938371658325196,1.3558762073516846,1.5824955701828003,0.6849356889724731,0.9246434569358826,0.9246434569358826,0.0,190.0014190673828,196.0,78739.578125,0.0,2394.131103515625,1.0,278.20916748046875,282.8970947265625,300.62744140625,304.7927551269531,293.1499938964844,293.1499938964844,278.1499938964844,36203.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868346571922302,1.0,0.0,0.0,4.023578643798828,4.023603439331055,8.634227128823113e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13019.40234375,0.0,1380.166748046875,2371.396484375,0.0,2351.71630859375,0.8082514405250549,1.0,0.0,3.0,1.0,0.0
17685360,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7848162651062012,0.3584288656711578,0.326723963022232,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8830352425575256,0.5170237421989441,0.4930576384067535,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9455312490463256,0.625793993473053,0.4388177394866943,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8144084811210632,0.4008294641971588,0.3837653994560241,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6206793785095215,0.1735997051000595,0.8047302961349487,284.89080810546875,284.95001220703125,304.26885986328125,297.608642578125,300.4899597167969,297.2326965332031,284.8927001953125,1.0,0.5851061344146729,0.9907581210136414,0.9907581210136414,1.0,1.0,-2.938138961791992,1.3556902408599854,1.5824488401412964,0.6848446130752563,0.9013744592666626,0.9013744592666626,0.0,191.7689819335937,199.0,78602.015625,0.0,2402.567138671875,1.0,278.1618957519531,282.9009704589844,300.6263732910156,304.7527160644531,293.1499938964844,293.1499938964844,278.1499938964844,37532.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883861660957336,1.0,0.0,0.0,3.9625937938690186,3.962618827819824,8.374476010430953e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12856.099609375,0.0,1337.9935302734375,2371.396484375,0.0,2365.75146484375,0.7997758984565735,1.0,0.0,3.0,1.0,0.0
17685420,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.7812176942825317,0.3578028082847595,0.3261414468288421,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8789641857147217,0.5160372853279114,0.4921197295188904,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.9427417516708374,0.6283003687858582,0.4405044019222259,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.8112611770629883,0.400676816701889,0.3836428523063659,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.6184112429618835,0.1735626757144928,0.8049628734588623,284.9276733398437,284.95001220703125,304.27264404296875,297.6240234375,300.489990234375,297.2298889160156,284.928955078125,1.0,0.5870410799980164,0.9878316521644592,0.9878316521644592,1.0,1.0,-2.9384679794311523,1.3557255268096924,1.5827423334121704,0.6847689747810364,0.899882435798645,0.899882435798645,0.0,194.9833374023437,202.0,78453.609375,0.0,2419.272705078125,1.0,278.1504821777344,282.9366455078125,300.61932373046875,304.7076110839844,293.1499938964844,293.1499938964844,278.45001220703125,36901.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786862850189209,1.0,0.0,0.0,3.916181802749634,3.916206121444702,8.179452493095596e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12088.5126953125,0.0,1293.4786376953125,2371.396484375,0.0,2351.97119140625,0.7912489175796509,1.0,0.0,3.0,1.0,0.0
17685480,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.7812176942825317,0.3578028082847595,0.3261414468288421,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8789641857147217,0.5160372853279114,0.4921197295188904,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.9427417516708374,0.6283003687858582,0.4405044019222259,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.8112611770629883,0.400676816701889,0.3836428523063659,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.6184112429618835,0.1735626757144928,0.8049628734588623,284.9276733398437,284.95001220703125,304.27264404296875,297.6240234375,300.489990234375,297.2298889160156,284.928955078125,1.0,0.5870410799980164,0.9878316521644592,0.9878316521644592,1.0,1.0,-2.9384679794311523,1.3557255268096924,1.5827423334121704,0.6847689747810364,0.899882435798645,0.899882435798645,0.0,194.9833374023437,202.0,78453.609375,0.0,2419.272705078125,1.0,278.1504821777344,282.9366455078125,300.61932373046875,304.7076110839844,293.1499938964844,293.1499938964844,278.45001220703125,36901.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786862850189209,1.0,0.0,0.0,3.916181802749634,3.916206121444702,8.179452493095596e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12088.5126953125,0.0,1293.4786376953125,2371.396484375,0.0,2351.97119140625,0.7912489175796509,1.0,0.0,3.0,1.0,0.0
17685540,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.779058575630188,0.3580252826213836,0.3262496590614319,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8763176798820496,0.515929102897644,0.4919056594371795,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.941619038581848,0.6318345665931702,0.4428521692752838,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8093289136886597,0.4012512564659118,0.3841003179550171,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.617089033126831,0.1739130318164825,0.8064864277839661,285.0494689941406,284.95001220703125,304.27587890625,297.638916015625,300.4950561523437,297.2364196777344,285.0489196777344,1.0,0.5891832709312439,0.984905242919922,0.984905242919922,1.0,1.0,-2.943537950515747,1.3580719232559204,1.5854660272598269,0.6859157681465149,1.0,1.0,0.0,197.5436248779297,205.0,77933.6796875,0.0,2441.318603515625,1.0,278.437744140625,283.0702514648437,300.6197204589844,304.6293334960937,293.1499938964844,293.1499938964844,278.1499938964844,34211.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803646922111511,1.0,0.0,0.0,4.020672798156738,4.020697593688965,8.621761367066938e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13394.0322265625,0.0,1361.188720703125,2371.396484375,0.0,2293.415283203125,0.8066429495811462,1.0,0.0,3.0,1.0,0.0
17685600,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.779058575630188,0.3580252826213836,0.3262496590614319,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8763176798820496,0.515929102897644,0.4919056594371795,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.941619038581848,0.6318345665931702,0.4428521692752838,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8093289136886597,0.4012512564659118,0.3841003179550171,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.617089033126831,0.1739130318164825,0.8064864277839661,285.0494689941406,284.95001220703125,304.27587890625,297.638916015625,300.4950561523437,297.2364196777344,285.0489196777344,1.0,0.5891832709312439,0.984905242919922,0.984905242919922,1.0,1.0,-2.943537950515747,1.3580719232559204,1.5854660272598269,0.6859157681465149,1.0,1.0,0.0,197.5436248779297,205.0,77933.6796875,0.0,2441.318603515625,1.0,278.437744140625,283.0702514648437,300.6197204589844,304.6293334960937,293.1499938964844,293.1499938964844,278.1499938964844,34211.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803646922111511,1.0,0.0,0.0,4.020672798156738,4.020697593688965,8.621761367066938e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13394.0322265625,0.0,1361.188720703125,2371.396484375,0.0,2293.415283203125,0.8066429495811462,1.0,0.0,3.0,1.0,0.0
17685660,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7759284973144531,0.3570980131626129,0.325874924659729,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.872779905796051,0.5147553086280823,0.4912804067134857,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9392352104187012,0.633830726146698,0.4446547031402588,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.806556761264801,0.4009971916675567,0.3842698037624359,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6152277588844299,0.1739169955253601,0.8077560663223267,284.90020751953125,284.95001220703125,304.2784118652344,297.6532287597656,300.49273681640625,297.23028564453125,284.9010925292969,1.0,0.5913400650024414,0.9819988012313844,0.9819988012313844,1.0,1.0,-2.946241855621338,1.359229564666748,1.5870121717453003,0.6865895390510559,0.9138621091842652,0.9138621091842652,0.0,200.70965576171875,208.0,78984.09375,0.0,2462.14306640625,1.0,278.16217041015625,282.9057006835937,300.67388916015625,304.8194274902344,293.1499938964844,293.1499938964844,278.1499938964844,37033.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878064513206482,1.0,0.0,0.0,3.979258060455322,3.979283094406128,8.445060757367173e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12931.0771484375,0.0,1348.2957763671875,2371.396484375,0.0,2360.504638671875,0.8021151423454285,1.0,0.0,3.0,1.0,0.0
17685720,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7759284973144531,0.3570980131626129,0.325874924659729,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.872779905796051,0.5147553086280823,0.4912804067134857,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9392352104187012,0.633830726146698,0.4446547031402588,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.806556761264801,0.4009971916675567,0.3842698037624359,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6152277588844299,0.1739169955253601,0.8077560663223267,284.90020751953125,284.95001220703125,304.2784118652344,297.6532287597656,300.49273681640625,297.23028564453125,284.9010925292969,1.0,0.5913400650024414,0.9819988012313844,0.9819988012313844,1.0,1.0,-2.946241855621338,1.359229564666748,1.5870121717453003,0.6865895390510559,0.9138621091842652,0.9138621091842652,0.0,200.70965576171875,208.0,78984.09375,0.0,2462.14306640625,1.0,278.16217041015625,282.9057006835937,300.67388916015625,304.8194274902344,293.1499938964844,293.1499938964844,278.1499938964844,37033.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878064513206482,1.0,0.0,0.0,3.979258060455322,3.979283094406128,8.445060757367173e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12931.0771484375,0.0,1348.2957763671875,2371.396484375,0.0,2360.504638671875,0.8021151423454285,1.0,0.0,3.0,1.0,0.0
17685780,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.7724064588546753,0.3563613891601562,0.325205385684967,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8688444495201111,0.5136745572090149,0.4902718067169189,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.9363731741905212,0.636115550994873,0.4461946487426758,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8032985925674438,0.4007656276226043,0.384091168642044,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.6129040122032166,0.1738508194684982,0.8079344034194946,284.9277648925781,284.95001220703125,304.2801513671875,297.66680908203125,300.4910583496094,297.2261962890625,284.92889404296875,1.0,0.5932539105415344,0.9790923595428468,0.9790923595428468,1.0,1.0,-2.946072578430176,1.359012007713318,1.587060570716858,0.6863842010498047,0.9086170792579652,0.9086170792579652,0.0,204.0284423828125,211.0,78851.6015625,0.0,2478.5126953125,1.0,278.1502380371094,282.93341064453125,300.6644287109375,304.77471923828125,293.1499938964844,293.1499938964844,278.1499938964844,36765.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868179678916931,1.0,0.0,0.0,3.938654184341431,3.938678741455078,8.2735948581103e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12878.0634765625,0.0,1311.3505859375,2371.396484375,0.0,2351.5654296875,0.7950059771537781,1.0,0.0,3.0,1.0,0.0
17685840,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.7724064588546753,0.3563613891601562,0.325205385684967,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8688444495201111,0.5136745572090149,0.4902718067169189,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.9363731741905212,0.636115550994873,0.4461946487426758,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8032985925674438,0.4007656276226043,0.384091168642044,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.6129040122032166,0.1738508194684982,0.8079344034194946,284.9277648925781,284.95001220703125,304.2801513671875,297.66680908203125,300.4910583496094,297.2261962890625,284.92889404296875,1.0,0.5932539105415344,0.9790923595428468,0.9790923595428468,1.0,1.0,-2.946072578430176,1.359012007713318,1.587060570716858,0.6863842010498047,0.9086170792579652,0.9086170792579652,0.0,204.0284423828125,211.0,78851.6015625,0.0,2478.5126953125,1.0,278.1502380371094,282.93341064453125,300.6644287109375,304.77471923828125,293.1499938964844,293.1499938964844,278.1499938964844,36765.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868179678916931,1.0,0.0,0.0,3.938654184341431,3.938678741455078,8.2735948581103e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12878.0634765625,0.0,1311.3505859375,2371.396484375,0.0,2351.5654296875,0.7950059771537781,1.0,0.0,3.0,1.0,0.0
17685900,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.7709793448448181,0.3561250567436218,0.3250220715999603,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8672043681144714,0.5132679343223572,0.489916980266571,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9353324770927428,0.6374073624610901,0.4471080601215362,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.8019625544548035,0.4007580280303955,0.3841150104999542,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.6119368076324463,0.1738696843385696,0.8082230687141418,284.93853759765625,284.95001220703125,304.2807006835937,297.67333984375,300.49102783203125,297.225830078125,284.9393005371094,1.0,0.5942245721817017,0.977639138698578,0.977639138698578,1.0,1.0,-2.946898460388184,1.3593441247940063,1.5875543355941772,0.6865257024765015,0.9106957912445068,0.9106957912445068,0.0,205.521484375,211.0,78840.671875,0.0,2487.53173828125,1.0,278.1500549316406,282.9436340332031,300.6686706542969,304.7738647460937,293.1499938964844,293.1499938964844,278.1499938964844,36499.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861877083778381,1.0,0.0,0.0,3.930065393447876,3.930089712142944,8.237550446210662e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12878.703125,0.0,1301.9403076171875,2371.396484375,0.0,2345.8701171875,0.7932507991790771,1.0,0.0,3.0,1.0,0.0
17685960,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7696309685707092,0.35590460896492,0.3248707056045532,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8656487464904785,0.5128857493400574,0.4896029233932495,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.934372901916504,0.6387048959732056,0.4480428397655487,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8007040619850159,0.4007747173309326,0.3841753005981445,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.6110250353813171,0.1739065498113632,0.8086151480674744,284.94537353515625,284.95001220703125,304.2809753417969,297.6796264648437,300.490966796875,297.22564697265625,284.9458923339844,1.0,0.5952101349830627,0.9761850833892822,0.9761850833892822,1.0,1.0,-2.9480059146881104,1.3598111867904663,1.5881948471069336,0.6867461204528809,0.9131101369857788,0.9131101369857788,0.0,206.9850616455078,214.0,78859.7421875,0.0,2496.925537109375,1.0,278.1500244140625,282.9498291015625,300.6752014160156,304.779541015625,293.1499938964844,293.1499938964844,278.1499938964844,36292.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857623100280762,1.0,0.0,0.0,3.9262518882751465,3.926276206970215,8.221571761168889e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12884.3779296875,0.0,1297.05517578125,2371.396484375,0.0,2342.027587890625,0.7923734188079834,1.0,0.0,3.0,1.0,0.0
17686020,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7669873237609863,0.3554471731185913,0.3245730102062225,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8626078963279724,0.5121203660964966,0.4889969229698181,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9324751496315002,0.6412385702133179,0.4498900175094604,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.798244059085846,0.4008142650127411,0.3843219876289367,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.6092469692230225,0.1739964783191681,0.8095241189002991,284.9522399902344,284.95001220703125,304.2807312011719,297.6914978027344,300.4903564453125,297.2250061035156,284.952392578125,1.0,0.5972035527229309,0.9732770323753356,0.9732770323753356,1.0,1.0,-2.950408935546875,1.360832452774048,1.5895764827728271,0.6872423887252808,0.9176056385040284,0.9176056385040284,0.0,209.9222106933593,217.0,78940.0625,0.0,2516.1298828125,1.0,278.1499938964844,282.9554748535156,300.6891784667969,304.7969055175781,293.1499938964844,293.1499938964844,278.1499938964844,36030.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853376865386963,1.0,0.0,0.0,3.9260365962982178,3.926060914993286,8.220670224545756e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12901.66015625,0.0,1294.766357421875,2371.396484375,0.0,2338.194091796875,0.7920594811439514,1.0,0.0,3.0,1.0,0.0
17686080,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7669873237609863,0.3554471731185913,0.3245730102062225,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8626078963279724,0.5121203660964966,0.4889969229698181,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9324751496315002,0.6412385702133179,0.4498900175094604,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.798244059085846,0.4008142650127411,0.3843219876289367,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.6092469692230225,0.1739964783191681,0.8095241189002991,284.9522399902344,284.95001220703125,304.2807312011719,297.6914978027344,300.4903564453125,297.2250061035156,284.952392578125,1.0,0.5972035527229309,0.9732770323753356,0.9732770323753356,1.0,1.0,-2.950408935546875,1.360832452774048,1.5895764827728271,0.6872423887252808,0.9176056385040284,0.9176056385040284,0.0,209.9222106933593,217.0,78940.0625,0.0,2516.1298828125,1.0,278.1499938964844,282.9554748535156,300.6891784667969,304.7969055175781,293.1499938964844,293.1499938964844,278.1499938964844,36030.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853376865386963,1.0,0.0,0.0,3.9260365962982178,3.926060914993286,8.220670224545756e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12901.66015625,0.0,1294.766357421875,2371.396484375,0.0,2338.194091796875,0.7920594811439514,1.0,0.0,3.0,1.0,0.0
17686140,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.7643435001373291,0.3549468219280243,0.3242455422878265,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8595852255821228,0.5113224983215332,0.4883723258972168,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9305054545402528,0.6436300277709961,0.4516551792621612,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.7957816123962402,0.4008268713951111,0.3844564259052276,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.6074674725532532,0.1740839928388595,0.8104665875434875,284.9540405273437,284.95001220703125,304.279296875,297.70233154296875,300.4887084960937,297.2235717773437,284.9540405273437,1.0,0.5992013216018677,0.9703689217567444,0.9703689217567444,1.0,1.0,-2.952681064605713,1.3617851734161377,1.5908957719802856,0.6877070069313049,0.9210533499717712,0.9210533499717712,0.0,212.907943725586,220.0,79040.2109375,0.0,2535.366455078125,1.0,278.1499938964844,282.95635986328125,300.7017517089844,304.8153076171875,293.1499938964844,293.1499938964844,278.1499938964844,35914.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852485775947571,1.0,0.0,0.0,3.930462598800659,3.930486917495728,8.239215389949095e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12920.8466796875,0.0,1297.5596923828125,2371.396484375,0.0,2337.3896484375,0.7927042245864868,1.0,0.0,3.0,1.0,0.0
17686200,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.7643435001373291,0.3549468219280243,0.3242455422878265,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8595852255821228,0.5113224983215332,0.4883723258972168,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9305054545402528,0.6436300277709961,0.4516551792621612,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.7957816123962402,0.4008268713951111,0.3844564259052276,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.6074674725532532,0.1740839928388595,0.8104665875434875,284.9540405273437,284.95001220703125,304.279296875,297.70233154296875,300.4887084960937,297.2235717773437,284.9540405273437,1.0,0.5992013216018677,0.9703689217567444,0.9703689217567444,1.0,1.0,-2.952681064605713,1.3617851734161377,1.5908957719802856,0.6877070069313049,0.9210533499717712,0.9210533499717712,0.0,212.907943725586,220.0,79040.2109375,0.0,2535.366455078125,1.0,278.1499938964844,282.95635986328125,300.7017517089844,304.8153076171875,293.1499938964844,293.1499938964844,278.1499938964844,35914.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852485775947571,1.0,0.0,0.0,3.930462598800659,3.930486917495728,8.239215389949095e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12920.8466796875,0.0,1297.5596923828125,2371.396484375,0.0,2337.3896484375,0.7927042245864868,1.0,0.0,3.0,1.0,0.0
17686260,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7616785764694214,0.3543959558010101,0.3238730728626251,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8565565347671509,0.5104781985282898,0.4877059459686279,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9284042716026306,0.6458157896995544,0.4532792568206787,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7932850122451782,0.4007904231548309,0.3845483660697937,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6056520342826843,0.1741525530815124,0.811347246170044,284.9535522460937,284.95001220703125,304.27655029296875,297.7120361328125,300.48590087890625,297.2211303710937,284.9535522460937,1.0,0.6011742949485779,0.967422604560852,0.967422604560852,1.0,1.0,-2.9545540809631348,1.3625376224517822,1.5920164585113523,0.6880641579627991,0.9232075810432434,0.9232075810432434,0.0,215.9459686279297,223.0,79134.59375,0.0,2554.151611328125,1.0,278.1499938964844,282.9554138183594,300.7120666503906,304.8312683105469,293.1499938964844,293.1499938964844,278.1499938964844,35892.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852993011474609,1.0,0.0,0.0,3.935959577560425,3.935983896255493,8.262277901849302e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12938.099609375,0.0,1302.027099609375,2371.396484375,0.0,2337.84765625,0.7936369180679321,1.0,0.0,3.0,1.0,0.0
17686320,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7616785764694214,0.3543959558010101,0.3238730728626251,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8565565347671509,0.5104781985282898,0.4877059459686279,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9284042716026306,0.6458157896995544,0.4532792568206787,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7932850122451782,0.4007904231548309,0.3845483660697937,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6056520342826843,0.1741525530815124,0.811347246170044,284.9535522460937,284.95001220703125,304.27655029296875,297.7120361328125,300.48590087890625,297.2211303710937,284.9535522460937,1.0,0.6011742949485779,0.967422604560852,0.967422604560852,1.0,1.0,-2.9545540809631348,1.3625376224517822,1.5920164585113523,0.6880641579627991,0.9232075810432434,0.9232075810432434,0.0,215.9459686279297,223.0,79134.59375,0.0,2554.151611328125,1.0,278.1499938964844,282.9554138183594,300.7120666503906,304.8312683105469,293.1499938964844,293.1499938964844,278.1499938964844,35892.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852993011474609,1.0,0.0,0.0,3.935959577560425,3.935983896255493,8.262277901849302e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12938.099609375,0.0,1302.027099609375,2371.396484375,0.0,2337.84765625,0.7936369180679321,1.0,0.0,3.0,1.0,0.0
17686380,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.7590438723564148,0.3538186848163605,0.3234749734401703,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8535706996917725,0.5096083879470825,0.4870138168334961,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9262742400169371,0.6479019522666931,0.4548235535621643,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.7908031344413757,0.4007260203361511,0.3846118748188019,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.6038304567337036,0.1742065399885177,0.812163770198822,284.9528503417969,284.95001220703125,304.2723999023437,297.7204895019531,300.4822082519531,297.2184143066406,284.95281982421875,1.0,0.6031171679496765,0.9644762873649596,0.9644762873649596,1.0,1.0,-2.95615816116333,1.3631550073623655,1.5930030345916748,0.6883484721183777,0.9246820211410522,0.9246820211410522,0.0,218.9980926513672,226.0,79215.5,0.0,2572.5283203125,1.0,278.1499938964844,282.9544677734375,300.7207336425781,304.84478759765625,293.1499938964844,293.1499938964844,278.1499938964844,35898.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853785753250122,1.0,0.0,0.0,3.940767526626587,3.9407920837402335,8.282476073873113e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12952.763671875,0.0,1306.140380859375,2371.396484375,0.0,2338.563232421875,0.7944789528846741,1.0,0.0,3.0,1.0,0.0
17686440,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.7590438723564148,0.3538186848163605,0.3234749734401703,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8535706996917725,0.5096083879470825,0.4870138168334961,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9262742400169371,0.6479019522666931,0.4548235535621643,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.7908031344413757,0.4007260203361511,0.3846118748188019,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.6038304567337036,0.1742065399885177,0.812163770198822,284.9528503417969,284.95001220703125,304.2723999023437,297.7204895019531,300.4822082519531,297.2184143066406,284.95281982421875,1.0,0.6031171679496765,0.9644762873649596,0.9644762873649596,1.0,1.0,-2.95615816116333,1.3631550073623655,1.5930030345916748,0.6883484721183777,0.9246820211410522,0.9246820211410522,0.0,218.9980926513672,226.0,79215.5,0.0,2572.5283203125,1.0,278.1499938964844,282.9544677734375,300.7207336425781,304.84478759765625,293.1499938964844,293.1499938964844,278.1499938964844,35898.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853785753250122,1.0,0.0,0.0,3.940767526626587,3.9407920837402335,8.282476073873113e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12952.763671875,0.0,1306.140380859375,2371.396484375,0.0,2338.563232421875,0.7944789528846741,1.0,0.0,3.0,1.0,0.0
17686500,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.7577447295188904,0.3535233438014984,0.3232693672180176,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8521004319190979,0.5091670751571655,0.4866611063480377,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.9252146482467652,0.6489208936691284,0.4555768072605133,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.7895755767822266,0.4006872773170471,0.3846367299556732,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.6029230952262878,0.1742296814918518,0.8125537633895874,284.9524841308594,284.95001220703125,304.26971435546875,297.7242126464844,300.4800720214844,297.2170104980469,284.9524841308594,1.0,0.604078471660614,0.963003158569336,0.963003158569336,1.0,1.0,-2.9568910598754883,1.3634287118911743,1.5934624671936035,0.6884719133377075,0.9252588152885436,0.9252588152885436,0.0,220.5245361328125,226.0,79251.1640625,0.0,2581.596923828125,1.0,278.1499938964844,282.9540710449219,300.7245178222656,304.8507080078125,293.1499938964844,293.1499938964844,278.1499938964844,35904.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854236960411072,1.0,0.0,0.0,3.942858934402466,3.942883253097534,8.291268613902503e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12959.208984375,0.0,1307.9637451171875,2371.396484375,0.0,2338.970458984375,0.7948495745658875,1.0,0.0,3.0,1.0,0.0
17686560,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7564588785171509,0.3532240390777588,0.3230599462985992,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8506461977958679,0.5087218880653381,0.4863045513629913,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9241613745689392,0.6499245762825012,0.4563188850879669,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7883583903312683,0.4006448090076446,0.3846577405929565,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.6020192503929138,0.1742506921291351,0.8129333257675171,284.9521789550781,284.95001220703125,304.26666259765625,297.72760009765625,300.4777526855469,297.21563720703125,284.9521484375,1.0,0.6050333380699158,0.9615261554718018,0.9615261554718018,1.0,1.0,-2.9575846195220947,1.363681674003601,1.593902826309204,0.6885844469070435,0.9257478713989258,0.9257478713989258,0.0,222.0502777099609,229.0,79283.640625,0.0,2590.592041015625,1.0,278.1499938964844,282.9537353515625,300.7279052734375,304.8561096191406,293.1499938964844,293.1499938964844,278.1499938964844,35912.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854709029197693,1.0,0.0,0.0,3.944734811782837,3.944759368896485,8.299161322611326e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12965.064453125,0.0,1309.61474609375,2371.396484375,0.0,2339.396484375,0.7951840162277222,1.0,0.0,3.0,1.0,0.0
17686620,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7539289593696594,0.3526157736778259,0.3226319849491119,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8477870225906372,0.507822573184967,0.4855825006961822,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9220808148384094,0.6518944501876831,0.4577758908271789,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7859582304954529,0.4005520641803741,0.3846915364265442,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6002250909805298,0.1742879599332809,0.8136691451072693,284.95166015625,284.95001220703125,304.2592468261719,297.73321533203125,300.4725646972656,297.2128601074219,284.9516296386719,1.0,0.6069262623786926,0.9585721492767334,0.9585721492767334,1.0,1.0,-2.958878755569458,1.3641393184661863,1.5947394371032717,0.6887844800949097,0.9265196919441224,0.9265196919441224,0.0,225.0989990234375,217.0,79340.0234375,0.0,2608.406494140625,1.0,278.1499938964844,282.9532775878906,300.733642578125,304.8653259277344,293.1499938964844,293.1499938964844,278.1499938964844,35927.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855802178382874,1.0,0.0,0.0,3.9479129314422607,3.947937250137329,8.31253828437184e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12975.1826171875,0.0,1312.4407958984375,2371.396484375,0.0,2340.38330078125,0.7957540154457092,1.0,0.0,3.0,1.0,0.0
