time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7539289593696594,0.3526157736778259,0.3226319849491119,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8477870225906372,0.507822573184967,0.4855825006961822,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9220808148384094,0.6518944501876831,0.4577758908271789,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7859582304954529,0.4005520641803741,0.3846915364265442,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6002250909805298,0.1742879599332809,0.8136691451072693,284.95166015625,284.95001220703125,304.2592468261719,297.73321533203125,300.4725646972656,297.2128601074219,284.9516296386719,1.0,0.6069262623786926,0.9585721492767334,0.9585721492767334,1.0,1.0,-2.958878755569458,1.3641393184661863,1.5947394371032717,0.6887844800949097,0.9265196919441224,0.9265196919441224,0.0,225.0989990234375,217.0,79340.0234375,0.0,2608.406494140625,1.0,278.1499938964844,282.9532775878906,300.733642578125,304.8653259277344,293.1499938964844,293.1499938964844,278.1499938964844,35927.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855802178382874,1.0,0.0,0.0,3.9479129314422607,3.947937250137329,8.31253828437184e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12975.1826171875,0.0,1312.4407958984375,2371.396484375,0.0,2340.38330078125,0.7957540154457092,1.0,0.0,3.0,1.0,0.0
17686740,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7560911178588867,0.3520229756832123,0.3219609260559082,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8502078056335449,0.5069283246994019,0.4845986664295196,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9269817471504213,0.6538453102111816,0.4590224921703338,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7887411117553711,0.4004673063755035,0.3844655156135559,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6025146245956421,0.1743402928113937,0.8131958842277527,284.9492492675781,284.95001220703125,304.25,297.7372436523437,300.46649169921875,297.2102966308594,284.9491271972656,1.0,0.604317307472229,0.955618143081665,0.955618143081665,1.0,1.0,-2.957550525665283,1.3633095026016235,1.59424090385437,0.688326358795166,0.925186276435852,0.925186276435852,0.0,221.42233276367188,205.0,79331.453125,0.0,2587.35986328125,1.0,278.1499938964844,282.951904296875,300.7377014160156,304.8707580566406,293.1499938964844,293.1499938964844,278.1499938964844,35990.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856878638267517,1.0,0.0,0.0,3.948617219924927,3.948641777038574,8.315504942402185e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12975.1064453125,0.0,1313.5504150390625,2371.396484375,0.0,2341.355224609375,0.7959254384040833,1.0,0.0,3.0,1.0,0.0
17686800,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7560911178588867,0.3520229756832123,0.3219609260559082,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8502078056335449,0.5069283246994019,0.4845986664295196,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9269817471504213,0.6538453102111816,0.4590224921703338,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7887411117553711,0.4004673063755035,0.3844655156135559,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6025146245956421,0.1743402928113937,0.8131958842277527,284.9492492675781,284.95001220703125,304.25,297.7372436523437,300.46649169921875,297.2102966308594,284.9491271972656,1.0,0.604317307472229,0.955618143081665,0.955618143081665,1.0,1.0,-2.957550525665283,1.3633095026016235,1.59424090385437,0.688326358795166,0.925186276435852,0.925186276435852,0.0,221.42233276367188,205.0,79331.453125,0.0,2587.35986328125,1.0,278.1499938964844,282.951904296875,300.7377014160156,304.8707580566406,293.1499938964844,293.1499938964844,278.1499938964844,35990.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856878638267517,1.0,0.0,0.0,3.948617219924927,3.948641777038574,8.315504942402185e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12975.1064453125,0.0,1313.5504150390625,2371.396484375,0.0,2341.355224609375,0.7959254384040833,1.0,0.0,3.0,1.0,0.0
17686860,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7609260678291321,0.3512938618659973,0.321086972951889,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8556445240974426,0.5058746337890625,0.4833820164203644,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9358354210853576,0.6556053757667542,0.4600738883018493,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7944408655166626,0.400225281715393,0.384009301662445,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.6069668531417847,0.1742341816425323,0.8116453289985657,284.9466247558594,284.95001220703125,304.2400207519531,297.7406311035156,300.4591369628906,297.2064514160156,284.9465026855469,1.0,0.5995883345603943,0.9527231454849244,0.9527231454849244,1.0,1.0,-2.9538912773132324,1.3613507747650146,1.592540621757507,0.6872320175170898,0.9219332933425904,0.9219332933425904,0.0,214.1424102783203,193.0,79248.875,0.0,2543.830810546875,1.0,278.1499938964844,282.9515991210937,300.7400207519531,304.8701477050781,293.1499938964844,293.1499938964844,278.1499938964844,36080.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785554826259613,1.0,0.0,0.0,3.944726705551148,3.944751262664795,8.299126648125821e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12963.1181640625,0.0,1310.9658203125,2371.396484375,0.0,2340.154541015625,0.7953262329101562,1.0,0.0,3.0,1.0,0.0
17686920,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7609260678291321,0.3512938618659973,0.321086972951889,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8556445240974426,0.5058746337890625,0.4833820164203644,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9358354210853576,0.6556053757667542,0.4600738883018493,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7944408655166626,0.400225281715393,0.384009301662445,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.6069668531417847,0.1742341816425323,0.8116453289985657,284.9466247558594,284.95001220703125,304.2400207519531,297.7406311035156,300.4591369628906,297.2064514160156,284.9465026855469,1.0,0.5995883345603943,0.9527231454849244,0.9527231454849244,1.0,1.0,-2.9538912773132324,1.3613507747650146,1.592540621757507,0.6872320175170898,0.9219332933425904,0.9219332933425904,0.0,214.1424102783203,193.0,79248.875,0.0,2543.830810546875,1.0,278.1499938964844,282.9515991210937,300.7400207519531,304.8701477050781,293.1499938964844,293.1499938964844,278.1499938964844,36080.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785554826259613,1.0,0.0,0.0,3.944726705551148,3.944751262664795,8.299126648125821e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12963.1181640625,0.0,1310.9658203125,2371.396484375,0.0,2340.154541015625,0.7953262329101562,1.0,0.0,3.0,1.0,0.0
17686980,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.7674040198326111,0.3503944277763366,0.3199830055236816,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8629621863365173,0.5046194791793823,0.4818958938121795,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.9468659162521362,0.6571388840675354,0.4609089195728302,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8018535375595093,0.3997807204723358,0.3832824826240539,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.6124365329742432,0.1738941371440887,0.8086917400360107,284.9439392089844,284.95001220703125,304.2303771972656,297.7442932128906,300.45098876953125,297.2010192871094,284.9437866210937,1.0,0.5934534668922424,0.9498281478881836,0.9498281478881836,1.0,1.0,-2.947360277175904,1.3580009937286377,1.589359164237976,0.6853367686271667,0.9166576266288756,0.9166576266288756,0.0,205.0237579345703,181.0,79079.546875,0.0,2485.87841796875,1.0,278.1499938964844,282.9526062011719,300.7422790527344,304.8646545410156,293.1499938964844,293.1499938964844,278.1499938964844,36184.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851071357727051,1.0,0.0,0.0,3.935380458831787,3.935404777526856,8.259846708824625e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12937.841796875,0.0,1303.8927001953125,2371.396484375,0.0,2336.113037109375,0.7937901616096497,1.0,0.0,3.0,1.0,0.0
17687040,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.7674040198326111,0.3503944277763366,0.3199830055236816,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8629621863365173,0.5046194791793823,0.4818958938121795,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.9468659162521362,0.6571388840675354,0.4609089195728302,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8018535375595093,0.3997807204723358,0.3832824826240539,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.6124365329742432,0.1738941371440887,0.8086917400360107,284.9439392089844,284.95001220703125,304.2303771972656,297.7442932128906,300.45098876953125,297.2010192871094,284.9437866210937,1.0,0.5934534668922424,0.9498281478881836,0.9498281478881836,1.0,1.0,-2.947360277175904,1.3580009937286377,1.589359164237976,0.6853367686271667,0.9166576266288756,0.9166576266288756,0.0,205.0237579345703,181.0,79079.546875,0.0,2485.87841796875,1.0,278.1499938964844,282.9526062011719,300.7422790527344,304.8646545410156,293.1499938964844,293.1499938964844,278.1499938964844,36184.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851071357727051,1.0,0.0,0.0,3.935380458831787,3.935404777526856,8.259846708824625e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12937.841796875,0.0,1303.8927001953125,2371.396484375,0.0,2336.113037109375,0.7937901616096497,1.0,0.0,3.0,1.0,0.0
17687100,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7711780667304993,0.3499137163162231,0.319381982088089,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8672308325767517,0.5039503574371338,0.4810910820960998,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.952920377254486,0.6578531861305237,0.4612737596035003,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8060848116874695,0.3995172679424286,0.3828572928905487,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.61540287733078,0.1736703366041183,0.8068637847900391,284.94293212890625,284.95001220703125,304.2256774902344,297.7462158203125,300.4468078613281,297.1981201171875,284.9428100585937,1.0,0.5900468230247498,0.9483806490898132,0.9483806490898132,1.0,1.0,-2.9434032440185547,1.3559924364089966,1.5874106884002686,0.6841887831687927,0.9136716723442078,0.9136716723442078,0.0,200.0456695556641,181.0,78971.609375,0.0,2453.630126953125,1.0,278.1499938964844,282.9538269042969,300.7435607910156,304.8606872558594,293.1499938964844,293.1499938964844,278.1499938964844,36231.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784780740737915,1.0,0.0,0.0,3.928964138031006,3.928988456726074,8.232934192164976e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12921.7255859375,0.0,1298.850341796875,2371.396484375,0.0,2333.168212890625,0.7927154302597046,1.0,0.0,3.0,1.0,0.0
17687160,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.7752978205680847,0.3494191765785217,0.3187596797943115,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8718940615653992,0.5032613277435303,0.4802579283714294,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.9592230916023254,0.6585387587547302,0.4616120159626007,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8105441331863403,0.3992345929145813,0.3824042081832886,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.6184945106506348,0.1734205186367035,0.8048697710037231,284.94219970703125,284.95001220703125,304.22100830078125,297.7481994628906,300.442626953125,297.1951599121094,284.9421081542969,1.0,0.5864723324775696,0.9470453858375548,0.9470453858375548,1.0,1.0,-2.9391205310821533,1.3538331985473633,1.58528733253479,0.6829515695571899,0.9105929732322692,0.9105929732322692,0.0,194.8714904785156,169.0,78852.5625,0.0,2419.893798828125,1.0,278.1499938964844,282.9554443359375,300.74493408203125,304.8561706542969,293.1499938964844,293.1499938964844,278.1499938964844,36271.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784399151802063,1.0,0.0,0.0,3.921669006347656,3.9216933250427246,8.202390517908498e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12903.998046875,0.0,1293.0303955078125,2371.396484375,0.0,2329.72607421875,0.7914817929267883,1.0,0.0,3.0,1.0,0.0
17687220,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.7845600247383118,0.3483988046646118,0.3174696564674377,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8823937773704529,0.5018371343612671,0.4785290658473968,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.9722558259963988,0.6598368883132935,0.4622245728969574,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8200202584266663,0.3986259400844574,0.3814378380775451,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.6251185536384583,0.1728619933128357,0.8005180358886719,284.9413146972656,284.95001220703125,304.2117919921875,297.752197265625,300.43426513671875,297.189208984375,284.9412536621094,1.0,0.5789443254470825,0.944374978542328,0.944374978542328,1.0,1.0,-2.9298360347747803,1.3491687774658203,1.58066725730896,0.6802635788917542,0.904338240623474,0.904338240623474,0.0,184.1175842285156,157.0,78589.9375,0.0,2349.3984375,1.0,278.1499938964844,282.9596252441406,300.7480163574219,304.84600830078125,293.1499938964844,293.1499938964844,278.1499938964844,36332.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835109233856201,1.0,0.0,0.0,3.9051568508148193,3.905181169509888,8.133463325066259e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12865.0546875,0.0,1279.697509765625,2371.396484375,0.0,2321.71923828125,0.788662850856781,1.0,0.0,3.0,1.0,0.0
17687280,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.7845600247383118,0.3483988046646118,0.3174696564674377,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8823937773704529,0.5018371343612671,0.4785290658473968,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.9722558259963988,0.6598368883132935,0.4622245728969574,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8200202584266663,0.3986259400844574,0.3814378380775451,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.6251185536384583,0.1728619933128357,0.8005180358886719,284.9413146972656,284.95001220703125,304.2117919921875,297.752197265625,300.43426513671875,297.189208984375,284.9412536621094,1.0,0.5789443254470825,0.944374978542328,0.944374978542328,1.0,1.0,-2.9298360347747803,1.3491687774658203,1.58066725730896,0.6802635788917542,0.904338240623474,0.904338240623474,0.0,184.1175842285156,157.0,78589.9375,0.0,2349.3984375,1.0,278.1499938964844,282.9596252441406,300.7480163574219,304.84600830078125,293.1499938964844,293.1499938964844,278.1499938964844,36332.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835109233856201,1.0,0.0,0.0,3.9051568508148193,3.905181169509888,8.133463325066259e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12865.0546875,0.0,1279.697509765625,2371.396484375,0.0,2321.71923828125,0.788662850856781,1.0,0.0,3.0,1.0,0.0
17687340,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.7952369451522827,0.3473426699638366,0.3161331117153168,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8945280313491821,0.500359296798706,0.4767339527606964,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.9854242205619812,0.6610422730445862,0.4627618789672851,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8305357694625854,0.397968590259552,0.3804093897342682,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.6325435638427734,0.1722406893968582,0.7957985997200012,284.94091796875,284.95001220703125,304.2026672363281,297.7562866210937,300.4259033203125,297.1833190917969,284.9408874511719,1.0,0.5710269808769226,0.941704511642456,0.941704511642456,1.0,1.0,-2.9198110103607178,1.3441470861434937,1.5756638050079346,0.6773519515991211,0.8980832099914551,0.8980832099914551,0.0,172.9967041015625,145.0,78302.9296875,0.0,2276.204345703125,1.0,278.1499938964844,282.9646301269531,300.7514038085937,304.8348693847656,293.1499938964844,293.1499938964844,278.45001220703125,36374.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824995517730713,1.0,0.0,0.0,3.886808872222901,3.8868329524993896,8.05721413144056e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12106.240234375,0.0,1264.7886962890625,2371.396484375,0.0,2312.611328125,0.7855069041252136,1.0,0.0,3.0,1.0,0.0
17687400,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.7952369451522827,0.3473426699638366,0.3161331117153168,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8945280313491821,0.500359296798706,0.4767339527606964,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.9854242205619812,0.6610422730445862,0.4627618789672851,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8305357694625854,0.397968590259552,0.3804093897342682,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.6325435638427734,0.1722406893968582,0.7957985997200012,284.94091796875,284.95001220703125,304.2026672363281,297.7562866210937,300.4259033203125,297.1833190917969,284.9408874511719,1.0,0.5710269808769226,0.941704511642456,0.941704511642456,1.0,1.0,-2.9198110103607178,1.3441470861434937,1.5756638050079346,0.6773519515991211,0.8980832099914551,0.8980832099914551,0.0,172.9967041015625,145.0,78302.9296875,0.0,2276.204345703125,1.0,278.1499938964844,282.9646301269531,300.7514038085937,304.8348693847656,293.1499938964844,293.1499938964844,278.45001220703125,36374.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824995517730713,1.0,0.0,0.0,3.886808872222901,3.8868329524993896,8.05721413144056e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12106.240234375,0.0,1264.7886962890625,2371.396484375,0.0,2312.611328125,0.7855069041252136,1.0,0.0,3.0,1.0,0.0
17687460,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8081257939338684,0.346829205751419,0.3151223063468933,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.909384787082672,0.4994099140167236,0.4752625524997711,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9987539052963256,0.6629615426063538,0.4635183215141296,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.843189537525177,0.3977539837360382,0.3796448409557342,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.6416149139404297,0.1718243658542633,0.7915431261062622,285.0338439941406,284.95001220703125,304.19354248046875,297.7603759765625,300.42120361328125,297.1838684082031,285.03155517578125,1.0,0.562985897064209,0.9391956925392152,0.9391956925392152,1.0,1.0,-2.911623001098633,1.34003484249115,1.571588158607483,0.674891471862793,1.0,1.0,0.0,161.4234619140625,133.0,77558.828125,0.0,2204.477783203125,1.0,278.4375305175781,283.0746765136719,300.7417907714844,304.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,33887.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762856483459473,1.0,0.0,0.0,3.999343633651733,3.999368190765381,8.530529385097907e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13375.7880859375,0.0,1339.9512939453125,2371.396484375,0.0,2256.8564453125,0.802712082862854,1.0,0.0,3.0,1.0,0.0
17687520,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8081257939338684,0.346829205751419,0.3151223063468933,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.909384787082672,0.4994099140167236,0.4752625524997711,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9987539052963256,0.6629615426063538,0.4635183215141296,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.843189537525177,0.3977539837360382,0.3796448409557342,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.6416149139404297,0.1718243658542633,0.7915431261062622,285.0338439941406,284.95001220703125,304.19354248046875,297.7603759765625,300.42120361328125,297.1838684082031,285.03155517578125,1.0,0.562985897064209,0.9391956925392152,0.9391956925392152,1.0,1.0,-2.911623001098633,1.34003484249115,1.571588158607483,0.674891471862793,1.0,1.0,0.0,161.4234619140625,133.0,77558.828125,0.0,2204.477783203125,1.0,278.4375305175781,283.0746765136719,300.7417907714844,304.7406311035156,293.1499938964844,293.1499938964844,278.1499938964844,33887.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762856483459473,1.0,0.0,0.0,3.999343633651733,3.999368190765381,8.530529385097907e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13375.7880859375,0.0,1339.9512939453125,2371.396484375,0.0,2256.8564453125,0.802712082862854,1.0,0.0,3.0,1.0,0.0
17687580,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8172670006752014,0.3450839519500732,0.3135926127433777,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9217081069946288,0.4972554445266723,0.4732820689678192,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9990000128746032,0.6649719476699829,0.4478955864906311,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8531395196914673,0.3965502381324768,0.3785004913806915,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.6486548781394958,0.1709131002426147,0.7867279052734375,284.8770751953125,284.95001220703125,304.1843566894531,297.7643737792969,300.41162109375,297.1786804199219,284.8786926269531,1.0,0.553658664226532,0.936686873435974,0.936686873435974,1.0,1.0,-2.884321928024292,1.3264195919036863,1.5579023361206057,0.6683185696601868,0.8769054412841797,0.8769054412841797,0.0,152.33209228515625,121.0,77708.25,0.0,2110.9482421875,1.0,278.16241455078125,282.9182434082031,300.7792663574219,304.876220703125,293.1499938964844,293.1499938964844,278.45001220703125,38094.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827396392822266,1.0,0.0,0.0,3.9049999713897705,3.905024528503418,8.13280962574936e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12051.4169921875,0.0,1293.669921875,2371.396484375,0.0,2314.772705078125,0.7903207540512085,1.0,0.0,3.0,1.0,0.0
17687640,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8172670006752014,0.3450839519500732,0.3135926127433777,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9217081069946288,0.4972554445266723,0.4732820689678192,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9990000128746032,0.6649719476699829,0.4478955864906311,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8531395196914673,0.3965502381324768,0.3785004913806915,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.6486548781394958,0.1709131002426147,0.7867279052734375,284.8770751953125,284.95001220703125,304.1843566894531,297.7643737792969,300.41162109375,297.1786804199219,284.8786926269531,1.0,0.553658664226532,0.936686873435974,0.936686873435974,1.0,1.0,-2.884321928024292,1.3264195919036863,1.5579023361206057,0.6683185696601868,0.8769054412841797,0.8769054412841797,0.0,152.33209228515625,121.0,77708.25,0.0,2110.9482421875,1.0,278.16241455078125,282.9182434082031,300.7792663574219,304.876220703125,293.1499938964844,293.1499938964844,278.45001220703125,38094.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827396392822266,1.0,0.0,0.0,3.9049999713897705,3.905024528503418,8.13280962574936e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12051.4169921875,0.0,1293.669921875,2371.396484375,0.0,2314.772705078125,0.7903207540512085,1.0,0.0,3.0,1.0,0.0
17687700,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8215973973274231,0.3445073366165161,0.312719464302063,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.927891194820404,0.496399462223053,0.4721314013004303,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.9990000128746032,0.667897641658783,0.439196914434433,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8580756783485413,0.3960972428321838,0.377770334482193,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6520808935165405,0.1704798638820648,0.7837843298912048,284.9813537597656,284.95001220703125,304.1796875,297.76629638671875,300.41265869140625,297.1863708496094,284.9843139648437,1.0,0.548397958278656,0.9354324340820312,0.9354324340820312,1.0,1.0,-2.8642618656158447,1.3167403936386108,1.5475213527679443,0.6622395515441895,0.9383005499839784,0.9383005499839784,0.0,147.7532501220703,121.0,76489.71875,0.0,2057.0556640625,1.0,278.3877868652344,283.0445251464844,300.73358154296875,304.65966796875,293.1499938964844,293.1499938964844,278.45001220703125,35724.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768846750259399,1.0,0.0,0.0,3.919690370559693,3.9197144508361816,8.194115252990741e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12339.2587890625,0.0,1286.9703369140625,2371.396484375,0.0,2262.215087890625,0.7916695475578308,1.0,0.0,3.0,1.0,0.0
17687760,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.8272504806518555,0.3441413044929504,0.3121848106384277,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.9358482956886292,0.4957374036312103,0.4712974727153778,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.9990000128746032,0.6716982126235962,0.4288910627365112,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.8644710183143616,0.3958152234554291,0.3772934377193451,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.6566294431686401,0.1701559424400329,0.7813611030578613,284.9715270996094,284.95001220703125,304.1749572753906,297.7681884765625,300.41680908203125,297.2004699707031,284.969482421875,1.0,0.5429801940917969,0.9343603253364564,0.9343603253364564,1.0,1.0,-2.8467438220977783,1.3081637620925903,1.538580060005188,0.6574848890304565,0.9416679739952089,0.9416679739952089,0.0,142.7102508544922,109.0,76142.8984375,0.0,2003.7442626953125,1.0,278.4376220703125,283.0397644042969,300.74029541015625,304.6838684082031,293.1499938964844,293.1499938964844,278.1499938964844,35215.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741324305534363,1.0,0.0,0.0,3.9550960063934326,3.955120325088501,8.342814226125483e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13149.6455078125,0.0,1312.7850341796875,2371.396484375,0.0,2237.621826171875,0.7961848378181458,1.0,0.0,3.0,1.0,0.0
17687820,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8392426371574402,0.3425502777099609,0.3106232583522796,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9523848295211792,0.4935372173786163,0.4691033363342285,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9990000128746032,0.6795952320098877,0.4075018465518951,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8783974647521973,0.3945303559303283,0.3759238421916961,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.666675865650177,0.1692218482494354,0.7758998870849609,284.87371826171875,284.95001220703125,304.16534423828125,297.77178955078125,300.4221496582031,297.2238464355469,284.87567138671875,1.0,0.5315126776695251,0.9322159886360168,0.9322159886360168,1.0,1.0,-2.808319330215454,1.289345383644104,1.5189738273620603,0.647152841091156,0.8315861821174622,0.8315861821174622,0.0,132.51791381835938,127.0,75574.21875,0.0,1893.0755615234373,1.0,278.1629943847656,282.9503173828125,300.77178955078125,304.7626647949219,293.1499938964844,293.1499938964844,278.45001220703125,39451.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773306369781494,1.0,0.0,0.0,3.7713639736175537,3.7713875770568848,7.585695698253403e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11767.69140625,0.0,1195.648681640625,2371.396484375,0.0,2266.20703125,0.768832266330719,1.0,0.0,3.0,1.0,0.0
17687880,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8392426371574402,0.3425502777099609,0.3106232583522796,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9523848295211792,0.4935372173786163,0.4691033363342285,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9990000128746032,0.6795952320098877,0.4075018465518951,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8783974647521973,0.3945303559303283,0.3759238421916961,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.666675865650177,0.1692218482494354,0.7758998870849609,284.87371826171875,284.95001220703125,304.16534423828125,297.77178955078125,300.4221496582031,297.2238464355469,284.87567138671875,1.0,0.5315126776695251,0.9322159886360168,0.9322159886360168,1.0,1.0,-2.808319330215454,1.289345383644104,1.5189738273620603,0.647152841091156,0.8315861821174622,0.8315861821174622,0.0,132.51791381835938,127.0,75574.21875,0.0,1893.0755615234373,1.0,278.1629943847656,282.9503173828125,300.77178955078125,304.7626647949219,293.1499938964844,293.1499938964844,278.45001220703125,39451.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773306369781494,1.0,0.0,0.0,3.7713639736175537,3.7713875770568848,7.585695698253403e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11767.69140625,0.0,1195.648681640625,2371.396484375,0.0,2266.20703125,0.768832266330719,1.0,0.0,3.0,1.0,0.0
17687940,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8404019474983215,0.3419211208820343,0.3097923398017883,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9537123441696168,0.4922332763671875,0.4675920605659485,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9990000128746032,0.6876688003540039,0.4046341478824615,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8798868060112,0.3939688205718994,0.3751432299613952,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.6673538684844971,0.1686782389879226,0.7726898193359375,284.98516845703125,284.95001220703125,304.1553649902344,297.7750549316406,300.43316650390625,297.2544250488281,284.9849548339844,1.0,0.529933750629425,0.9300716519355774,0.9300716519355774,1.0,1.0,-2.797219038009644,1.2839243412017822,1.513294696807861,0.6435405611991882,0.9120094180107116,0.9120094180107116,0.0,130.93821716308594,145.0,74706.25,0.0,1868.1588134765625,1.0,278.4361267089844,283.0778503417969,300.7430725097656,304.5990905761719,293.1499938964844,293.1499938964844,278.1499938964844,34940.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676168084144592,1.0,0.0,0.0,3.845785140991211,3.845808506011963,7.888030495450948e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12908.125,0.0,1219.8814697265625,2371.396484375,0.0,2179.705078125,0.7768568992614746,1.0,0.0,3.0,1.0,0.0
17688000,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8404019474983215,0.3419211208820343,0.3097923398017883,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9537123441696168,0.4922332763671875,0.4675920605659485,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9990000128746032,0.6876688003540039,0.4046341478824615,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8798868060112,0.3939688205718994,0.3751432299613952,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.6673538684844971,0.1686782389879226,0.7726898193359375,284.98516845703125,284.95001220703125,304.1553649902344,297.7750549316406,300.43316650390625,297.2544250488281,284.9849548339844,1.0,0.529933750629425,0.9300716519355774,0.9300716519355774,1.0,1.0,-2.797219038009644,1.2839243412017822,1.513294696807861,0.6435405611991882,0.9120094180107116,0.9120094180107116,0.0,130.93821716308594,145.0,74706.25,0.0,1868.1588134765625,1.0,278.4361267089844,283.0778503417969,300.7430725097656,304.5990905761719,293.1499938964844,293.1499938964844,278.1499938964844,34940.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676168084144592,1.0,0.0,0.0,3.845785140991211,3.845808506011963,7.888030495450948e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12908.125,0.0,1219.8814697265625,2371.396484375,0.0,2179.705078125,0.7768568992614746,1.0,0.0,3.0,1.0,0.0
17688060,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8319749236106873,0.3404370248317718,0.3088666498661041,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9422963261604308,0.4902128875255584,0.4660940766334533,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9990000128746032,0.6905216574668884,0.4166268408298492,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8706846833229065,0.3928295075893402,0.3744416236877441,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.659954309463501,0.1678332388401031,0.7703487277030945,284.91375732421875,284.95001220703125,304.1449279785156,297.7779541015625,300.42535400390625,297.24835205078125,284.9154968261719,1.0,0.5345389246940613,0.9283343553543092,0.9283343553543092,1.0,1.0,-2.805050849914551,1.2876720428466797,1.5173789262771606,0.6452274918556213,0.8408724069595337,0.8408724069595337,0.0,136.03688049316406,163.0,75309.1484375,0.0,1904.803955078125,1.0,278.16375732421875,282.9934997558594,300.7880859375,304.7444152832031,293.1499938964844,293.1499938964844,278.45001220703125,37924.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728374600410461,1.0,0.0,0.0,3.72662615776062,3.726649284362793,7.40679297450697e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11747.5625,0.0,1149.047607421875,2371.396484375,0.0,2226.076904296875,0.7597665786743164,1.0,0.0,3.0,1.0,0.0
17688120,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8319749236106873,0.3404370248317718,0.3088666498661041,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9422963261604308,0.4902128875255584,0.4660940766334533,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9990000128746032,0.6905216574668884,0.4166268408298492,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8706846833229065,0.3928295075893402,0.3744416236877441,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.659954309463501,0.1678332388401031,0.7703487277030945,284.91375732421875,284.95001220703125,304.1449279785156,297.7779541015625,300.42535400390625,297.24835205078125,284.9154968261719,1.0,0.5345389246940613,0.9283343553543092,0.9283343553543092,1.0,1.0,-2.805050849914551,1.2876720428466797,1.5173789262771606,0.6452274918556213,0.8408724069595337,0.8408724069595337,0.0,136.03688049316406,163.0,75309.1484375,0.0,1904.803955078125,1.0,278.16375732421875,282.9934997558594,300.7880859375,304.7444152832031,293.1499938964844,293.1499938964844,278.45001220703125,37924.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728374600410461,1.0,0.0,0.0,3.72662615776062,3.726649284362793,7.40679297450697e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11747.5625,0.0,1149.047607421875,2371.396484375,0.0,2226.076904296875,0.7597665786743164,1.0,0.0,3.0,1.0,0.0
17688180,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8189550638198853,0.3395126163959503,0.3082253336906433,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9238736033439636,0.4888118803501129,0.4649470150470733,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9990000128746032,0.6901105642318726,0.4373581707477569,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8564547300338745,0.3921801745891571,0.3740231990814209,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.648655354976654,0.1670301854610443,0.7682214379310608,285.0181884765625,284.95001220703125,304.1340026855469,297.7803955078125,300.4111633300781,297.2292785644531,285.0172119140625,1.0,0.5432431697845459,0.9265971183776855,0.9265971183776855,1.0,1.0,-2.8247461318969727,1.29719078540802,1.5275553464889526,0.6500210762023926,0.9402614831924438,0.9402614831924438,0.0,145.4221649169922,166.0,75264.765625,0.0,1981.2591552734373,1.0,278.4364013671875,283.10107421875,300.76483154296875,304.640380859375,293.1499938964844,293.1499938964844,278.1499938964844,33785.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667129039764404,1.0,0.0,0.0,3.856945276260376,3.856968402862549,7.933877554933133e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13004.28515625,0.0,1219.7939453125,2371.396484375,0.0,2171.704833984375,0.7776153683662415,1.0,0.0,3.0,1.0,0.0
17688240,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8189550638198853,0.3395126163959503,0.3082253336906433,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9238736033439636,0.4888118803501129,0.4649470150470733,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9990000128746032,0.6901105642318726,0.4373581707477569,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8564547300338745,0.3921801745891571,0.3740231990814209,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.648655354976654,0.1670301854610443,0.7682214379310608,285.0181884765625,284.95001220703125,304.1340026855469,297.7803955078125,300.4111633300781,297.2292785644531,285.0172119140625,1.0,0.5432431697845459,0.9265971183776855,0.9265971183776855,1.0,1.0,-2.8247461318969727,1.29719078540802,1.5275553464889526,0.6500210762023926,0.9402614831924438,0.9402614831924438,0.0,145.4221649169922,166.0,75264.765625,0.0,1981.2591552734373,1.0,278.4364013671875,283.10107421875,300.76483154296875,304.640380859375,293.1499938964844,293.1499938964844,278.1499938964844,33785.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667129039764404,1.0,0.0,0.0,3.856945276260376,3.856968402862549,7.933877554933133e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13004.28515625,0.0,1219.7939453125,2371.396484375,0.0,2171.704833984375,0.7776153683662415,1.0,0.0,3.0,1.0,0.0
17688300,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8133625388145447,0.3386048674583435,0.3077999055385589,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9162222743034364,0.487732321023941,0.4643192589282989,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9990000128746032,0.6883856058120728,0.4462717473506927,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8506820201873779,0.3915574252605438,0.3737808763980865,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6439971327781677,0.1664356738328933,0.7668020129203796,284.8958740234375,284.95001220703125,304.1283264160156,297.78143310546875,300.398193359375,297.2095947265625,284.8910827636719,1.0,0.5465441346168518,0.9257284998893738,0.9257284998893738,1.0,1.0,-2.832209587097168,1.3007450103759766,1.5314645767211914,0.6519858837127686,0.8628953695297241,0.8628953695297241,0.0,149.56173706054688,166.0,76215.109375,0.0,2013.2991943359373,1.0,278.2125244140625,282.9613342285156,300.8139038085937,304.8536682128906,293.1499938964844,293.1499938964844,278.1499938964844,36339.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725837826728821,1.0,0.0,0.0,3.84211802482605,3.842141628265381,7.872994274293887e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12684.9072265625,0.0,1227.9329833984375,2371.396484375,0.0,2223.81689453125,0.7763219475746155,1.0,0.0,3.0,1.0,0.0
17688360,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.807809054851532,0.3374851942062378,0.3069745898246765,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9092219471931458,0.4864331185817718,0.463291585445404,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9990000128746032,0.6862279772758484,0.4544698596000671,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8453100323677063,0.39073446393013,0.3731998801231384,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6395819783210754,0.1656869947910308,0.7643774747848511,284.9104309082031,284.95001220703125,304.1224670410156,297.78228759765625,300.3836669921875,297.1875,284.9123840332031,1.0,0.5493486523628235,0.9242953062057496,0.9242953062057496,1.0,1.0,-2.8362274169921875,1.3026031255722046,1.5336244106292725,0.6529264450073242,0.8552975058555603,0.8552975058555603,0.0,153.32855224609375,169.0,76092.0234375,0.0,2038.05615234375,1.0,278.16339111328125,282.9803771972656,300.805419921875,304.8067932128906,293.1499938964844,293.1499938964844,278.45001220703125,37511.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77466881275177,1.0,0.0,0.0,3.7748379707336426,3.7748613357543945,7.599678042424785e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11851.0419921875,0.0,1183.3787841796875,2371.396484375,0.0,2242.408935546875,0.7673967480659485,1.0,0.0,3.0,1.0,0.0
17688420,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.798790454864502,0.3361009657382965,0.3057690858840942,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8988989591598511,0.4846495687961578,0.4616554081439972,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9990000128746032,0.6829544901847839,0.4678191542625427,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8370107412338257,0.389752447605133,0.3723457753658294,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6324682235717773,0.1644055098295211,0.7594853043556213,285.0083923339844,284.95001220703125,304.1102294921875,297.7835693359375,300.3620300292969,297.1578674316406,285.0067138671875,1.0,0.5538780093193054,0.9214289784431458,0.9214289784431458,1.0,1.0,-2.841951370239258,1.3052009344100952,1.5367504358291626,0.6541229486465454,0.946851909160614,0.946851909160614,0.0,159.56887817382812,172.0,75689.3203125,0.0,2077.680908203125,1.0,278.4368896484375,283.0871887207031,300.7704467773437,304.6766662597656,293.1499938964844,293.1499938964844,278.1499938964844,34010.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690093517303467,1.0,0.0,0.0,3.891168594360352,3.8911921977996826,8.075299433585315e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13078.04296875,0.0,1249.54296875,2371.396484375,0.0,2192.04638671875,0.783794641494751,1.0,0.0,3.0,1.0,0.0
17688480,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.798790454864502,0.3361009657382965,0.3057690858840942,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8988989591598511,0.4846495687961578,0.4616554081439972,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9990000128746032,0.6829544901847839,0.4678191542625427,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8370107412338257,0.389752447605133,0.3723457753658294,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6324682235717773,0.1644055098295211,0.7594853043556213,285.0083923339844,284.95001220703125,304.1102294921875,297.7835693359375,300.3620300292969,297.1578674316406,285.0067138671875,1.0,0.5538780093193054,0.9214289784431458,0.9214289784431458,1.0,1.0,-2.841951370239258,1.3052009344100952,1.5367504358291626,0.6541229486465454,0.946851909160614,0.946851909160614,0.0,159.56887817382812,172.0,75689.3203125,0.0,2077.680908203125,1.0,278.4368896484375,283.0871887207031,300.7704467773437,304.6766662597656,293.1499938964844,293.1499938964844,278.1499938964844,34010.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690093517303467,1.0,0.0,0.0,3.891168594360352,3.8911921977996826,8.075299433585315e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13078.04296875,0.0,1249.54296875,2371.396484375,0.0,2192.04638671875,0.783794641494751,1.0,0.0,3.0,1.0,0.0
