time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7898594737052917,0.333818256855011,0.3041990101337433,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8891022205352783,0.4820108115673065,0.4596740007400512,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.997434377670288,0.6786157488822937,0.4757354259490967,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8290590047836304,0.3880726993083954,0.3712248802185058,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6255655288696289,0.1627655029296875,0.7538484930992126,284.896484375,284.95001220703125,304.09722900390625,297.7841796875,300.33648681640625,297.123046875,284.89703369140625,1.0,0.5571091771125793,0.9185625910758972,0.9185625910758972,1.0,1.0,-2.8390495777130127,1.3035427331924438,1.5355068445205688,0.6533032655715942,0.8505748510360718,0.8505748510360718,0.0,165.56031799316406,175.0,76164.578125,0.0,2101.9150390625,1.0,278.16357421875,282.9674377441406,300.8027648925781,304.8148498535156,293.1499938964844,293.1499938964844,278.45001220703125,37881.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760037779808044,1.0,0.0,0.0,3.789031982421875,3.789055585861206,7.656937555111654e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11859.50390625,0.0,1197.4632568359375,2371.396484375,0.0,2254.3359375,0.7700895071029663,1.0,0.0,3.0,1.0,0.0
17688600,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7898594737052917,0.333818256855011,0.3041990101337433,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8891022205352783,0.4820108115673065,0.4596740007400512,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.997434377670288,0.6786157488822937,0.4757354259490967,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8290590047836304,0.3880726993083954,0.3712248802185058,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6255655288696289,0.1627655029296875,0.7538484930992126,284.896484375,284.95001220703125,304.09722900390625,297.7841796875,300.33648681640625,297.123046875,284.89703369140625,1.0,0.5571091771125793,0.9185625910758972,0.9185625910758972,1.0,1.0,-2.8390495777130127,1.3035427331924438,1.5355068445205688,0.6533032655715942,0.8505748510360718,0.8505748510360718,0.0,165.56031799316406,175.0,76164.578125,0.0,2101.9150390625,1.0,278.16357421875,282.9674377441406,300.8027648925781,304.8148498535156,293.1499938964844,293.1499938964844,278.45001220703125,37881.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760037779808044,1.0,0.0,0.0,3.789031982421875,3.789055585861206,7.656937555111654e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11859.50390625,0.0,1197.4632568359375,2371.396484375,0.0,2254.3359375,0.7700895071029663,1.0,0.0,3.0,1.0,0.0
17688660,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7815427184104919,0.3322612345218658,0.30282923579216,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8799092173576355,0.4800043106079101,0.4578314423561096,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9900780916213988,0.6773813366889954,0.4744320809841156,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8215560913085938,0.3868808448314667,0.3701796531677246,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.6188122034072876,0.1612907201051712,0.7480093240737915,284.9883728027344,284.95001220703125,304.0833435058594,297.78399658203125,300.3217163085937,297.1098327636719,284.9866638183594,1.0,0.5588564276695251,0.9159297943115234,0.9159297943115234,1.0,1.0,-2.825389623641968,1.29672372341156,1.5286660194396973,0.6494201421737671,0.9266022443771362,0.9266022443771362,0.0,171.19618225097656,178.0,75238.828125,0.0,2106.44873046875,1.0,278.4367980957031,283.078125,300.763916015625,304.6542663574219,293.1499938964844,293.1499938964844,278.1499938964844,34580.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768949031829834,1.0,0.0,0.0,3.875037431716919,3.875060796737671,8.008484542187944e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13004.3076171875,0.0,1240.82958984375,2371.396484375,0.0,2191.510986328125,0.7814938426017761,1.0,0.0,3.0,1.0,0.0
17688720,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7815427184104919,0.3322612345218658,0.30282923579216,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8799092173576355,0.4800043106079101,0.4578314423561096,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9900780916213988,0.6773813366889954,0.4744320809841156,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8215560913085938,0.3868808448314667,0.3701796531677246,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.6188122034072876,0.1612907201051712,0.7480093240737915,284.9883728027344,284.95001220703125,304.0833435058594,297.78399658203125,300.3217163085937,297.1098327636719,284.9866638183594,1.0,0.5588564276695251,0.9159297943115234,0.9159297943115234,1.0,1.0,-2.825389623641968,1.29672372341156,1.5286660194396973,0.6494201421737671,0.9266022443771362,0.9266022443771362,0.0,171.19618225097656,178.0,75238.828125,0.0,2106.44873046875,1.0,278.4367980957031,283.078125,300.763916015625,304.6542663574219,293.1499938964844,293.1499938964844,278.1499938964844,34580.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768949031829834,1.0,0.0,0.0,3.875037431716919,3.875060796737671,8.008484542187944e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,13004.3076171875,0.0,1240.82958984375,2371.396484375,0.0,2191.510986328125,0.7814938426017761,1.0,0.0,3.0,1.0,0.0
17688780,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.77447110414505,0.3299751281738281,0.3011769950389862,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8722065687179565,0.4772653877735138,0.4556832909584045,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9838892817497252,0.6759902834892273,0.4737454056739807,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8151671290397644,0.3850919604301452,0.36888587474823,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6127273440361023,0.1595816165208816,0.7417300939559937,284.89471435546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3058776855469,297.0959167480469,284.8961181640625,1.0,0.5599050521850586,0.9132969975471495,0.9132969975471495,1.0,1.0,-2.810901165008545,1.2894608974456787,1.5214402675628662,0.6454873085021973,0.8336830735206604,0.8336830735206604,0.0,175.85755920410156,181.0,75269.0,0.0,2104.885986328125,1.0,278.1635437011719,282.98297119140625,300.7934265136719,304.76177978515625,293.1499938964844,293.1499938964844,278.45001220703125,38511.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742541432380676,1.0,0.0,0.0,3.732153177261353,3.732176303863525,7.428779440488142e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11740.4287109375,0.0,1157.7967529296875,2371.396484375,0.0,2238.708251953125,0.7611913084983826,1.0,0.0,3.0,1.0,0.0
17688840,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.77447110414505,0.3299751281738281,0.3011769950389862,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8722065687179565,0.4772653877735138,0.4556832909584045,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9838892817497252,0.6759902834892273,0.4737454056739807,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8151671290397644,0.3850919604301452,0.36888587474823,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6127273440361023,0.1595816165208816,0.7417300939559937,284.89471435546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3058776855469,297.0959167480469,284.8961181640625,1.0,0.5599050521850586,0.9132969975471495,0.9132969975471495,1.0,1.0,-2.810901165008545,1.2894608974456787,1.5214402675628662,0.6454873085021973,0.8336830735206604,0.8336830735206604,0.0,175.85755920410156,181.0,75269.0,0.0,2104.885986328125,1.0,278.1635437011719,282.98297119140625,300.7934265136719,304.76177978515625,293.1499938964844,293.1499938964844,278.45001220703125,38511.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742541432380676,1.0,0.0,0.0,3.732153177261353,3.732176303863525,7.428779440488142e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11740.4287109375,0.0,1157.7967529296875,2371.396484375,0.0,2238.708251953125,0.7611913084983826,1.0,0.0,3.0,1.0,0.0
17688900,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7713941931724548,0.329172283411026,0.3003528118133545,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8688489198684692,0.4761886596679687,0.4545762836933136,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9811776280403136,0.6759135723114014,0.4735229015350342,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8123126029968262,0.3844265639781952,0.3681988418102264,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6098260879516602,0.1588157713413238,0.7384065389633179,284.9985656738281,284.95001220703125,304.06072998046875,297.7821350097656,300.2999572753906,297.0928955078125,285.0008239746094,1.0,0.5602338314056396,0.9119806289672852,0.9119806289672852,1.0,1.0,-2.8034884929656982,1.285758137702942,1.5177303552627563,0.6434239745140076,0.9011114239692688,0.9011114239692688,0.0,177.86141967773438,181.0,74466.578125,0.0,2102.25927734375,1.0,278.3840026855469,283.1009826660156,300.7485046386719,304.5628356933594,293.1499938964844,293.1499938964844,278.45001220703125,35216.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684810757637024,1.0,0.0,0.0,3.7689146995544434,3.768937587738037,7.575846439067391e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12058.3193359375,0.0,1161.0001220703125,2371.396484375,0.0,2187.36181640625,0.7652026414871216,1.0,0.0,3.0,1.0,0.0
17688960,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7690431475639343,0.3284834921360016,0.299799382686615,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8662165403366089,0.4752340912818908,0.4537400901317596,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9791354537010192,0.6759862899780273,0.4736279547214508,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8100605607032776,0.3838681578636169,0.3677323460578918,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.6074128746986389,0.1581182032823562,0.7355473637580872,284.9843444824219,284.95001220703125,304.0526733398437,297.7810363769531,300.2948913574219,297.0914611816406,284.98297119140625,1.0,0.5605769753456116,0.9109358191490172,0.9109358191490172,1.0,1.0,-2.7979464530944824,1.2829777002334597,1.5149688720703125,0.6418988704681396,0.906102180480957,0.906102180480957,0.0,179.5098876953125,184.0,74382.125,0.0,2101.0126953125,1.0,278.4359130859375,283.0895690917969,300.7567138671875,304.6022033691406,293.1499938964844,293.1499938964844,278.1499938964844,34693.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766299843788147,1.0,0.0,0.0,3.8203513622283936,3.8203744888305664,7.784041713421175e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12862.080078125,0.0,1197.511962890625,2371.396484375,0.0,2168.05224609375,0.7721152305603027,1.0,0.0,3.0,1.0,0.0
17689020,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7635644674301147,0.3262428343296051,0.2981422841548919,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8602684140205383,0.472482293844223,0.4515252411365509,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.974071204662323,0.6748132705688477,0.4731584191322326,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8047385811805725,0.3820554614067077,0.3663637936115265,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6019829511642456,0.1564151495695114,0.7290868759155273,284.9013366699219,284.95001220703125,304.0356750488281,297.7781066894531,300.2799377441406,297.0810546875,284.9021301269531,1.0,0.561021089553833,0.9088463187217712,0.9088463187217712,1.0,1.0,-2.783325672149658,1.2756688594818115,1.507656812667847,0.6380541324615479,0.8218353986740112,0.8218353986740112,0.0,183.1438903808593,187.0,74365.234375,0.0,2094.31494140625,1.0,278.1641845703125,283.0043029785156,300.7870178222656,304.708251953125,293.1499938964844,293.1499938964844,278.45001220703125,38466.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77132648229599,1.0,0.0,0.0,3.6724002361297607,3.672422885894776,7.19280933481059e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11626.8095703125,0.0,1111.9368896484375,2371.396484375,0.0,2212.62646484375,0.7509453892707825,1.0,0.0,3.0,1.0,0.0
17689080,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7635644674301147,0.3262428343296051,0.2981422841548919,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8602684140205383,0.472482293844223,0.4515252411365509,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.974071204662323,0.6748132705688477,0.4731584191322326,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8047385811805725,0.3820554614067077,0.3663637936115265,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6019829511642456,0.1564151495695114,0.7290868759155273,284.9013366699219,284.95001220703125,304.0356750488281,297.7781066894531,300.2799377441406,297.0810546875,284.9021301269531,1.0,0.561021089553833,0.9088463187217712,0.9088463187217712,1.0,1.0,-2.783325672149658,1.2756688594818115,1.507656812667847,0.6380541324615479,0.8218353986740112,0.8218353986740112,0.0,183.1438903808593,187.0,74365.234375,0.0,2094.31494140625,1.0,278.1641845703125,283.0043029785156,300.7870178222656,304.708251953125,293.1499938964844,293.1499938964844,278.45001220703125,38466.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77132648229599,1.0,0.0,0.0,3.6724002361297607,3.672422885894776,7.19280933481059e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11626.8095703125,0.0,1111.9368896484375,2371.396484375,0.0,2212.62646484375,0.7509453892707825,1.0,0.0,3.0,1.0,0.0
17689140,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7590185403823853,0.3247018754482269,0.2967361509799957,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8552537560462952,0.4703666269779205,0.4495148956775665,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9698071479797364,0.6746830344200134,0.4729986190795898,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8001464009284973,0.3807519674301147,0.3651413917541504,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.5970515608787537,0.1549193263053894,0.7227361798286438,284.9815368652344,284.95001220703125,304.0174865722656,297.7741394042969,300.26837158203125,297.0776062011719,284.9809875488281,1.0,0.5613414645195007,0.9067568182945251,0.9067568182945251,1.0,1.0,-2.7699220180511475,1.268964409828186,1.500957727432251,0.6344620585441589,0.8884758353233337,0.8884758353233337,0.0,186.26611328125,190.0,73491.2890625,0.0,2087.21337890625,1.0,278.4347839355469,283.10321044921875,300.7502136230469,304.5508728027344,293.1499938964844,293.1499938964844,278.75,34768.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634298205375671,1.0,0.0,0.0,3.7619261741638175,3.761949062347412,7.547777727268112e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11391.2802734375,0.0,1152.1060791015625,2371.396484375,0.0,2142.72265625,0.7620880007743835,1.0,0.0,3.0,1.0,0.0
17689200,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7590185403823853,0.3247018754482269,0.2967361509799957,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8552537560462952,0.4703666269779205,0.4495148956775665,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9698071479797364,0.6746830344200134,0.4729986190795898,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8001464009284973,0.3807519674301147,0.3651413917541504,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.5970515608787537,0.1549193263053894,0.7227361798286438,284.9815368652344,284.95001220703125,304.0174865722656,297.7741394042969,300.26837158203125,297.0776062011719,284.9809875488281,1.0,0.5613414645195007,0.9067568182945251,0.9067568182945251,1.0,1.0,-2.7699220180511475,1.268964409828186,1.500957727432251,0.6344620585441589,0.8884758353233337,0.8884758353233337,0.0,186.26611328125,190.0,73491.2890625,0.0,2087.21337890625,1.0,278.4347839355469,283.10321044921875,300.7502136230469,304.5508728027344,293.1499938964844,293.1499938964844,278.75,34768.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634298205375671,1.0,0.0,0.0,3.7619261741638175,3.761949062347412,7.547777727268112e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11391.2802734375,0.0,1152.1060791015625,2371.396484375,0.0,2142.72265625,0.7620880007743835,1.0,0.0,3.0,1.0,0.0
17689260,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.7552092671394348,0.323356032371521,0.2956277132034302,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8509909510612488,0.4684838056564331,0.4478389620780945,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9661623239517212,0.6747504472732544,0.4731243252754211,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7962482571601868,0.3796547353267669,0.3642041385173797,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.5926641821861267,0.1535583883523941,0.7171246409416199,285.0419311523437,284.95001220703125,303.9979858398437,297.7689819335937,300.2575378417969,297.0764465332031,285.03814697265625,1.0,0.5617698431015015,0.9047393798828124,0.9047393798828124,1.0,1.0,-2.7588558197021484,1.2633862495422363,1.4954696893692017,0.6315481662750244,0.9887831211090088,0.9887831211090088,0.0,189.0986785888672,193.0,72853.3984375,0.0,2082.56787109375,1.0,278.7358093261719,283.17999267578125,300.7530212402344,304.5064697265625,293.1499938964844,293.1499938964844,278.45001220703125,32954.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758159339427948,1.0,0.0,0.0,3.9215340614318848,3.921557664871216,8.20182606275921e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12608.830078125,0.0,1266.2550048828125,2371.396484375,0.0,2096.447509765625,0.7880531549453735,1.0,0.0,3.0,1.0,0.0
17689320,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.7552092671394348,0.323356032371521,0.2956277132034302,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8509909510612488,0.4684838056564331,0.4478389620780945,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9661623239517212,0.6747504472732544,0.4731243252754211,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7962482571601868,0.3796547353267669,0.3642041385173797,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.5926641821861267,0.1535583883523941,0.7171246409416199,285.0419311523437,284.95001220703125,303.9979858398437,297.7689819335937,300.2575378417969,297.0764465332031,285.03814697265625,1.0,0.5617698431015015,0.9047393798828124,0.9047393798828124,1.0,1.0,-2.7588558197021484,1.2633862495422363,1.4954696893692017,0.6315481662750244,0.9887831211090088,0.9887831211090088,0.0,189.0986785888672,193.0,72853.3984375,0.0,2082.56787109375,1.0,278.7358093261719,283.17999267578125,300.7530212402344,304.5064697265625,293.1499938964844,293.1499938964844,278.45001220703125,32954.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758159339427948,1.0,0.0,0.0,3.9215340614318848,3.921557664871216,8.20182606275921e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12608.830078125,0.0,1266.2550048828125,2371.396484375,0.0,2096.447509765625,0.7880531549453735,1.0,0.0,3.0,1.0,0.0
17689380,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7515860199928284,0.3214176297187805,0.2943462133407593,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8470779061317444,0.4661651849746704,0.4461359977722168,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.962386429309845,0.6733490824699402,0.4726475477218628,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.7925822138786316,0.3780857622623443,0.3631447553634643,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.5887273550033569,0.1522035896778106,0.7122775316238403,284.8685302734375,284.95001220703125,303.9823303222656,297.7642822265625,300.2442932128906,297.0676574707031,284.8699035644531,1.0,0.5619979500770569,0.9032105803489684,0.9032105803489684,1.0,1.0,-2.7476072311401367,1.2577362060546875,1.4898710250854492,0.628721296787262,0.8670799732208252,0.8670799732208252,0.0,191.68341064453125,193.0,73366.3515625,0.0,2076.46728515625,1.0,278.4766845703125,283.00640869140625,300.7980041503906,304.6849365234375,293.1499938964844,293.1499938964844,278.45001220703125,37482.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661492228507996,1.0,0.0,0.0,3.869471311569214,3.869495391845703,7.98549422142969e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12116.6044921875,0.0,1259.294921875,2371.396484375,0.0,2166.720703125,0.7827439904212952,1.0,0.0,3.0,1.0,0.0
17689440,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7501758337020874,0.3207525014877319,0.2937711775302887,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8455867171287537,0.4653607010841369,0.4454124569892883,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9608486890792848,0.6728442311286926,0.4723004698753357,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7911566495895386,0.3775237798690796,0.3626542091369629,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.5872271656990051,0.1517265737056732,0.7103773355484009,284.8787841796875,284.95001220703125,303.9771423339844,297.7626037597656,300.2396850585937,297.064453125,284.8804931640625,1.0,0.5619991421699524,0.9027218818664552,0.9027218818664552,1.0,1.0,-2.7427568435668945,1.2553222179412842,1.4874347448349,0.6274787187576294,0.8616963624954224,0.8616963624954224,0.0,192.6293792724609,181.0,73183.5078125,0.0,2073.057373046875,1.0,278.46307373046875,283.018798828125,300.7858581542969,304.6483764648437,293.1499938964844,293.1499938964844,278.75,37830.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664520144462585,1.0,0.0,0.0,3.837739944458008,3.837763786315918,7.855062449380057e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11398.9912109375,0.0,1236.1239013671875,2371.396484375,0.0,2169.39794921875,0.7782778143882751,1.0,0.0,3.0,1.0,0.0
17689500,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7495273351669312,0.3197508156299591,0.2926457226276397,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8450087904930115,0.4640392959117889,0.4439525604248047,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9608079791069032,0.6723716259002686,0.4717061519622803,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.790706217288971,0.3766371607780456,0.3616414070129394,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.5860976576805115,0.1508486568927765,0.7060787081718445,284.9914245605469,284.95001220703125,303.9661560058594,297.7589416503906,300.2318115234375,297.0610046386719,284.9947509765625,1.0,0.5600894689559937,0.9017131328582764,0.9017131328582764,1.0,1.0,-2.732551336288452,1.2502483129501345,1.482303023338318,0.6248475313186646,0.9309951066970824,0.9309951066970824,0.0,191.9445343017578,181.0,72251.1953125,0.0,2053.442138671875,1.0,278.68658447265625,283.14801025390625,300.7323303222656,304.4379272460937,293.1499938964844,293.1499938964844,278.75,35212.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610980868339539,1.0,0.0,0.0,3.864701747894287,3.864725351333618,7.965820714161964e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11709.625,0.0,1237.3912353515625,2371.396484375,0.0,2122.211181640625,0.7817098498344421,1.0,0.0,3.0,1.0,0.0
17689560,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7505978941917419,0.318962424993515,0.2918141186237335,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8462609052658081,0.4629264771938324,0.4427742958068847,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.963064968585968,0.672175943851471,0.4714721143245697,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7920920252799988,0.3759288787841797,0.360847145318985,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.5864558815956116,0.1500654965639114,0.7020391225814819,284.9820556640625,284.95001220703125,303.95477294921875,297.75494384765625,300.2250366210937,297.05975341796875,284.9802551269531,1.0,0.5575321912765503,0.900776207447052,0.900776207447052,1.0,1.0,-2.7240443229675293,1.2460064888000488,1.47803795337677,0.6226617097854614,0.9381205439567566,0.9381205439567566,0.0,189.56707763671875,169.0,72091.5625,0.0,2028.7947998046875,1.0,278.73699951171875,283.1402282714844,300.733642578125,304.4662170410156,293.1499938964844,293.1499938964844,278.45001220703125,34703.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589974999427795,1.0,0.0,0.0,3.913752794265747,3.913776636123657,8.169308784999885e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12488.94921875,0.0,1273.808837890625,2371.396484375,0.0,2103.78564453125,0.7884604930877686,1.0,0.0,3.0,1.0,0.0
17689620,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7540597915649414,0.3165547549724579,0.2896243035793304,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8504151105880737,0.4598867893218994,0.4398856461048126,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9693090915679932,0.6703497171401978,0.4702962338924408,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7965000867843628,0.3738438189029693,0.3588178753852844,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.588494598865509,0.1482373923063278,0.693045973777771,284.8811340332031,284.95001220703125,303.9308776855469,297.74591064453125,300.20709228515625,297.05084228515625,284.88330078125,1.0,0.5507206916809082,0.8989022970199585,0.8989022970199585,1.0,1.0,-2.70328950881958,1.2356703281402588,1.4676191806793213,0.6174567341804504,0.8327546119689941,0.8327546119689941,0.0,182.8154296875,157.0,71945.3984375,0.0,1964.8450927734373,1.0,278.4631652832031,283.04345703125,300.7557067871094,304.5563049316406,293.1499938964844,293.1499938964844,278.75,39000.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642756104469299,1.0,0.0,0.0,3.75260329246521,3.752626657485962,7.510413411182526e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11242.5732421875,0.0,1177.4407958984375,2371.396484375,0.0,2150.177978515625,0.7651917338371277,1.0,0.0,3.0,1.0,0.0
17689680,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7540597915649414,0.3165547549724579,0.2896243035793304,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8504151105880737,0.4598867893218994,0.4398856461048126,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9693090915679932,0.6703497171401978,0.4702962338924408,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7965000867843628,0.3738438189029693,0.3588178753852844,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.588494598865509,0.1482373923063278,0.693045973777771,284.8811340332031,284.95001220703125,303.9308776855469,297.74591064453125,300.20709228515625,297.05084228515625,284.88330078125,1.0,0.5507206916809082,0.8989022970199585,0.8989022970199585,1.0,1.0,-2.70328950881958,1.2356703281402588,1.4676191806793213,0.6174567341804504,0.8327546119689941,0.8327546119689941,0.0,182.8154296875,157.0,71945.3984375,0.0,1964.8450927734373,1.0,278.4631652832031,283.04345703125,300.7557067871094,304.5563049316406,293.1499938964844,293.1499938964844,278.75,39000.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642756104469299,1.0,0.0,0.0,3.75260329246521,3.752626657485962,7.510413411182526e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11242.5732421875,0.0,1177.4407958984375,2371.396484375,0.0,2150.177978515625,0.7651917338371277,1.0,0.0,3.0,1.0,0.0
17689740,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.7604451179504395,0.315002828836441,0.2876972556114197,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8577439785003662,0.4576335549354553,0.4372105598449707,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.978649377822876,0.669707715511322,0.4693647921085357,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8039717078208923,0.3724032342433929,0.3569381535053253,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.5929474234580994,0.1467134803533554,0.6841576099395752,284.97772216796875,284.95001220703125,303.9053649902344,297.73541259765625,300.19244384765625,297.0491027832031,284.9761047363281,1.0,0.5425145626068115,0.897028386592865,0.897028386592865,1.0,1.0,-2.683694839477539,1.2259191274642944,1.457775592803955,0.6124565005302429,0.9039729833602904,0.9039729833602904,0.0,173.6211395263672,145.0,70851.3203125,0.0,1892.38427734375,1.0,278.7362976074219,283.1578674316406,300.7073669433594,304.3763427734375,293.1499938964844,293.1499938964844,278.45001220703125,34944.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554319500923157,1.0,0.0,0.0,3.8299038410186768,3.8299272060394287,7.823017540431465e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12290.8076171875,0.0,1207.121337890625,2371.396484375,0.0,2072.626708984375,0.7739481329917908,1.0,0.0,3.0,1.0,0.0
17689800,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.7604451179504395,0.315002828836441,0.2876972556114197,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8577439785003662,0.4576335549354553,0.4372105598449707,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.978649377822876,0.669707715511322,0.4693647921085357,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8039717078208923,0.3724032342433929,0.3569381535053253,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.5929474234580994,0.1467134803533554,0.6841576099395752,284.97772216796875,284.95001220703125,303.9053649902344,297.73541259765625,300.19244384765625,297.0491027832031,284.9761047363281,1.0,0.5425145626068115,0.897028386592865,0.897028386592865,1.0,1.0,-2.683694839477539,1.2259191274642944,1.457775592803955,0.6124565005302429,0.9039729833602904,0.9039729833602904,0.0,173.6211395263672,145.0,70851.3203125,0.0,1892.38427734375,1.0,278.7362976074219,283.1578674316406,300.7073669433594,304.3763427734375,293.1499938964844,293.1499938964844,278.45001220703125,34944.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554319500923157,1.0,0.0,0.0,3.8299038410186768,3.8299272060394287,7.823017540431465e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12290.8076171875,0.0,1207.121337890625,2371.396484375,0.0,2072.626708984375,0.7739481329917908,1.0,0.0,3.0,1.0,0.0
17689860,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7682402729988098,0.3127603530883789,0.2855236232280731,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8667634725570679,0.4547259211540222,0.4343034029006958,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9886311292648317,0.6678202152252197,0.4680368900299072,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8127292394638062,0.3704319298267364,0.3548766374588012,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.598570704460144,0.1450207978487014,0.6751263737678528,284.8946838378906,284.95001220703125,303.8780822753906,297.723388671875,300.1744689941406,297.04302978515625,284.8957824707031,1.0,0.533464252948761,0.8954102396965027,0.8954102396965027,1.0,1.0,-2.662670135498047,1.2154619693756104,1.447208046913147,0.6072359681129456,0.8146412372589111,0.8146412372589111,0.0,163.55630493164062,133.0,70618.96875,0.0,1814.80126953125,1.0,278.4642333984375,283.0782470703125,300.7304382324219,304.46246337890625,293.1499938964844,293.1499938964844,278.75,38936.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602083086967468,1.0,0.0,0.0,3.658092021942138,3.658114671707153,7.136869726309669e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11085.2021484375,0.0,1104.7587890625,2371.396484375,0.0,2114.400146484375,0.7490004897117615,1.0,0.0,3.0,1.0,0.0
17689920,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7682402729988098,0.3127603530883789,0.2855236232280731,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8667634725570679,0.4547259211540222,0.4343034029006958,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9886311292648317,0.6678202152252197,0.4680368900299072,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8127292394638062,0.3704319298267364,0.3548766374588012,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.598570704460144,0.1450207978487014,0.6751263737678528,284.8946838378906,284.95001220703125,303.8780822753906,297.723388671875,300.1744689941406,297.04302978515625,284.8957824707031,1.0,0.533464252948761,0.8954102396965027,0.8954102396965027,1.0,1.0,-2.662670135498047,1.2154619693756104,1.447208046913147,0.6072359681129456,0.8146412372589111,0.8146412372589111,0.0,163.55630493164062,133.0,70618.96875,0.0,1814.80126953125,1.0,278.4642333984375,283.0782470703125,300.7304382324219,304.46246337890625,293.1499938964844,293.1499938964844,278.75,38936.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602083086967468,1.0,0.0,0.0,3.658092021942138,3.658114671707153,7.136869726309669e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11085.2021484375,0.0,1104.7587890625,2371.396484375,0.0,2114.400146484375,0.7490004897117615,1.0,0.0,3.0,1.0,0.0
17689980,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.7783889174461365,0.3112272620201111,0.2836025357246399,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.8783441185951233,0.452472060918808,0.4316147267818451,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.9990000128746032,0.6669588685035706,0.4665120840072632,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.82313072681427,0.368988573551178,0.3529745042324066,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.6057690382003784,0.1435671597719192,0.6663513779640198,284.9756774902344,284.95001220703125,303.8489990234375,297.70977783203125,300.1588134765625,297.0426025390625,284.97491455078125,1.0,0.5238546133041382,0.8937921524047852,0.8937921524047852,1.0,1.0,-2.642486572265625,1.2054251432418823,1.437061429023743,0.6021853089332581,0.8780558705329895,0.8780558705329895,0.0,152.63018798828125,121.0,69558.796875,0.0,1735.68310546875,1.0,278.73455810546875,283.17926025390625,300.6819152832031,304.28594970703125,293.1499938964844,293.1499938964844,279.04998779296875,34986.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514105439186096,1.0,0.0,0.0,3.7397773265838623,3.739799976348877,7.459162247869244e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10852.0390625,0.0,1136.6717529296875,2371.396484375,0.0,2037.666748046875,0.7584192752838135,1.0,0.0,3.0,1.0,0.0
17690040,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.7783889174461365,0.3112272620201111,0.2836025357246399,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.8783441185951233,0.452472060918808,0.4316147267818451,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.9990000128746032,0.6669588685035706,0.4665120840072632,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.82313072681427,0.368988573551178,0.3529745042324066,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.6057690382003784,0.1435671597719192,0.6663513779640198,284.9756774902344,284.95001220703125,303.8489990234375,297.70977783203125,300.1588134765625,297.0426025390625,284.97491455078125,1.0,0.5238546133041382,0.8937921524047852,0.8937921524047852,1.0,1.0,-2.642486572265625,1.2054251432418823,1.437061429023743,0.6021853089332581,0.8780558705329895,0.8780558705329895,0.0,152.63018798828125,121.0,69558.796875,0.0,1735.68310546875,1.0,278.73455810546875,283.17926025390625,300.6819152832031,304.28594970703125,293.1499938964844,293.1499938964844,279.04998779296875,34986.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514105439186096,1.0,0.0,0.0,3.7397773265838623,3.739799976348877,7.459162247869244e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10852.0390625,0.0,1136.6717529296875,2371.396484375,0.0,2037.666748046875,0.7584192752838135,1.0,0.0,3.0,1.0,0.0
17690100,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.7827923893928528,0.3105251491069793,0.2827754020690918,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8833481073379517,0.4514184296131134,0.4304158389568329,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9990000128746032,0.6671921014785767,0.4589345157146454,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.8275257349014282,0.3683231472969055,0.3521510362625122,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.608721137046814,0.1428756713867187,0.6624140739440918,285.0544738769531,284.95001220703125,303.833740234375,297.70233154296875,300.1508178710937,297.0437927246094,285.0555114746094,1.0,0.5185862183570862,0.892983078956604,0.892983078956604,1.0,1.0,-2.6252105236053467,1.196867823600769,1.4283428192138672,0.5979785323143005,0.9513599872589112,0.9513599872589112,0.0,147.9599151611328,121.0,68614.21875,0.0,1689.82666015625,1.0,278.9784240722656,283.2777099609375,300.6584167480469,304.1517944335937,293.1499938964844,293.1499938964844,279.04998779296875,33232.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461640238761902,1.0,0.0,0.0,3.810383081436157,3.810405731201172,7.743473133814405e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11185.130859375,0.0,1178.1602783203125,2371.396484375,0.0,1992.35791015625,0.7699302434921265,1.0,0.0,3.0,1.0,0.0
17690160,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7875974178314209,0.3098036646842956,0.2820226550102234,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8887838125228882,0.4503424167633056,0.4292936027050018,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9990000128746032,0.6685490012168884,0.4496024250984192,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8322626352310181,0.3676353693008423,0.3513849079608917,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.6119073033332825,0.1421840339899063,0.6586019992828369,285.01666259765625,284.95001220703125,303.8180236816406,297.6944580078125,300.1441955566406,297.0481262207031,285.0115661621094,1.0,0.5130252838134766,0.8923022747039795,0.8923022747039795,1.0,1.0,-2.6062562465667725,1.1875253915786743,1.418730854988098,0.5932533144950867,0.9559813737869264,0.9559813737869264,0.0,143.17349243164062,109.0,68314.9921875,0.0,1641.621826171875,1.0,279.0350036621094,283.2435302734375,300.6721496582031,304.2069396972656,293.1499938964844,293.1499938964844,278.75,33341.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449015974998474,1.0,0.0,0.0,3.8839187622070312,3.883942127227783,8.045236654652399e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11913.64453125,0.0,1238.2503662109375,2371.396484375,0.0,1981.5079345703125,0.7817920446395874,1.0,0.0,3.0,1.0,0.0
17690220,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.797124981880188,0.3072602152824402,0.2796957790851593,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8998333811759949,0.4470192790031433,0.426152616739273,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9990000128746032,0.6718530058860779,0.4305388331413269,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.841911256313324,0.3652568757534027,0.3490892648696899,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.6179710626602173,0.1403624415397644,0.6494720578193665,284.8641967773437,284.95001220703125,303.7850341796875,297.6773986816406,300.1297302246094,297.0568542480469,284.8666076660156,1.0,0.5010621547698975,0.8909406661987305,0.8909406661987305,1.0,1.0,-2.563059568405152,1.1662431955337524,1.396816372871399,0.5825420022010803,0.8187549114227295,0.8187549114227295,0.0,133.5311279296875,97.0,67600.6875,0.0,1539.665283203125,1.0,278.7632751464844,283.1102600097656,300.6896667480469,304.2807922363281,293.1499938964844,293.1499938964844,279.04998779296875,39417.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512425780296326,1.0,0.0,0.0,3.7144615650177,3.714484930038452,7.358516995736863e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10664.6787109375,0.0,1151.0777587890625,2371.396484375,0.0,2036.2110595703125,0.7588329315185547,1.0,0.0,3.0,1.0,0.0
17690280,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.797124981880188,0.3072602152824402,0.2796957790851593,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8998333811759949,0.4470192790031433,0.426152616739273,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9990000128746032,0.6718530058860779,0.4305388331413269,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.841911256313324,0.3652568757534027,0.3490892648696899,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.6179710626602173,0.1403624415397644,0.6494720578193665,284.8641967773437,284.95001220703125,303.7850341796875,297.6773986816406,300.1297302246094,297.0568542480469,284.8666076660156,1.0,0.5010621547698975,0.8909406661987305,0.8909406661987305,1.0,1.0,-2.563059568405152,1.1662431955337524,1.396816372871399,0.5825420022010803,0.8187549114227295,0.8187549114227295,0.0,133.5311279296875,97.0,67600.6875,0.0,1539.665283203125,1.0,278.7632751464844,283.1102600097656,300.6896667480469,304.2807922363281,293.1499938964844,293.1499938964844,279.04998779296875,39417.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512425780296326,1.0,0.0,0.0,3.7144615650177,3.714484930038452,7.358516995736863e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10664.6787109375,0.0,1151.0777587890625,2371.396484375,0.0,2036.2110595703125,0.7588329315185547,1.0,0.0,3.0,1.0,0.0
17690340,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8090540766716003,0.3056110143661499,0.2776545286178589,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.914111316204071,0.4444157183170318,0.4231409132480621,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9990000128746032,0.678032636642456,0.4091664552688598,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8539971709251404,0.3634287714958191,0.346843272447586,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6252293586730957,0.1387756764888763,0.6402794122695923,284.9486389160156,284.95001220703125,303.75,297.6584777832031,300.1259460449219,297.0873107910156,284.9474792480469,1.0,0.4882124364376068,0.8895790576934814,0.8895790576934814,1.0,1.0,-2.5175652503967285,1.1438534259796145,1.3737118244171145,0.571196436882019,0.866967499256134,0.866967499256134,0.0,123.2633819580078,100.0,65782.5859375,0.0,1435.122802734375,1.0,279.0349426269531,283.221435546875,300.62115478515625,304.0475769042969,293.1499938964844,293.1499938964844,279.3500061035156,35836.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403174638748169,1.0,0.0,0.0,3.754350423812866,3.75437331199646,7.517408562307537e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10373.7275390625,0.0,1154.4503173828125,2371.396484375,0.0,1942.2862548828125,0.7617042660713196,1.0,0.0,3.0,1.0,0.0
