time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8090540766716003,0.3056110143661499,0.2776545286178589,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.914111316204071,0.4444157183170318,0.4231409132480621,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9990000128746032,0.678032636642456,0.4091664552688598,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8539971709251404,0.3634287714958191,0.346843272447586,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6252293586730957,0.1387756764888763,0.6402794122695923,284.9486389160156,284.95001220703125,303.75,297.6584777832031,300.1259460449219,297.0873107910156,284.9474792480469,1.0,0.4882124364376068,0.8895790576934814,0.8895790576934814,1.0,1.0,-2.5175652503967285,1.1438534259796145,1.3737118244171145,0.571196436882019,0.866967499256134,0.866967499256134,0.0,123.2633819580078,100.0,65782.5859375,0.0,1435.122802734375,1.0,279.0349426269531,283.221435546875,300.62115478515625,304.0475769042969,293.1499938964844,293.1499938964844,279.3500061035156,35836.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403174638748169,1.0,0.0,0.0,3.754350423812866,3.75437331199646,7.517408562307537e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10373.7275390625,0.0,1154.4503173828125,2371.396484375,0.0,1942.2862548828125,0.7617042660713196,1.0,0.0,3.0,1.0,0.0
17690460,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8166334629058838,0.3043307065963745,0.2762547731399536,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.924122989177704,0.4421946704387665,0.4207766652107239,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9990000128746032,0.6849433183670044,0.3955343663692474,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8621737957000732,0.3619387149810791,0.3451694250106811,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.6296725869178772,0.1374625563621521,0.6331114768981934,285.016357421875,284.95001220703125,303.71356201171875,297.6398010253906,300.1282958984375,297.1276550292969,285.0122375488281,1.0,0.4801435470581054,0.8889992237091064,0.8889992237091064,1.0,1.0,-2.486024141311645,1.1284042596817017,1.3576198816299438,0.5631793737411499,0.95260888338089,0.95260888338089,0.0,116.87298583984376,103.0,64538.3515625,0.0,1367.726806640625,1.0,279.3354187011719,283.3106384277344,300.60565185546875,303.9456787109375,293.1499938964844,293.1499938964844,279.04998779296875,33535.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310276627540588,1.0,0.0,0.0,3.883509397506714,3.883532762527466,8.043541015467781e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11382.06640625,0.0,1239.4659423828125,2371.396484375,0.0,1863.687744140625,0.7819103598594666,1.0,0.0,3.0,1.0,0.0
17690520,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8166334629058838,0.3043307065963745,0.2762547731399536,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.924122989177704,0.4421946704387665,0.4207766652107239,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9990000128746032,0.6849433183670044,0.3955343663692474,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8621737957000732,0.3619387149810791,0.3451694250106811,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.6296725869178772,0.1374625563621521,0.6331114768981934,285.016357421875,284.95001220703125,303.71356201171875,297.6398010253906,300.1282958984375,297.1276550292969,285.0122375488281,1.0,0.4801435470581054,0.8889992237091064,0.8889992237091064,1.0,1.0,-2.486024141311645,1.1284042596817017,1.3576198816299438,0.5631793737411499,0.95260888338089,0.95260888338089,0.0,116.87298583984376,103.0,64538.3515625,0.0,1367.726806640625,1.0,279.3354187011719,283.3106384277344,300.60565185546875,303.9456787109375,293.1499938964844,293.1499938964844,279.04998779296875,33535.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310276627540588,1.0,0.0,0.0,3.883509397506714,3.883532762527466,8.043541015467781e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11382.06640625,0.0,1239.4659423828125,2371.396484375,0.0,1863.687744140625,0.7819103598594666,1.0,0.0,3.0,1.0,0.0
17690580,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8188040852546692,0.3019622564315796,0.2743202745914459,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9272292852401732,0.4389475286006927,0.4179169535636902,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9990000128746032,0.6887606978416443,0.3894766867160797,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8648699522018433,0.3595659136772156,0.3430964350700378,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.6304429173469543,0.1358207762241363,0.6258569955825806,284.875,284.95001220703125,303.6765441894531,297.6234130859375,300.115234375,297.1391906738281,284.8782653808594,1.0,0.4750073850154876,0.8884193301200867,0.8884193301200867,1.0,1.0,-2.4617786407470703,1.1165125370025637,1.3452661037445068,0.5570406317710876,0.8283745646476746,0.8283745646476746,0.0,113.77330780029295,106.0,64410.0703125,0.0,1324.5626220703125,1.0,279.0632019042969,283.1817932128906,300.6371765136719,304.0539245605469,293.1499938964844,293.1499938964844,279.3500061035156,38997.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377458214759827,1.0,0.0,0.0,3.73492431640625,3.734947681427002,7.439815590259968e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10266.9404296875,0.0,1163.6617431640625,2371.396484375,0.0,1920.4078369140625,0.7619600296020508,1.0,0.0,3.0,1.0,0.0
17690640,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8188040852546692,0.3019622564315796,0.2743202745914459,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9272292852401732,0.4389475286006927,0.4179169535636902,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9990000128746032,0.6887606978416443,0.3894766867160797,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8648699522018433,0.3595659136772156,0.3430964350700378,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.6304429173469543,0.1358207762241363,0.6258569955825806,284.875,284.95001220703125,303.6765441894531,297.6234130859375,300.115234375,297.1391906738281,284.8782653808594,1.0,0.4750073850154876,0.8884193301200867,0.8884193301200867,1.0,1.0,-2.4617786407470703,1.1165125370025637,1.3452661037445068,0.5570406317710876,0.8283745646476746,0.8283745646476746,0.0,113.77330780029295,106.0,64410.0703125,0.0,1324.5626220703125,1.0,279.0632019042969,283.1817932128906,300.6371765136719,304.0539245605469,293.1499938964844,293.1499938964844,279.3500061035156,38997.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377458214759827,1.0,0.0,0.0,3.73492431640625,3.734947681427002,7.439815590259968e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10266.9404296875,0.0,1163.6617431640625,2371.396484375,0.0,1920.4078369140625,0.7619600296020508,1.0,0.0,3.0,1.0,0.0
17690700,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8186221122741699,0.3010758757591247,0.2733162641525268,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9270167350769044,0.4376014769077301,0.416436493396759,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9990000128746032,0.6903784275054932,0.3883253633975982,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8647988438606262,0.3585903942584991,0.3419976830482483,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.6298142671585083,0.135041132569313,0.6220199465751648,284.9905090332031,284.95001220703125,303.6578369140625,297.6160583496094,300.1084899902344,297.1441955566406,284.9951171875,1.0,0.473214715719223,0.8881294131278992,0.8881294131278992,1.0,1.0,-2.451476573944092,1.1114709377288818,1.34000563621521,0.5543679594993591,0.898594319820404,0.898594319820404,0.0,113.00678253173828,106.0,63568.6640625,0.0,1308.751953125,1.0,279.28387451171875,283.31170654296875,300.57763671875,303.8442687988281,293.1499938964844,293.1499938964844,279.3500061035156,35458.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310936450958252,1.0,0.0,0.0,3.765422344207764,3.765445232391357,7.561813504253223e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10551.84375,0.0,1160.1444091796875,2371.396484375,0.0,1864.2415771484373,0.7649826407432556,1.0,0.0,3.0,1.0,0.0
17690760,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8184059262275696,0.3003222942352295,0.2726160883903503,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9266356229782104,0.4364146888256073,0.4152798354625702,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9990000128746032,0.6918576955795288,0.3876555860042572,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8645989298820496,0.357753574848175,0.3411705791950226,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.6290938258171082,0.1343224495649337,0.6186782717704773,284.9830627441406,284.95001220703125,303.63897705078125,297.60919189453125,300.102294921875,297.1501159667969,284.98114013671875,1.0,0.4718824625015259,0.8877526521682739,0.8877526521682739,1.0,1.0,-2.443429708480835,1.107528805732727,1.3359010219573977,0.55223548412323,0.9072833061218262,0.9072833061218262,0.0,112.4954605102539,109.0,63434.43359375,0.0,1296.8470458984375,1.0,279.3360900878906,283.3025817871094,300.5782775878906,303.8704528808594,293.1499938964844,293.1499938964844,279.04998779296875,34648.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281067967414856,1.0,0.0,0.0,3.822766542434693,3.822789669036865,7.793886425133678e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11225.384765625,0.0,1199.08544921875,2371.396484375,0.0,1839.2298583984373,0.7724747061729431,1.0,0.0,3.0,1.0,0.0
17690820,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.815514087677002,0.2979356348514557,0.2707058787345886,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.922735869884491,0.4332286417484283,0.4125118255615234,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9990000128746032,0.6927891373634338,0.3892660140991211,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8617153763771057,0.3554028868675232,0.3391534984111786,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.62594074010849,0.1325656175613403,0.6113513708114624,284.89044189453125,284.95001220703125,303.6008605957031,297.5970153808594,300.07843017578125,297.1409606933594,284.89337158203125,1.0,0.4701727628707886,0.8869990706443787,0.8869990706443787,1.0,1.0,-2.428518533706665,1.1002205610275269,1.3282979726791382,0.5482709407806396,0.8109524846076965,0.8109524846076965,0.0,112.63490295410156,112.0,63346.97265625,0.0,1279.4619140625,1.0,279.064208984375,283.2178955078125,300.60662841796875,303.9653015136719,293.1499938964844,293.1499938964844,279.3500061035156,39194.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336527705192566,1.0,0.0,0.0,3.643634080886841,3.643656730651856,7.080567456796416e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10157.1171875,0.0,1095.935791015625,2371.396484375,0.0,1885.774658203125,0.7468879818916321,1.0,0.0,3.0,1.0,0.0
17690880,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.815514087677002,0.2979356348514557,0.2707058787345886,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.922735869884491,0.4332286417484283,0.4125118255615234,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9990000128746032,0.6927891373634338,0.3892660140991211,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8617153763771057,0.3554028868675232,0.3391534984111786,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.62594074010849,0.1325656175613403,0.6113513708114624,284.89044189453125,284.95001220703125,303.6008605957031,297.5970153808594,300.07843017578125,297.1409606933594,284.89337158203125,1.0,0.4701727628707886,0.8869990706443787,0.8869990706443787,1.0,1.0,-2.428518533706665,1.1002205610275269,1.3282979726791382,0.5482709407806396,0.8109524846076965,0.8109524846076965,0.0,112.63490295410156,112.0,63346.97265625,0.0,1279.4619140625,1.0,279.064208984375,283.2178955078125,300.60662841796875,303.9653015136719,293.1499938964844,293.1499938964844,279.3500061035156,39194.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336527705192566,1.0,0.0,0.0,3.643634080886841,3.643656730651856,7.080567456796416e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10157.1171875,0.0,1095.935791015625,2371.396484375,0.0,1885.774658203125,0.7468879818916321,1.0,0.0,3.0,1.0,0.0
17690940,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.811603844165802,0.2962022721767425,0.2690397202968597,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9174496531486512,0.4306947290897369,0.4100016951560974,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9990000128746032,0.6934993863105774,0.3926908373832702,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8577145338058472,0.3535746037960052,0.337335467338562,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6218580007553101,0.130942702293396,0.6040557026863098,284.9871826171875,284.95001220703125,303.562255859375,297.5867614746094,300.05816650390625,297.1379699707031,284.9853515625,1.0,0.4694225490093231,0.8862454891204834,0.8862454891204834,1.0,1.0,-2.4166626930236816,1.094429850578308,1.3222328424453735,0.5449702143669128,0.8879863619804382,0.8879863619804382,0.0,113.56586456298828,115.0,62574.7421875,0.0,1269.1453857421875,1.0,279.3349609375,283.3247985839844,300.5561218261719,303.8012084960937,293.1499938964844,293.1499938964844,279.6499938964844,34464.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240827083587646,1.0,0.0,0.0,3.748657464981079,3.7486801147460938,7.49462799376488e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10004.65234375,0.0,1139.498046875,2371.396484375,0.0,1805.7432861328125,0.7593816518783569,1.0,0.0,3.0,1.0,0.0
17691000,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.811603844165802,0.2962022721767425,0.2690397202968597,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9174496531486512,0.4306947290897369,0.4100016951560974,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9990000128746032,0.6934993863105774,0.3926908373832702,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8577145338058472,0.3535746037960052,0.337335467338562,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6218580007553101,0.130942702293396,0.6040557026863098,284.9871826171875,284.95001220703125,303.562255859375,297.5867614746094,300.05816650390625,297.1379699707031,284.9853515625,1.0,0.4694225490093231,0.8862454891204834,0.8862454891204834,1.0,1.0,-2.4166626930236816,1.094429850578308,1.3222328424453735,0.5449702143669128,0.8879863619804382,0.8879863619804382,0.0,113.56586456298828,115.0,62574.7421875,0.0,1269.1453857421875,1.0,279.3349609375,283.3247985839844,300.5561218261719,303.8012084960937,293.1499938964844,293.1499938964844,279.6499938964844,34464.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240827083587646,1.0,0.0,0.0,3.748657464981079,3.7486801147460938,7.49462799376488e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10004.65234375,0.0,1139.498046875,2371.396484375,0.0,1805.7432861328125,0.7593816518783569,1.0,0.0,3.0,1.0,0.0
17691060,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.8072145581245422,0.2946128249168396,0.2676646113395691,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9117215871810912,0.4283784329891205,0.4078596830368042,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9990000128746032,0.6937511563301086,0.3971420526504516,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.8533174991607666,0.3519285321235657,0.3358263671398163,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.6174100041389465,0.1294087320566177,0.5974282026290894,285.064453125,284.95001220703125,303.5232238769531,297.5782775878906,300.0375061035156,297.1342163085937,285.0603942871094,1.0,0.4694355428218841,0.8852556347846985,0.8852556347846985,1.0,1.0,-2.408007860183716,1.0901894569396973,1.3178184032440186,0.5424259305000305,1.0,1.0,0.0,115.00650787353516,118.0,61949.9609375,0.0,1264.7860107421875,1.0,279.6356811523437,283.41473388671875,300.5569152832031,303.7558898925781,293.1499938964844,293.1499938964844,279.3500061035156,32570.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174956798553467,1.0,0.0,0.0,3.921853542327881,3.921877145767212,8.203162451536627e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11046.873046875,0.0,1263.430908203125,2371.396484375,0.0,1751.4656982421875,0.787759006023407,1.0,0.0,3.0,1.0,0.0
17691120,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.8072145581245422,0.2946128249168396,0.2676646113395691,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9117215871810912,0.4283784329891205,0.4078596830368042,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9990000128746032,0.6937511563301086,0.3971420526504516,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.8533174991607666,0.3519285321235657,0.3358263671398163,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.6174100041389465,0.1294087320566177,0.5974282026290894,285.064453125,284.95001220703125,303.5232238769531,297.5782775878906,300.0375061035156,297.1342163085937,285.0603942871094,1.0,0.4694355428218841,0.8852556347846985,0.8852556347846985,1.0,1.0,-2.408007860183716,1.0901894569396973,1.3178184032440186,0.5424259305000305,1.0,1.0,0.0,115.00650787353516,118.0,61949.9609375,0.0,1264.7860107421875,1.0,279.6356811523437,283.41473388671875,300.5569152832031,303.7558898925781,293.1499938964844,293.1499938964844,279.3500061035156,32570.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174956798553467,1.0,0.0,0.0,3.921853542327881,3.921877145767212,8.203162451536627e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11046.873046875,0.0,1263.430908203125,2371.396484375,0.0,1751.4656982421875,0.787759006023407,1.0,0.0,3.0,1.0,0.0
17691180,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8005990386009216,0.2917962670326233,0.265572726726532,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9040672779083252,0.4248718321323395,0.4050181210041046,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9990000128746032,0.6915042996406555,0.40364870429039,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.847150444984436,0.349274218082428,0.3337320983409881,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.6113360524177551,0.1274223029613495,0.5897098183631897,284.8738708496094,284.95001220703125,303.4837646484375,297.5715026855469,300.00347900390625,297.10662841796875,284.8754272460937,1.0,0.4698503017425537,0.8842657804489136,0.8842657804489136,1.0,1.0,-2.3981130123138428,1.0853339433670044,1.312779188156128,0.5396096706390381,0.8683946132659912,0.8683946132659912,0.0,117.24253845214844,121.0,62449.26171875,0.0,1262.229248046875,1.0,279.36309814453125,283.2272033691406,300.60137939453125,303.91357421875,293.1499938964844,293.1499938964844,279.6499938964844,37621.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276716232299805,1.0,0.0,0.0,3.860933780670166,3.8609580993652335,7.9502956396027e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10028.2236328125,0.0,1253.3861083984375,2371.396484375,0.0,1835.596923828125,0.7819540500640869,1.0,0.0,3.0,1.0,0.0
17691240,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8005990386009216,0.2917962670326233,0.265572726726532,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9040672779083252,0.4248718321323395,0.4050181210041046,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9990000128746032,0.6915042996406555,0.40364870429039,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.847150444984436,0.349274218082428,0.3337320983409881,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.6113360524177551,0.1274223029613495,0.5897098183631897,284.8738708496094,284.95001220703125,303.4837646484375,297.5715026855469,300.00347900390625,297.10662841796875,284.8754272460937,1.0,0.4698503017425537,0.8842657804489136,0.8842657804489136,1.0,1.0,-2.3981130123138428,1.0853339433670044,1.312779188156128,0.5396096706390381,0.8683946132659912,0.8683946132659912,0.0,117.24253845214844,121.0,62449.26171875,0.0,1262.229248046875,1.0,279.36309814453125,283.2272033691406,300.60137939453125,303.91357421875,293.1499938964844,293.1499938964844,279.6499938964844,37621.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276716232299805,1.0,0.0,0.0,3.860933780670166,3.8609580993652335,7.9502956396027e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10028.2236328125,0.0,1253.3861083984375,2371.396484375,0.0,1835.596923828125,0.7819540500640869,1.0,0.0,3.0,1.0,0.0
17691300,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7968401312828064,0.2906202673912048,0.2643748819828033,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8999730348587036,0.4233078360557556,0.4034111499786377,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9990000128746032,0.6902985572814941,0.4073792695999145,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8436854481697083,0.3480839729309082,0.3325128853321075,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.6077111959457397,0.1264207512140274,0.5852754712104797,284.99578857421875,284.95001220703125,303.4638671875,297.5686950683594,299.9878845214844,297.095458984375,285.0025634765625,1.0,0.4701062440872192,0.8837708234786987,0.8837708234786987,1.0,1.0,-2.3924314975738525,1.0825564861297607,1.3098751306533811,0.5379817485809326,0.94255793094635,0.94255793094635,0.0,118.54279327392578,121.0,61602.4296875,0.0,1260.8319091796875,1.0,279.587158203125,283.3683166503906,300.54107666015625,303.70721435546875,293.1499938964844,293.1499938964844,279.6499938964844,35162.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218528389930725,1.0,0.0,0.0,3.8843839168548575,3.884407758712769,8.047164214985969e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10317.546875,0.0,1253.1357421875,2371.396484375,0.0,1787.293212890625,0.7851868271827698,1.0,0.0,3.0,1.0,0.0
17691360,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7937161326408386,0.2896739244461059,0.2635207176208496,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8964725136756897,0.4219782948493957,0.4021494686603546,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.6892490386962891,0.4107366800308227,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8407446146011353,0.3470891118049621,0.3315745890140533,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.604416012763977,0.1255008578300476,0.5812816023826599,284.9996337890625,284.95001220703125,303.44390869140625,297.5662841796875,299.97442626953125,297.08819580078125,284.9977111816406,1.0,0.4704488813877105,0.8832523226737976,0.8832523226737976,1.0,1.0,-2.3879964351654053,1.0803864002227783,1.307610034942627,0.5366612672805786,0.9629581570625304,0.9629581570625304,0.0,119.74478912353516,124.0,61553.5390625,0.0,1260.5028076171875,1.0,279.6371765136719,283.3658142089844,300.5422668457031,303.7377014160156,293.1499938964844,293.1499938964844,279.3500061035156,34312.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193406820297241,1.0,0.0,0.0,3.9466006755828857,3.946624755859375,8.307013104058569e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10997.625,0.0,1298.2568359375,2371.396484375,0.0,1766.60009765625,0.793920636177063,1.0,0.0,3.0,1.0,0.0
17691420,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.786539614200592,0.2868588864803314,0.2613524198532104,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8886273503303528,0.4184401035308838,0.3991876244544983,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9990000128746032,0.6853334903717041,0.4182869791984558,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8341792821884155,0.3443579375743866,0.3293327689170837,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.5970562696456909,0.1233563423156738,0.5726823210716248,284.8680114746094,284.95001220703125,303.4037475585937,297.5624694824219,299.93951416015625,297.0595703125,284.8720703125,1.0,0.4712132513523102,0.8822152614593506,0.8822152614593506,1.0,1.0,-2.377882719039917,1.075425386428833,1.3024574518203735,0.5337666273117065,0.8401249647140503,0.8401249647140503,0.0,122.49002075195312,127.0,61727.8125,0.0,1259.7584228515625,1.0,279.3625793457031,283.2417907714844,300.57891845703125,303.8547668457031,293.1499938964844,293.1499938964844,279.6499938964844,39146.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262921333312988,1.0,0.0,0.0,3.799198865890503,3.799222707748413,7.698083095419861e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9948.3720703125,0.0,1215.389892578125,2371.396484375,0.0,1824.0987548828125,0.7731332778930664,1.0,0.0,3.0,1.0,0.0
17691480,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.786539614200592,0.2868588864803314,0.2613524198532104,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8886273503303528,0.4184401035308838,0.3991876244544983,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9990000128746032,0.6853334903717041,0.4182869791984558,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8341792821884155,0.3443579375743866,0.3293327689170837,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.5970562696456909,0.1233563423156738,0.5726823210716248,284.8680114746094,284.95001220703125,303.4037475585937,297.5624694824219,299.93951416015625,297.0595703125,284.8720703125,1.0,0.4712132513523102,0.8822152614593506,0.8822152614593506,1.0,1.0,-2.377882719039917,1.075425386428833,1.3024574518203735,0.5337666273117065,0.8401249647140503,0.8401249647140503,0.0,122.49002075195312,127.0,61727.8125,0.0,1259.7584228515625,1.0,279.3625793457031,283.2417907714844,300.57891845703125,303.8547668457031,293.1499938964844,293.1499938964844,279.6499938964844,39146.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262921333312988,1.0,0.0,0.0,3.799198865890503,3.799222707748413,7.698083095419861e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9948.3720703125,0.0,1215.389892578125,2371.396484375,0.0,1824.0987548828125,0.7731332778930664,1.0,0.0,3.0,1.0,0.0
17691540,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7798316478729248,0.2848067879676819,0.2593937218189239,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8812143206596375,0.4156193137168884,0.3964138627052307,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9990000128746032,0.6817797422409058,0.425687700510025,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.827983021736145,0.3422013521194458,0.327221542596817,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.5896614789962769,0.1213951930403709,0.5640666484832764,284.99676513671875,284.95001220703125,303.36328125,297.5599975585937,299.9106750488281,297.0420837402344,284.9947509765625,1.0,0.4720537662506103,0.8811782002449036,0.8811782002449036,1.0,1.0,-2.3681986331939697,1.070686101913452,1.2975125312805176,0.5309306383132935,0.9356045722961426,0.9356045722961426,0.0,125.24077606201172,130.0,60901.56640625,0.0,1259.530517578125,1.0,279.63690185546875,283.3791809082031,300.5289001464844,303.68878173828125,293.1499938964844,293.1499938964844,279.3500061035156,34481.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164517641067505,1.0,0.0,0.0,3.890316247940064,3.8903398513793945,8.071762067629606e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10908.7802734375,0.0,1252.6011962890625,2371.396484375,0.0,1742.9267578125,0.7841235995292664,1.0,0.0,3.0,1.0,0.0
17691600,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7798316478729248,0.2848067879676819,0.2593937218189239,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8812143206596375,0.4156193137168884,0.3964138627052307,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9990000128746032,0.6817797422409058,0.425687700510025,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.827983021736145,0.3422013521194458,0.327221542596817,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.5896614789962769,0.1213951930403709,0.5640666484832764,284.99676513671875,284.95001220703125,303.36328125,297.5599975585937,299.9106750488281,297.0420837402344,284.9947509765625,1.0,0.4720537662506103,0.8811782002449036,0.8811782002449036,1.0,1.0,-2.3681986331939697,1.070686101913452,1.2975125312805176,0.5309306383132935,0.9356045722961426,0.9356045722961426,0.0,125.24077606201172,130.0,60901.56640625,0.0,1259.530517578125,1.0,279.63690185546875,283.3791809082031,300.5289001464844,303.68878173828125,293.1499938964844,293.1499938964844,279.3500061035156,34481.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164517641067505,1.0,0.0,0.0,3.890316247940064,3.8903398513793945,8.071762067629606e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10908.7802734375,0.0,1252.6011962890625,2371.396484375,0.0,1742.9267578125,0.7841235995292664,1.0,0.0,3.0,1.0,0.0
17691660,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7729199528694153,0.2820099890232086,0.2572437822818756,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8736670613288879,0.4121028780937195,0.3934740126132965,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9990000128746032,0.6764111518859863,0.4333816170692444,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8216177225112915,0.339462012052536,0.3249741494655609,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.5820034742355347,0.1192405819892883,0.5553953647613525,284.8817138671875,284.95001220703125,303.32257080078125,297.5587463378906,299.8788452148437,297.0195007324219,284.8856811523437,1.0,0.4729726612567901,0.8802120089530945,0.8802120089530945,1.0,1.0,-2.358213186264038,1.0657895803451538,1.2924236059188845,0.5280945897102356,0.826900839805603,0.826900839805603,0.0,128.16542053222656,118.0,61050.58984375,0.0,1259.6312255859375,1.0,279.36328125,283.2725830078125,300.57275390625,303.8117370605469,293.1499938964844,293.1499938964844,279.6499938964844,39186.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230091094970703,1.0,0.0,0.0,3.729311227798462,3.729334592819214,7.417469873871596e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9885.115234375,0.0,1160.7586669921875,2371.396484375,0.0,1796.8505859375,0.7613458633422852,1.0,0.0,3.0,1.0,0.0
17691720,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7729199528694153,0.2820099890232086,0.2572437822818756,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8736670613288879,0.4121028780937195,0.3934740126132965,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9990000128746032,0.6764111518859863,0.4333816170692444,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8216177225112915,0.339462012052536,0.3249741494655609,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.5820034742355347,0.1192405819892883,0.5553953647613525,284.8817138671875,284.95001220703125,303.32257080078125,297.5587463378906,299.8788452148437,297.0195007324219,284.8856811523437,1.0,0.4729726612567901,0.8802120089530945,0.8802120089530945,1.0,1.0,-2.358213186264038,1.0657895803451538,1.2924236059188845,0.5280945897102356,0.826900839805603,0.826900839805603,0.0,128.16542053222656,118.0,61050.58984375,0.0,1259.6312255859375,1.0,279.36328125,283.2725830078125,300.57275390625,303.8117370605469,293.1499938964844,293.1499938964844,279.6499938964844,39186.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230091094970703,1.0,0.0,0.0,3.729311227798462,3.729334592819214,7.417469873871596e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9885.115234375,0.0,1160.7586669921875,2371.396484375,0.0,1796.8505859375,0.7613458633422852,1.0,0.0,3.0,1.0,0.0
17691780,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7715262174606323,0.2807232141494751,0.2558930814266205,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8722715377807617,0.4103676378726959,0.3916469514369964,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9990000128746032,0.6736997961997986,0.4334188103675842,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8204615712165833,0.3381109237670898,0.3235419988632202,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.5796591639518738,0.1180617660284042,0.5498294234275818,285.0036315917969,284.95001220703125,303.29888916015625,297.5585021972656,299.8631896972656,297.0126037597656,285.0046691894531,1.0,0.4708945751190185,0.8796523809432983,0.8796523809432983,1.0,1.0,-2.346043825149536,1.0598206520080566,1.28622305393219,0.5249283909797668,0.9063549041748048,0.9063549041748048,0.0,127.8125457763672,118.0,60252.07421875,0.0,1244.0670166015625,1.0,279.5980834960937,283.40411376953125,300.5170593261719,303.6184997558594,293.1499938964844,293.1499938964844,279.6499938964844,34909.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153768539428711,1.0,0.0,0.0,3.780839920043945,3.78086256980896,7.623863211847492e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10197.6513671875,0.0,1167.94091796875,2371.396484375,0.0,1734.152587890625,0.7667769193649292,1.0,0.0,3.0,1.0,0.0
17691840,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7720434069633484,0.2798779606819153,0.2551002204418182,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8729100227355957,0.4091928601264953,0.3905049264431,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9990000128746032,0.6722783446311951,0.4312178790569305,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8210595846176147,0.3372051119804382,0.3226493895053863,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.5792126655578613,0.117256686091423,0.5459814667701721,284.9876403808594,284.95001220703125,303.2816162109375,297.5585632324219,299.8531799316406,297.010498046875,284.9847106933594,1.0,0.4685858190059662,0.8792458176612854,0.8792458176612854,1.0,1.0,-2.335383653640747,1.054608702659607,1.28077495098114,0.5221281051635742,0.908980667591095,0.908980667591095,0.0,126.55730438232422,106.0,60059.4140625,0.0,1226.7816162109375,1.0,279.6358642578125,283.3899841308594,300.5262451171875,303.6481628417969,293.1499938964844,293.1499938964844,279.3500061035156,34564.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130782604217529,1.0,0.0,0.0,3.824918270111084,3.824941396713257,7.802663617439975e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10799.091796875,0.0,1200.1475830078125,2371.396484375,0.0,1715.4530029296875,0.772774338722229,1.0,0.0,3.0,1.0,0.0
17691900,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7733851671218872,0.2785385847091675,0.2540213763713836,296.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8745437264442444,0.407468169927597,0.389007031917572,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9990000128746032,0.67059326171875,0.4271913170814514,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.822528064250946,0.3358557224273681,0.3214708566665649,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.579363226890564,0.116215132176876,0.541235625743866,284.8544311523437,284.95001220703125,303.2610778808594,297.558837890625,299.8407592773437,297.0075988769531,284.8466491699219,1.0,0.4650760889053345,0.8787627220153809,0.8787627220153809,1.0,1.0,-2.3203399181365967,1.047255039215088,1.2730847597122192,0.5182155966758728,0.8127874732017517,0.8127874732017517,0.0,124.41252899169922,106.0,60306.73828125,0.0,1201.14404296875,1.0,279.4136962890625,283.2513122558594,300.5788269042969,303.8212280273437,293.1499938964844,293.1499938964844,279.3500061035156,38209.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178891897201538,1.0,0.0,0.0,3.76162338256836,3.7616467475891113,7.546562414972868e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10433.8984375,0.0,1178.3994140625,2371.396484375,0.0,1754.689453125,0.7636207342147827,1.0,0.0,3.0,1.0,0.0
17691960,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7750957012176514,0.2770616710186004,0.2526307106018066,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8767098188400269,0.405587375164032,0.3871788084506988,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9990000128746032,0.6692528128623962,0.4220877289772033,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8244418501853943,0.3343660831451416,0.3200094997882843,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.5798784494400024,0.1151144281029701,0.5359631776809692,284.87744140625,284.95001220703125,303.2405090332031,297.559326171875,299.8281555175781,297.0047607421875,284.8811950683594,1.0,0.4608124792575836,0.8784528374671936,0.8784528374671936,1.0,1.0,-2.302257537841797,1.038441181182861,1.2638163566589355,0.5135363936424255,0.7973613739013672,0.7973613739013672,0.0,121.75080871582033,94.0,59554.05078125,0.0,1170.3846435546875,1.0,279.36444091796875,283.3007202148437,300.5655822753906,303.7386779785156,293.1499938964844,293.1499938964844,279.6499938964844,40008.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181349396705627,1.0,0.0,0.0,3.613371133804321,3.613393783569336,6.963437613194401e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9739.78515625,0.0,1079.6854248046875,2371.396484375,0.0,1756.7034912109375,0.7425128221511841,1.0,0.0,3.0,1.0,0.0
17692020,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7819368243217468,0.2749968469142914,0.2503662109375,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8846681118011475,0.4026288390159607,0.3839823305606842,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.9990000128746032,0.6698668599128723,0.4076384902000427,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8313317894935608,0.3320512771606445,0.3174442946910858,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.5835225582122803,0.1131815612316131,0.5258619785308838,284.9623107910156,284.95001220703125,303.19921875,297.5609741210937,299.8066711425781,297.00640869140625,284.9604187011719,1.0,0.4506163895130157,0.8778330087661743,0.8778330087661743,1.0,1.0,-2.2631280422210693,1.0193955898284912,1.243732452392578,0.5033693909645081,0.855175793170929,0.855175793170929,0.0,114.72649383544922,97.0,58147.26953125,0.0,1100.394287109375,1.0,279.63397216796875,283.4052734375,300.51763916015625,303.551025390625,293.1499938964844,293.1499938964844,279.95001220703125,35390.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705856204032898,1.0,0.0,0.0,3.684160470962525,3.684182643890381,7.238951411636663e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9543.7109375,0.0,1097.5606689453125,2371.396484375,0.0,1657.2720947265625,0.7490476965904236,1.0,0.0,3.0,1.0,0.0
17692080,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7819368243217468,0.2749968469142914,0.2503662109375,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8846681118011475,0.4026288390159607,0.3839823305606842,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.9990000128746032,0.6698668599128723,0.4076384902000427,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8313317894935608,0.3320512771606445,0.3174442946910858,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.5835225582122803,0.1131815612316131,0.5258619785308838,284.9623107910156,284.95001220703125,303.19921875,297.5609741210937,299.8066711425781,297.00640869140625,284.9604187011719,1.0,0.4506163895130157,0.8778330087661743,0.8778330087661743,1.0,1.0,-2.2631280422210693,1.0193955898284912,1.243732452392578,0.5033693909645081,0.855175793170929,0.855175793170929,0.0,114.72649383544922,97.0,58147.26953125,0.0,1100.394287109375,1.0,279.63397216796875,283.4052734375,300.51763916015625,303.551025390625,293.1499938964844,293.1499938964844,279.95001220703125,35390.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705856204032898,1.0,0.0,0.0,3.684160470962525,3.684182643890381,7.238951411636663e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9543.7109375,0.0,1097.5606689453125,2371.396484375,0.0,1657.2720947265625,0.7490476965904236,1.0,0.0,3.0,1.0,0.0
17692140,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7858277559280396,0.2732419669628143,0.2486151158809662,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8890657424926758,0.3999617993831634,0.3812863230705261,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9990000128746032,0.6725249290466309,0.3989546298980713,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8351837992668152,0.3299943208694458,0.3153249621391296,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.5846248865127563,0.1114158928394317,0.5171337127685547,285.0296936035156,284.95001220703125,303.1578674316406,297.5633544921875,299.7912292480469,297.0172424316406,285.0245056152344,1.0,0.4441805481910705,0.877213180065155,0.877213180065155,1.0,1.0,-2.234312057495117,1.0054142475128174,1.2288978099822998,0.4956667721271515,0.9486931562423706,0.9486931562423706,0.0,110.4524383544922,100.0,57046.92578125,0.0,1053.6397705078125,1.0,279.9346618652344,283.489990234375,300.5245056152344,303.4833374023437,293.1499938964844,293.1499938964844,279.6499938964844,32959.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954948902130127,1.0,0.0,0.0,3.839272737503052,3.8392956256866455,7.861338531256479e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10458.06640625,0.0,1199.02880859375,2371.396484375,0.0,1575.382568359375,0.7735816240310669,1.0,0.0,3.0,1.0,0.0
17692200,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7858277559280396,0.2732419669628143,0.2486151158809662,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8890657424926758,0.3999617993831634,0.3812863230705261,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9990000128746032,0.6725249290466309,0.3989546298980713,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8351837992668152,0.3299943208694458,0.3153249621391296,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.5846248865127563,0.1114158928394317,0.5171337127685547,285.0296936035156,284.95001220703125,303.1578674316406,297.5633544921875,299.7912292480469,297.0172424316406,285.0245056152344,1.0,0.4441805481910705,0.877213180065155,0.877213180065155,1.0,1.0,-2.234312057495117,1.0054142475128174,1.2288978099822998,0.4956667721271515,0.9486931562423706,0.9486931562423706,0.0,110.4524383544922,100.0,57046.92578125,0.0,1053.6397705078125,1.0,279.9346618652344,283.489990234375,300.5245056152344,303.4833374023437,293.1499938964844,293.1499938964844,279.6499938964844,32959.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954948902130127,1.0,0.0,0.0,3.839272737503052,3.8392956256866455,7.861338531256479e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10458.06640625,0.0,1199.02880859375,2371.396484375,0.0,1575.382568359375,0.7735816240310669,1.0,0.0,3.0,1.0,0.0
