time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7852405309677124,0.270451009273529,0.2463535666465759,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8886131048202515,0.3962900638580322,0.3780814707279205,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9990000128746032,0.6725242137908936,0.3961895704269409,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8348944187164307,0.3270820379257202,0.3127922713756561,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.5822011232376099,0.10935540497303,0.5081678032875061,284.8697814941406,284.95001220703125,303.11639404296875,297.5663757324219,299.7699584960937,297.01666259765625,284.8741149902344,1.0,0.4400325417518616,0.8772404789924622,0.8772404789924622,1.0,1.0,-2.2106130123138428,0.993952453136444,1.2166606187820437,0.4894348382949829,0.8154416680335999,0.8154416680335999,0.0,108.69430541992188,103.0,56921.47265625,0.0,1022.5902099609376,1.0,279.6635437011719,283.3495483398437,300.58319091796875,303.620361328125,293.1499938964844,293.1499938964844,279.95001220703125,39257.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031667828559875,1.0,0.0,0.0,3.6867172718048096,3.6867403984069824,7.249002464959631e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9469.013671875,0.0,1128.7001953125,2371.396484375,0.0,1635.833984375,0.7538323402404785,1.0,0.0,3.0,1.0,0.0
17692320,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7852405309677124,0.270451009273529,0.2463535666465759,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8886131048202515,0.3962900638580322,0.3780814707279205,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9990000128746032,0.6725242137908936,0.3961895704269409,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8348944187164307,0.3270820379257202,0.3127922713756561,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.5822011232376099,0.10935540497303,0.5081678032875061,284.8697814941406,284.95001220703125,303.11639404296875,297.5663757324219,299.7699584960937,297.01666259765625,284.8741149902344,1.0,0.4400325417518616,0.8772404789924622,0.8772404789924622,1.0,1.0,-2.2106130123138428,0.993952453136444,1.2166606187820437,0.4894348382949829,0.8154416680335999,0.8154416680335999,0.0,108.69430541992188,103.0,56921.47265625,0.0,1022.5902099609376,1.0,279.6635437011719,283.3495483398437,300.58319091796875,303.620361328125,293.1499938964844,293.1499938964844,279.95001220703125,39257.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031667828559875,1.0,0.0,0.0,3.6867172718048096,3.6867403984069824,7.249002464959631e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9469.013671875,0.0,1128.7001953125,2371.396484375,0.0,1635.833984375,0.7538323402404785,1.0,0.0,3.0,1.0,0.0
17692380,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7826421856880188,0.2683479189872741,0.2442550212144851,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8857899904251099,0.3932577073574066,0.3750096559524536,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9990000128746032,0.6718913316726685,0.3966400027275085,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8325486779212952,0.324660062789917,0.3103347420692444,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.5778371095657349,0.1074244603514671,0.4992237091064453,284.98468017578125,284.95001220703125,303.0749206542969,297.5699157714844,299.7497253417969,297.0170288085937,284.9821472167969,1.0,0.4374688863754272,0.8772677779197693,0.8772677779197693,1.0,1.0,-2.1912436485290527,0.9846078157424928,1.20663583278656,0.4842751920223236,0.8982029557228088,0.8982029557228088,0.0,108.3156967163086,106.0,55989.34375,0.0,1001.5870971679688,1.0,279.9353942871094,283.47271728515625,300.5338439941406,303.4521789550781,293.1499938964844,293.1499938964844,280.25,34464.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922268867492676,1.0,0.0,0.0,3.7838215827941895,3.783844470977783,7.635893553015194e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9339.76953125,0.0,1166.8323974609375,2371.396484375,0.0,1549.9573974609375,0.7654483914375305,1.0,0.0,3.0,1.0,0.0
17692440,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7826421856880188,0.2683479189872741,0.2442550212144851,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8857899904251099,0.3932577073574066,0.3750096559524536,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9990000128746032,0.6718913316726685,0.3966400027275085,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8325486779212952,0.324660062789917,0.3103347420692444,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.5778371095657349,0.1074244603514671,0.4992237091064453,284.98468017578125,284.95001220703125,303.0749206542969,297.5699157714844,299.7497253417969,297.0170288085937,284.9821472167969,1.0,0.4374688863754272,0.8772677779197693,0.8772677779197693,1.0,1.0,-2.1912436485290527,0.9846078157424928,1.20663583278656,0.4842751920223236,0.8982029557228088,0.8982029557228088,0.0,108.3156967163086,106.0,55989.34375,0.0,1001.5870971679688,1.0,279.9353942871094,283.47271728515625,300.5338439941406,303.4521789550781,293.1499938964844,293.1499938964844,280.25,34464.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922268867492676,1.0,0.0,0.0,3.7838215827941895,3.783844470977783,7.635893553015194e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9339.76953125,0.0,1166.8323974609375,2371.396484375,0.0,1549.9573974609375,0.7654483914375305,1.0,0.0,3.0,1.0,0.0
17692500,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.7810592651367188,0.2674129605293274,0.2433830350637436,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.8839943408966064,0.3918757736682892,0.3736682832241058,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.9990000128746032,0.6713156700134277,0.3975745439529419,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.8310460448265076,0.323556900024414,0.3092650771141052,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.5753718614578247,0.1065120697021484,0.4951036274433136,285.0793762207031,284.95001220703125,303.0541687011719,297.57183837890625,299.7396545410156,297.0169982910156,285.0864562988281,1.0,0.4366732835769653,0.8772814273834229,0.8772814273834229,1.0,1.0,-2.1834728717803955,0.9808614253997804,1.2026113271713257,0.4822007417678833,0.9855150580406188,0.9855150580406188,0.0,108.45858764648438,106.0,55205.38671875,0.0,994.3430786132812,1.0,280.179931640625,283.592041015625,300.5155029296875,303.33026123046875,293.1499938964844,293.1499938964844,280.25,32937.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685529887676239,1.0,0.0,0.0,3.856520414352417,3.85654354095459,7.932130188237352e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9643.376953125,0.0,1212.7430419921875,2371.396484375,0.0,1498.4822998046875,0.7777949571609497,1.0,0.0,3.0,1.0,0.0
17692560,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.7793882489204407,0.2665480375289917,0.2426328808069229,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.8820593953132629,0.3905766010284424,0.3724649548530578,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.9990000128746032,0.6705997586250305,0.3988469839096069,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8294230103492737,0.3225222826004028,0.3083094358444214,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.5728117823600769,0.1056376174092292,0.4912387430667877,285.07794189453125,284.95001220703125,303.033447265625,297.5738525390625,299.7298278808594,297.0172119140625,285.07501220703125,1.0,0.4361482560634613,0.8771937489509583,0.8771937489509583,1.0,1.0,-2.176863431930542,0.977669596672058,1.199193835258484,0.4804206490516662,1.0,1.0,0.0,108.76766204833984,109.0,55165.8203125,0.0,988.9098510742188,1.0,280.2353515625,283.5813293457031,300.5439453125,303.4057312011719,293.1499938964844,293.1499938964844,279.95001220703125,32919.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836588978767395,1.0,0.0,0.0,3.9426870346069336,3.942710876464844,8.29054670248297e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10271.736328125,0.0,1283.6873779296875,2371.396484375,0.0,1484.2559814453125,0.7917513251304626,1.0,0.0,3.0,1.0,0.0
17692620,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7739081978797913,0.2636162638664245,0.2404178828001022,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8760815262794495,0.3868131339550018,0.3693519830703735,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9990000128746032,0.6663892865180969,0.4035063982009887,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8243420124053955,0.3194590806961059,0.3058028817176819,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.566015899181366,0.1035182774066925,0.4826530814170837,284.86981201171875,284.95001220703125,302.99200439453125,297.578125,299.7026672363281,297.0043640136719,284.8705444335937,1.0,0.4356120228767395,0.877018392086029,0.877018392086029,1.0,1.0,-2.1627402305603027,0.9708312749862672,1.1919089555740356,0.4766943156719208,0.8776711225509644,0.8776711225509644,0.0,110.20439910888672,112.0,55703.55078125,0.0,980.2426147460938,1.0,279.9627380371094,283.3755187988281,300.6089782714844,303.5820007324219,293.1499938964844,293.1499938964844,280.25,37490.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941682696342468,1.0,0.0,0.0,3.899744272232056,3.899768590927124,8.110932867566589e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9348.86328125,0.0,1284.439208984375,2371.396484375,0.0,1565.037353515625,0.7882685661315918,1.0,0.0,3.0,1.0,0.0
17692680,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7739081978797913,0.2636162638664245,0.2404178828001022,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8760815262794495,0.3868131339550018,0.3693519830703735,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9990000128746032,0.6663892865180969,0.4035063982009887,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8243420124053955,0.3194590806961059,0.3058028817176819,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.566015899181366,0.1035182774066925,0.4826530814170837,284.86981201171875,284.95001220703125,302.99200439453125,297.578125,299.7026672363281,297.0043640136719,284.8705444335937,1.0,0.4356120228767395,0.877018392086029,0.877018392086029,1.0,1.0,-2.1627402305603027,0.9708312749862672,1.1919089555740356,0.4766943156719208,0.8776711225509644,0.8776711225509644,0.0,110.20439910888672,112.0,55703.55078125,0.0,980.2426147460938,1.0,279.9627380371094,283.3755187988281,300.6089782714844,303.5820007324219,293.1499938964844,293.1499938964844,280.25,37490.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941682696342468,1.0,0.0,0.0,3.899744272232056,3.899768590927124,8.110932867566589e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9348.86328125,0.0,1284.439208984375,2371.396484375,0.0,1565.037353515625,0.7882685661315918,1.0,0.0,3.0,1.0,0.0
17692740,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7676776051521301,0.261234849691391,0.2381142526865005,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8692482113838196,0.383533775806427,0.3661026656627655,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.661415159702301,0.4093571007251739,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8183979988098145,0.3167553246021271,0.3031395673751831,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.5582594871520996,0.1014667674899101,0.4735487103462219,285.0107116699219,284.95001220703125,302.9506530761719,297.58258056640625,299.67950439453125,296.9984130859375,285.0084533691406,1.0,0.4355336725711822,0.8768429756164551,0.8768429756164551,1.0,1.0,-2.148960828781128,0.9641708731651306,1.1847898960113523,0.473021000623703,0.983125388622284,0.983125388622284,0.0,112.15023803710938,115.0,54809.5234375,0.0,973.8556518554688,1.0,280.2378845214844,283.5294494628906,300.55389404296875,303.41387939453125,293.1499938964844,293.1499938964844,279.95001220703125,34209.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847188472747803,1.0,0.0,0.0,3.981166362762451,3.98119068145752,8.453162081423216e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10243.5576171875,0.0,1326.9000244140625,2371.396484375,0.0,1492.3070068359375,0.7998849153518677,1.0,0.0,3.0,1.0,0.0
17692800,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7676776051521301,0.261234849691391,0.2381142526865005,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8692482113838196,0.383533775806427,0.3661026656627655,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.661415159702301,0.4093571007251739,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8183979988098145,0.3167553246021271,0.3031395673751831,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.5582594871520996,0.1014667674899101,0.4735487103462219,285.0107116699219,284.95001220703125,302.9506530761719,297.58258056640625,299.67950439453125,296.9984130859375,285.0084533691406,1.0,0.4355336725711822,0.8768429756164551,0.8768429756164551,1.0,1.0,-2.148960828781128,0.9641708731651306,1.1847898960113523,0.473021000623703,0.983125388622284,0.983125388622284,0.0,112.15023803710938,115.0,54809.5234375,0.0,973.8556518554688,1.0,280.2378845214844,283.5294494628906,300.55389404296875,303.41387939453125,293.1499938964844,293.1499938964844,279.95001220703125,34209.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847188472747803,1.0,0.0,0.0,3.981166362762451,3.98119068145752,8.453162081423216e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10243.5576171875,0.0,1326.9000244140625,2371.396484375,0.0,1492.3070068359375,0.7998849153518677,1.0,0.0,3.0,1.0,0.0
17692860,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.7610904574394226,0.2582185268402099,0.2357647567987442,296.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.862027108669281,0.3796508610248565,0.3628140985965729,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9990000128746032,0.6542850732803345,0.4159674644470215,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.8118916749954224,0.3135265707969665,0.3004322946071625,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.5500957369804382,0.0992223620414733,0.4644250273704529,284.8513488769531,284.95001220703125,302.909423828125,297.587158203125,299.657958984375,296.9952697753906,284.85595703125,1.0,0.4358265697956085,0.8765929937362671,0.8765929937362671,1.0,1.0,-2.1359212398529053,0.9578471779823304,1.1780740022659302,0.4696024060249328,0.8427761793136597,0.8427761793136597,0.0,114.46498107910156,103.0,54988.59375,0.0,969.57568359375,1.0,279.96197509765625,283.3810119628906,300.60626220703125,303.546875,293.1499938964844,293.1499938964844,280.25,39415.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692441463470459,1.0,0.0,0.0,3.838300228118897,3.838324546813965,7.857356649765279e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9277.8408203125,0.0,1249.0478515625,2371.396484375,0.0,1551.620361328125,0.7798367738723755,1.0,0.0,3.0,1.0,0.0
17692920,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.7610904574394226,0.2582185268402099,0.2357647567987442,296.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.862027108669281,0.3796508610248565,0.3628140985965729,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9990000128746032,0.6542850732803345,0.4159674644470215,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.8118916749954224,0.3135265707969665,0.3004322946071625,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.5500957369804382,0.0992223620414733,0.4644250273704529,284.8513488769531,284.95001220703125,302.909423828125,297.587158203125,299.657958984375,296.9952697753906,284.85595703125,1.0,0.4358265697956085,0.8765929937362671,0.8765929937362671,1.0,1.0,-2.1359212398529053,0.9578471779823304,1.1780740022659302,0.4696024060249328,0.8427761793136597,0.8427761793136597,0.0,114.46498107910156,103.0,54988.59375,0.0,969.57568359375,1.0,279.96197509765625,283.3810119628906,300.60626220703125,303.546875,293.1499938964844,293.1499938964844,280.25,39415.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692441463470459,1.0,0.0,0.0,3.838300228118897,3.838324546813965,7.857356649765279e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9277.8408203125,0.0,1249.0478515625,2371.396484375,0.0,1551.620361328125,0.7798367738723755,1.0,0.0,3.0,1.0,0.0
17692980,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7602038979530334,0.2559384703636169,0.2334240078926086,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8612282872200012,0.3764103055000305,0.3594752848148346,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9990000128746032,0.6484391689300537,0.4132970869541168,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8110973834991455,0.3107973933219909,0.2976081073284149,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.5464804172515869,0.0970463976264,0.4541798532009125,284.9888610839844,284.95001220703125,302.86834716796875,297.5917358398437,299.6357421875,296.9931030273437,284.985595703125,1.0,0.4309087097644806,0.8763430118560791,0.8763430118560791,1.0,1.0,-2.1102068424224854,0.9453701376914978,1.1648367643356323,0.4630120396614074,0.9367774724960328,0.9367774724960328,0.0,112.6875991821289,91.0,53825.7734375,0.0,938.400146484375,1.0,280.23712158203125,283.5279541015625,300.552978515625,303.3691711425781,293.1499938964844,293.1499938964844,279.95001220703125,34729.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808803677558899,1.0,0.0,0.0,3.910988569259644,3.911012649536133,8.15777411844465e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10129.0068359375,0.0,1271.7108154296875,2371.396484375,0.0,1463.2554931640625,0.7879965305328369,1.0,0.0,3.0,1.0,0.0
17693040,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7602038979530334,0.2559384703636169,0.2334240078926086,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8612282872200012,0.3764103055000305,0.3594752848148346,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9990000128746032,0.6484391689300537,0.4132970869541168,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8110973834991455,0.3107973933219909,0.2976081073284149,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.5464804172515869,0.0970463976264,0.4541798532009125,284.9888610839844,284.95001220703125,302.86834716796875,297.5917358398437,299.6357421875,296.9931030273437,284.985595703125,1.0,0.4309087097644806,0.8763430118560791,0.8763430118560791,1.0,1.0,-2.1102068424224854,0.9453701376914978,1.1648367643356323,0.4630120396614074,0.9367774724960328,0.9367774724960328,0.0,112.6875991821289,91.0,53825.7734375,0.0,938.400146484375,1.0,280.23712158203125,283.5279541015625,300.552978515625,303.3691711425781,293.1499938964844,293.1499938964844,279.95001220703125,34729.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808803677558899,1.0,0.0,0.0,3.910988569259644,3.911012649536133,8.15777411844465e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10129.0068359375,0.0,1271.7108154296875,2371.396484375,0.0,1463.2554931640625,0.7879965305328369,1.0,0.0,3.0,1.0,0.0
17693100,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.7616456747055054,0.2545852959156036,0.2323244661092758,296.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8629379272460938,0.3745846450328827,0.3578703105449676,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.9990000128746032,0.6460822820663452,0.4089929759502411,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.812660813331604,0.3092836141586303,0.2962591052055359,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.5462620258331299,0.0959211736917495,0.4490175247192383,284.8460998535156,284.95001220703125,302.847900390625,297.5939636230469,299.6242370605469,296.9918518066406,284.8336486816406,1.0,0.4271318018436432,0.8762180209159851,0.8762180209159851,1.0,1.0,-2.0939736366271973,0.9375057220458984,1.1564680337905884,0.4588351845741272,0.8340248465538025,0.8340248465538025,0.0,110.52078247070312,91.0,54100.10546875,0.0,915.321044921875,1.0,280.0116577148437,283.3736572265625,300.612548828125,303.5457458496094,293.1499938964844,293.1499938964844,279.95001220703125,37970.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857847571372986,1.0,0.0,0.0,3.857208728790283,3.857232809066773,7.934961558930809e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9783.671875,0.0,1253.0933837890625,2371.396484375,0.0,1500.4256591796875,0.7800188064575195,1.0,0.0,3.0,1.0,0.0
17693160,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.7634209394454956,0.2530259191989898,0.230891928076744,296.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.8651642799377441,0.372545838356018,0.3559207022190094,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.9990000128746032,0.6439991593360901,0.4036216139793396,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.8146726489067078,0.3075883984565735,0.2946248650550842,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.5463800430297852,0.0947264432907104,0.4433510601520538,284.85015869140625,284.95001220703125,302.8274841308594,297.59619140625,299.6120910644531,296.9898681640625,284.85595703125,1.0,0.4225956797599792,0.8762587904930115,0.8762587904930115,1.0,1.0,-2.0746965408325195,0.9281891584396362,1.1465072631835938,0.4538783729076385,0.7985062003135681,0.7985062003135681,0.0,107.8728485107422,94.0,53246.99609375,0.0,888.0516357421875,1.0,279.9634704589844,283.4181213378906,300.6015930175781,303.46441650390625,293.1499938964844,293.1499938964844,280.25,40975.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860469579696655,1.0,0.0,0.0,3.677526473999024,3.677549839019776,7.212904051812075e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9128.2548828125,0.0,1134.70361328125,2371.396484375,0.0,1502.4259033203125,0.7541697025299072,1.0,0.0,3.0,1.0,0.0
17693220,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.7642101645469666,0.2508556842803955,0.2286442518234253,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8661985993385315,0.3693697154521942,0.3526226282119751,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.9990000128746032,0.6420556306838989,0.39845010638237,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.8155689835548401,0.3049303591251373,0.291853666305542,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.544068455696106,0.0926508978009224,0.4332227706909179,284.9755859375,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.98931884765625,284.9730224609375,1.0,0.4172741770744324,0.876340389251709,0.876340389251709,1.0,1.0,-2.046320676803589,0.9145339131355286,1.1317867040634155,0.4464093446731567,0.8794994950294495,0.8794994950294495,0.0,105.09310913085938,97.0,52085.19921875,0.0,852.6112670898438,1.0,280.2350769042969,283.5531616210937,300.5500183105469,303.2786865234375,293.1499938964844,293.1499938964844,280.54998779296875,35012.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719738841056824,1.0,0.0,0.0,3.751809120178223,3.751831769943237,7.507235295634018e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8997.23046875,0.0,1146.1431884765625,2371.396484375,0.0,1396.987548828125,0.760505735874176,1.0,0.0,3.0,1.0,0.0
17693280,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.7642101645469666,0.2508556842803955,0.2286442518234253,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8661985993385315,0.3693697154521942,0.3526226282119751,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.9990000128746032,0.6420556306838989,0.39845010638237,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.8155689835548401,0.3049303591251373,0.291853666305542,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.544068455696106,0.0926508978009224,0.4332227706909179,284.9755859375,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.98931884765625,284.9730224609375,1.0,0.4172741770744324,0.876340389251709,0.876340389251709,1.0,1.0,-2.046320676803589,0.9145339131355286,1.1317867040634155,0.4464093446731567,0.8794994950294495,0.8794994950294495,0.0,105.09310913085938,97.0,52085.19921875,0.0,852.6112670898438,1.0,280.2350769042969,283.5531616210937,300.5500183105469,303.2786865234375,293.1499938964844,293.1499938964844,280.54998779296875,35012.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719738841056824,1.0,0.0,0.0,3.751809120178223,3.751831769943237,7.507235295634018e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8997.23046875,0.0,1146.1431884765625,2371.396484375,0.0,1396.987548828125,0.760505735874176,1.0,0.0,3.0,1.0,0.0
17693340,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.7633316516876221,0.2489895522594452,0.2269048243761062,296.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.8651401400566101,0.36652672290802,0.3498686254024505,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.9990000128746032,0.640163242816925,0.3967916965484619,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.8145739436149597,0.3025347292423248,0.2895296514034271,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.540445864200592,0.0907763168215751,0.4245155155658722,285.0689697265625,284.95001220703125,302.7464599609375,297.6044006347656,299.57159423828125,296.9908752441406,285.0641174316406,1.0,0.4139521420001983,0.8764219284057617,0.8764219284057617,1.0,1.0,-2.0256803035736084,0.9046005010604858,1.1210798025131226,0.4410192668437958,1.0,1.0,0.0,103.9123764038086,100.0,51161.140625,0.0,830.2557373046875,1.0,280.53564453125,283.6590576171875,300.5639038085937,303.2294616699219,293.1499938964844,293.1499938964844,280.25,32574.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611757874488831,1.0,0.0,0.0,3.91937780380249,3.919401407241821,8.19280899122532e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9871.2548828125,0.0,1261.40673828125,2371.396484375,0.0,1318.8736572265625,0.7874059081077576,1.0,0.0,3.0,1.0,0.0
17693400,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.7633316516876221,0.2489895522594452,0.2269048243761062,296.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.8651401400566101,0.36652672290802,0.3498686254024505,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.9990000128746032,0.640163242816925,0.3967916965484619,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.8145739436149597,0.3025347292423248,0.2895296514034271,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.540445864200592,0.0907763168215751,0.4245155155658722,285.0689697265625,284.95001220703125,302.7464599609375,297.6044006347656,299.57159423828125,296.9908752441406,285.0641174316406,1.0,0.4139521420001983,0.8764219284057617,0.8764219284057617,1.0,1.0,-2.0256803035736084,0.9046005010604858,1.1210798025131226,0.4410192668437958,1.0,1.0,0.0,103.9123764038086,100.0,51161.140625,0.0,830.2557373046875,1.0,280.53564453125,283.6590576171875,300.5639038085937,303.2294616699219,293.1499938964844,293.1499938964844,280.25,32574.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611757874488831,1.0,0.0,0.0,3.91937780380249,3.919401407241821,8.19280899122532e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9871.2548828125,0.0,1261.40673828125,2371.396484375,0.0,1318.8736572265625,0.7874059081077576,1.0,0.0,3.0,1.0,0.0
17693460,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.7596302032470703,0.2460334599018097,0.2246140092611313,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.8611249923706055,0.3626342713832855,0.34657683968544,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.6353554725646973,0.3986122012138366,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.8108422756195068,0.2992564737796783,0.2867577672004699,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.5346598625183105,0.0886050835251808,0.4154559075832367,284.8562316894531,284.95001220703125,302.7063903808594,297.60797119140625,299.55108642578125,296.98944091796875,284.8581237792969,1.0,0.4119945168495178,0.8768652081489563,0.8768652081489563,1.0,1.0,-2.006955146789551,0.8956111669540405,1.1113438606262207,0.4362062215805053,0.8515504598617554,0.8515504598617554,0.0,104.14405822753906,103.0,51386.39453125,0.0,814.7523193359375,1.0,280.2625732421875,283.45684814453125,300.6363525390625,303.4002685546875,293.1499938964844,293.1499938964844,280.54998779296875,38291.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714654564857483,1.0,0.0,0.0,3.8414766788482666,3.841500759124756,7.870366403039952e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8970.8955078125,0.0,1242.78955078125,2371.396484375,0.0,1393.2540283203125,0.7788967490196228,1.0,0.0,3.0,1.0,0.0
17693520,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.7596302032470703,0.2460334599018097,0.2246140092611313,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.8611249923706055,0.3626342713832855,0.34657683968544,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.6353554725646973,0.3986122012138366,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.8108422756195068,0.2992564737796783,0.2867577672004699,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.5346598625183105,0.0886050835251808,0.4154559075832367,284.8562316894531,284.95001220703125,302.7063903808594,297.60797119140625,299.55108642578125,296.98944091796875,284.8581237792969,1.0,0.4119945168495178,0.8768652081489563,0.8768652081489563,1.0,1.0,-2.006955146789551,0.8956111669540405,1.1113438606262207,0.4362062215805053,0.8515504598617554,0.8515504598617554,0.0,104.14405822753906,103.0,51386.39453125,0.0,814.7523193359375,1.0,280.2625732421875,283.45684814453125,300.6363525390625,303.4002685546875,293.1499938964844,293.1499938964844,280.54998779296875,38291.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714654564857483,1.0,0.0,0.0,3.8414766788482666,3.841500759124756,7.870366403039952e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8970.8955078125,0.0,1242.78955078125,2371.396484375,0.0,1393.2540283203125,0.7788967490196228,1.0,0.0,3.0,1.0,0.0
17693580,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7546460032463074,0.2436403632164001,0.222270667552948,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.85563063621521,0.3592375218868255,0.3431878983974457,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9990000128746032,0.6299625039100647,0.4024859666824341,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8055187463760376,0.2963677644729614,0.2838907241821289,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.5274744033813477,0.0864306166768074,0.4057536721229553,285.0007019042969,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.9880065917969,284.9979248046875,1.0,0.410918116569519,0.8773085474967957,0.8773085474967957,1.0,1.0,-1.9896248579025269,0.8873109817504883,1.1023138761520386,0.4317129850387573,0.9523013234138488,0.9523013234138488,0.0,105.22498321533205,91.0,50392.21484375,0.0,803.5429077148438,1.0,280.53717041015625,283.611083984375,300.5755310058594,303.22174072265625,293.1499938964844,293.1499938964844,280.25,34283.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660488486289978,1.0,0.0,0.0,3.919708490371704,3.9197323322296143,8.194190854737826e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9794.4404296875,0.0,1275.4090576171875,2371.396484375,0.0,1313.9871826171875,0.7891542911529541,1.0,0.0,3.0,1.0,0.0
17693640,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7546460032463074,0.2436403632164001,0.222270667552948,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.85563063621521,0.3592375218868255,0.3431878983974457,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9990000128746032,0.6299625039100647,0.4024859666824341,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8055187463760376,0.2963677644729614,0.2838907241821289,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.5274744033813477,0.0864306166768074,0.4057536721229553,285.0007019042969,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.9880065917969,284.9979248046875,1.0,0.410918116569519,0.8773085474967957,0.8773085474967957,1.0,1.0,-1.9896248579025269,0.8873109817504883,1.1023138761520386,0.4317129850387573,0.9523013234138488,0.9523013234138488,0.0,105.22498321533205,91.0,50392.21484375,0.0,803.5429077148438,1.0,280.53717041015625,283.611083984375,300.5755310058594,303.22174072265625,293.1499938964844,293.1499938964844,280.25,34283.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660488486289978,1.0,0.0,0.0,3.919708490371704,3.9197323322296143,8.194190854737826e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9794.4404296875,0.0,1275.4090576171875,2371.396484375,0.0,1313.9871826171875,0.7891542911529541,1.0,0.0,3.0,1.0,0.0
17693700,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.7542564272880554,0.2422763407230377,0.2211973220109939,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.8552340269088745,0.3573784232139587,0.3415890336036682,296.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.9990000128746032,0.6268420815467834,0.4011807143688202,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.805083155632019,0.2947836220264435,0.2825226783752441,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.5255569219589233,0.0852911472320556,0.4007847905158996,284.8567199707031,284.95001220703125,302.64697265625,297.61236572265625,299.5202941894531,296.9869689941406,284.8412170410156,1.0,0.4084508121013641,0.8775301575660706,0.8775301575660706,1.0,1.0,-1.9772484302520752,0.8813473582267761,1.0959011316299438,0.4286155700683594,0.8532193899154663,0.8532193899154663,0.0,104.40512084960938,91.0,50817.80078125,0.0,790.2591552734375,1.0,280.31121826171875,283.4474792480469,300.6373596191406,303.40582275390625,293.1499938964844,293.1499938964844,280.25,37115.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661780476570129,1.0,0.0,0.0,3.888437986373901,3.8884623050689697,8.063969971772167e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9480.732421875,0.0,1272.0477294921875,2371.396484375,0.0,1354.7491455078125,0.784800112247467,1.0,0.0,3.0,1.0,0.0
17693760,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.7545656561851501,0.2406664192676544,0.2197758853435516,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.8557813167572021,0.35526904463768,0.3396305739879608,296.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.9990000128746032,0.6237213611602783,0.3980990946292877,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8055641055107117,0.2929794490337372,0.2808427810668945,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.5242208242416382,0.084056369960308,0.3951790928840637,284.84149169921875,284.95001220703125,302.6273498535156,297.613525390625,299.5087585449219,296.98492431640625,284.84722900390625,1.0,0.4050233364105224,0.8777076005935669,0.8777076005935669,1.0,1.0,-1.960744380950928,0.873411238193512,1.0873332023620603,0.4243941009044647,0.8047775030136108,0.8047775030136108,0.0,102.79065704345705,79.0,50059.6953125,0.0,771.0234375,1.0,280.2631530761719,283.47662353515625,300.6269836425781,303.3332214355469,293.1499938964844,293.1499938964844,280.54998779296875,40736.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673539280891418,1.0,0.0,0.0,3.715818405151367,3.715842008590698,7.363893246292719e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8857.8740234375,0.0,1162.16650390625,2371.396484375,0.0,1363.2608642578125,0.7601117491722107,1.0,0.0,3.0,1.0,0.0
17693820,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7588770985603333,0.2383707016706466,0.2173247188329696,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.8608981370925903,0.3519173562526703,0.3360758125782013,296.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.9990000128746032,0.6206081509590149,0.3868431150913238,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.8103247284889221,0.2900795638561249,0.277749627828598,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.5242350101470947,0.0818388238549232,0.3840317726135254,284.9707336425781,284.95001220703125,302.58843994140625,297.6153259277344,299.48687744140625,296.98358154296875,284.9668884277344,1.0,0.3958741426467895,0.8780624270439148,0.8780624270439148,1.0,1.0,-1.922916293144226,0.8552536964416504,1.0676627159118652,0.4146479070186615,0.8847193717956543,0.8847193717956543,0.0,97.54027557373048,82.0,48695.46875,0.0,722.8923950195312,1.0,280.5353698730469,283.6159973144531,300.56494140625,303.1351318359375,293.1499938964844,293.1499938964844,280.8500061035156,35102.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532419323921204,1.0,0.0,0.0,3.779256820678711,3.7792797088623047,7.617480264343612e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8725.9052734375,0.0,1168.1988525390625,2371.396484375,0.0,1263.109619140625,0.7652923464775085,1.0,0.0,3.0,1.0,0.0
17693880,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7588770985603333,0.2383707016706466,0.2173247188329696,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.8608981370925903,0.3519173562526703,0.3360758125782013,296.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.9990000128746032,0.6206081509590149,0.3868431150913238,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.8103247284889221,0.2900795638561249,0.277749627828598,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.5242350101470947,0.0818388238549232,0.3840317726135254,284.9707336425781,284.95001220703125,302.58843994140625,297.6153259277344,299.48687744140625,296.98358154296875,284.9668884277344,1.0,0.3958741426467895,0.8780624270439148,0.8780624270439148,1.0,1.0,-1.922916293144226,0.8552536964416504,1.0676627159118652,0.4146479070186615,0.8847193717956543,0.8847193717956543,0.0,97.54027557373048,82.0,48695.46875,0.0,722.8923950195312,1.0,280.5353698730469,283.6159973144531,300.56494140625,303.1351318359375,293.1499938964844,293.1499938964844,280.8500061035156,35102.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532419323921204,1.0,0.0,0.0,3.779256820678711,3.7792797088623047,7.617480264343612e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8725.9052734375,0.0,1168.1988525390625,2371.396484375,0.0,1263.109619140625,0.7652923464775085,1.0,0.0,3.0,1.0,0.0
17693940,296.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673217773437,0.7611823678016663,0.0,0.2154421359300613,296.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.8634825944900513,0.0,0.3331104815006256,296.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.9990000128746032,0.0,0.3799724578857422,296.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668640136719,0.8125911355018616,0.0,0.2751647531986236,296.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.5227603316307068,0.0,0.3745470345020294,285.0669250488281,294.1499938964844,302.54998779296875,297.61639404296875,299.4677734375,296.98516845703125,285.0618896484375,0.0,0.0,0.8784172534942627,0.8784172534942627,1.0,1.0,-1.8943403959274288,0.8415918946266174,1.0527485609054563,0.4071859121322632,0.0,0.0,0.0,94.27249908447266,60.0,47548.5546875,0.0,689.8644409179688,0.0,280.8358764648437,283.7288818359375,300.5688781738281,303.0631103515625,293.1499938964844,293.1499938964844,278.1499938964844,32782.82421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.932600259780884,3.932623863220215,8.248180165537633e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.0,0.0,1274.1173095703125,2371.396484375,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673217773437,0.7611823678016663,0.0,0.2154421359300613,296.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.8634825944900513,0.0,0.3331104815006256,296.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.9990000128746032,0.0,0.3799724578857422,296.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668640136719,0.8125911355018616,0.0,0.2751647531986236,296.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.5227603316307068,0.0,0.3745470345020294,285.0669250488281,294.1499938964844,302.54998779296875,297.61639404296875,299.4677734375,296.98516845703125,285.0618896484375,0.0,0.0,0.8784172534942627,0.8784172534942627,1.0,1.0,-1.8943403959274288,0.8415918946266174,1.0527485609054563,0.4071859121322632,0.0,0.0,0.0,94.27249908447266,60.0,47548.5546875,0.0,689.8644409179688,0.0,280.8358764648437,283.7288818359375,300.5688781738281,303.0631103515625,293.1499938964844,293.1499938964844,278.1499938964844,32782.82421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.932600259780884,3.932623863220215,8.248180165537633e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.0,0.0,1274.1173095703125,2371.396484375,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0700028240680694,0.0,0.0011731968261301,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.3822833597660064,0.0,0.0012354356003925,297.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.3822833597660064,0.0,0.0009124899515882,297.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.3822833597660064,0.0,0.0012354343198239,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,0.0058603109791874,285.1675720214844,294.1499938964844,302.5297241210937,297.6171264648437,299.7509155273437,297.4454040527344,284.05377197265625,0.0,0.0,0.6919822692871094,0.6919822692871094,1.0,1.0,-0.0125019010156393,0.0127850510179996,-0.0002831497695297,-0.0155672170221805,0.0,0.0,0.0,-0.0660969018936157,60.0,2630.006103515625,0.0,-1.0656444828782696e-05,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,-9.767245501279832e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.334205691147812e-13,-2.334429036795344e-13,-6.4784521911332905e-19,-1.3778719484824896e-11,-1.3778698668143186e-11,-2.122768128831969e-17,0.0,0.0,-0.0,0.0,0.0,4.9982959017723353e-23,3.1269767736364677e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
