time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0008741425117477,297.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,0.0013109317515045,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,0.0016600193921476,297.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,0.0010978003265336,297.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,0.0017928282031789,285.1575927734375,294.1499938964844,302.51177978515625,297.618408203125,300.01434326171875,298.0931091308594,283.59185791015625,0.0,0.0,0.5270503759384155,0.5270503759384155,1.0,1.0,-0.0065477974712848,0.0085053853690624,-0.0019575878977775,-0.0188506562262773,0.0,0.0,0.0,-0.0361633449792861,60.0,1336.91796875,0.0,-4.455484031495871e-06,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.737400115731429e-25,-4.3887315037742735e-25,-5.004831331491501e-28,-1.6469452407217877e-18,-1.6457813975999256e-18,-1.163898253773054e-21,0.0,0.0,-0.0,0.0,0.0,2.676480066860401e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,0.0001090707592084,297.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,0.0001150923708337,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,8.542402065359056e-05,297.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,0.0001149637246271,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,0.0005432739853858,285.0930480957031,294.1499938964844,302.4735717773437,297.6230773925781,299.3888854980469,298.6818542480469,283.33270263671875,0.0,0.0,0.1756834536790847,0.1756834536790847,1.0,1.0,0.0205406229943037,0.00020995826344,-0.020750580355525,-0.026834025979042,0.0,0.0,0.0,0.1026953980326652,60.0,341.2344055175781,-0.0,-9.198564754342445e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.976464712285677e-21,3.564337011465552e-21,3.412127700820125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,0.0001090707592084,297.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,0.0001150923708337,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,8.542402065359056e-05,297.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,0.0001149637246271,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,0.0005432739853858,285.0930480957031,294.1499938964844,302.4735717773437,297.6230773925781,299.3888854980469,298.6818542480469,283.33270263671875,0.0,0.0,0.1756834536790847,0.1756834536790847,1.0,1.0,0.0205406229943037,0.00020995826344,-0.020750580355525,-0.026834025979042,0.0,0.0,0.0,0.1026953980326652,60.0,341.2344055175781,-0.0,-9.198564754342445e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.976464712285677e-21,3.564337011465552e-21,3.412127700820125e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,9.772360499482602e-05,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,0.0001029155318974,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,7.602670666528866e-05,297.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,0.0001029112172545,297.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,0.0004880944325122,285.0878601074219,294.1499938964844,302.4544677734375,297.62628173828125,299.2763366699219,299.2533264160156,283.3279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413811542093,4.217305260567628e-08,0.0010413388954475,-0.0270300656557083,0.0,0.0,0.0,-0.010108895599842,60.0,181.7697296142578,0.0,-7.393285272883078e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.081595813849472e-21,3.543310144917939e-21,3.538285668931533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,9.770747419679536e-05,298.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0001028911792673,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,7.599566015414894e-05,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,0.000102890880953,297.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,0.0004880624474026,285.0860900878906,294.1499938964844,302.43536376953125,297.63006591796875,299.3056945800781,299.91070556640625,283.3577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411819675937,1.0679736206498092e-08,0.0010411712573841,-0.0270248763263225,0.0,0.0,0.0,-0.0101069658994674,60.0,98.40120697021484,0.0,-7.391162881731361e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.085087905439381e-21,3.5426114034825305e-21,3.5424765019568505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,9.771731856744736e-05,298.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0001029013292281,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,7.600278331665322e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,0.0001029011546052,297.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,0.0004881130589637,285.082275390625,294.1499938964844,302.39715576171875,297.6390991210937,299.3630065917969,300.8383483886719,283.451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.06917923403671e-08,0.0010412750998511,-0.0270578600466251,0.0,0.0,0.0,-0.0101131917908787,60.0,47.8061752319336,0.0,-7.392639389536272e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.085187264048115e-21,3.542591208643357e-21,3.5425960554047586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,9.771731856744736e-05,298.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0001029013292281,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,7.600278331665322e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,0.0001029011546052,297.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,0.0004881130589637,285.082275390625,294.1499938964844,302.39715576171875,297.6390991210937,299.3630065917969,300.8383483886719,283.451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.06917923403671e-08,0.0010412750998511,-0.0270578600466251,0.0,0.0,0.0,-0.0101131917908787,60.0,47.8061752319336,0.0,-7.392639389536272e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.085187264048115e-21,3.542591208643357e-21,3.5425960554047586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,9.77321033133194e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0001029169070534,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,7.601430115755647e-05,298.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,0.0001029167251545,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,0.0004881869244854,285.0799865722656,294.1499938964844,302.37579345703125,297.6449279785156,299.394287109375,301.1861572265625,283.50787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414425050839,1.07100968094187e-08,0.0010414317948743,-0.0271057821810245,0.0,0.0,0.0,-0.0101222684606909,60.0,41.834129333496094,0.0,-7.394864098841938e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.085184032873848e-21,3.542592016436924e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,9.77490926743485e-05,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,0.0001029347986332,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,7.602751429658383e-05,298.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,0.0001029346167342,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,0.0004882718203589,285.078125,294.1499938964844,302.3590087890625,297.64990234375,299.4185485839844,301.4053955078125,283.5520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416228324174,1.073118660599448e-08,0.0010416121222078,-0.0271609872579574,0.0,0.0,0.0,-0.0101327234879136,60.0,39.24224853515625,0.0,-7.397425605404352e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.542592016436924e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,9.78085954557173e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,0.0001029974519042,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,7.607378211105242e-05,298.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,0.0001029972700052,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,0.0004885690868832,285.0736694335937,294.1499938964844,302.3208923339844,297.66217041015625,299.47235107421875,301.7476501464844,283.6500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422552004456,1.0805150552073428e-08,0.0010422443738207,-0.0273545943200588,0.0,0.0,0.0,-0.0101693896576762,60.0,36.8017692565918,0.0,-7.406412549926247e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.542592016436924e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,9.78085954557173e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,0.0001029974519042,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,7.607378211105242e-05,298.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,0.0001029972700052,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,0.0004885690868832,285.0736694335937,294.1499938964844,302.3208923339844,297.66217041015625,299.47235107421875,301.7476501464844,283.6500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422552004456,1.0805150552073428e-08,0.0010422443738207,-0.0273545943200588,0.0,0.0,0.0,-0.0101693896576762,60.0,36.8017692565918,0.0,-7.406412549926247e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.542592016436924e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,9.79034448391758e-05,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,0.0001030973289743,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,7.614755304530263e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,0.0001030971543514,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,0.0004890429554507,285.0689697265625,294.1499938964844,302.2828369140625,297.6756591796875,299.5244445800781,301.9498596191406,283.743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923164595055825e-08,0.0010432534618303,-0.0276635028421878,0.0,0.0,0.0,-0.0102278934791684,60.0,35.551597595214844,0.0,-7.420762671017658e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,9.79034448391758e-05,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,0.0001030973289743,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,7.614755304530263e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,0.0001030971543514,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,0.0004890429554507,285.0689697265625,294.1499938964844,302.2828369140625,297.6756591796875,299.5244445800781,301.9498596191406,283.743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923164595055825e-08,0.0010432534618303,-0.0276635028421878,0.0,0.0,0.0,-0.0102278934791684,60.0,35.551597595214844,0.0,-7.420762671017658e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,9.79670585365966e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,0.0001031643114401,298.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,7.619702955707908e-05,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,0.0001031641440931,298.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,0.0004893607692793,285.0665283203125,294.1499938964844,302.2638244628906,297.68280029296875,299.5498962402344,302.015380859375,283.789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439413599669,1.100234214845841e-08,0.0010439303005114,-0.0278707481920719,0.0,0.0,0.0,-0.0102671450003981,60.0,35.065216064453125,0.0,-7.430398341057298e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,9.804333240026608e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0001032446307362,298.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,7.625635043950751e-05,298.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,0.0001032444561133,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,0.0004897417966276,285.06402587890625,294.1499938964844,302.2448425292969,297.69012451171875,299.57489013671875,302.0628967285156,283.8336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044753124006,1.1097294638773292e-08,0.0010447420645505,-0.0281192790716886,0.0,0.0,0.0,-0.0103142159059643,60.0,34.630279541015625,0.0,-7.441961713539058e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.823502477956936e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,0.0001034464876283,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,7.640543481102213e-05,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0001034463202813,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,0.0004906993708573,285.0589294433594,294.1499938964844,302.2069091796875,297.7052307128906,299.62384033203125,302.1223449707031,283.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046794350259,1.1335986371818764e-08,0.0010467830579727,-0.0287440177053213,0.0,0.0,0.0,-0.0104325450956821,60.0,33.86030960083008,0.0,-7.471070517794942e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.823502477956936e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,0.0001034464876283,298.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,7.640543481102213e-05,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0001034463202813,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,0.0004906993708573,285.0589294433594,294.1499938964844,302.2069091796875,297.7052307128906,299.62384033203125,302.1223449707031,283.9195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046794350259,1.1335986371818764e-08,0.0010467830579727,-0.0287440177053213,0.0,0.0,0.0,-0.0104325450956821,60.0,33.86030960083008,0.0,-7.471070517794942e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,9.84943108051084e-05,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0001037195252138,298.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670166015625,0.0,0.0,7.660709525225684e-05,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0001037193578667,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663146972656,0.0,0.0,0.0004919946077279,285.0536499023437,294.1499938964844,302.1690979003906,297.7207336425781,299.67138671875,302.1470031738281,284.00201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049555488862,1.1658900511690716e-08,0.0010495438473299,-0.0295891407877206,0.0,0.0,0.0,-0.0105926254764199,60.0,33.199432373046875,0.0,-7.510539745680944e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,9.84943108051084e-05,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0001037195252138,298.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670166015625,0.0,0.0,7.660709525225684e-05,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0001037193578667,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663146972656,0.0,0.0,0.0004919946077279,285.0536499023437,294.1499938964844,302.1690979003906,297.7207336425781,299.67138671875,302.1470031738281,284.00201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049555488862,1.1658900511690716e-08,0.0010495438473299,-0.0295891407877206,0.0,0.0,0.0,-0.0105926254764199,60.0,33.199432373046875,0.0,-7.510539745680944e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.0,0.0,9.886999760055916e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643920898437,0.0,0.0,0.0001041151408571,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,7.689929771004245e-05,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643005371094,0.0,0.0,0.0001041149735101,298.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0004938712809234,285.0482482910156,294.1499938964844,302.1313781738281,297.73638916015625,299.7174987792969,302.1474609375,284.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535569163039,1.2126869286532838e-08,0.0010535448091104,-0.0308137852698564,0.0,0.0,0.0,-0.0108246151357889,60.0,33.37778091430664,0.0,-7.56792317702093e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.0,0.0,9.886999760055916e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643920898437,0.0,0.0,0.0001041151408571,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,7.689929771004245e-05,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643005371094,0.0,0.0,0.0001041149735101,298.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,0.0004938712809234,285.0482482910156,294.1499938964844,302.1313781738281,297.73638916015625,299.7174987792969,302.1474609375,284.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535569163039,1.2126869286532838e-08,0.0010535448091104,-0.0308137852698564,0.0,0.0,0.0,-0.0108246151357889,60.0,33.37778091430664,0.0,-7.56792317702093e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,9.94577058008872e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602722167969,0.0,0.0,0.0001047340192599,298.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589599609375,0.0,0.0,7.73564024711959e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602111816406,0.0,0.0,0.0001047338591888,298.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,0.0004968070425093,285.0426940917969,294.1499938964844,302.09375,297.7519226074219,299.76220703125,302.1314697265625,284.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598171502351,1.2859026732314762e-08,0.0010598043445497,-0.0327295176684856,0.0,0.0,0.0,-0.0111875711008906,60.0,32.90541076660156,0.0,-7.658140077637654e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,9.94577058008872e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602722167969,0.0,0.0,0.0001047340192599,298.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589599609375,0.0,0.0,7.73564024711959e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602111816406,0.0,0.0,0.0001047338591888,298.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,0.0004968070425093,285.0426940917969,294.1499938964844,302.09375,297.7519226074219,299.76220703125,302.1314697265625,284.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598171502351,1.2859026732314762e-08,0.0010598043445497,-0.0327295176684856,0.0,0.0,0.0,-0.0111875711008906,60.0,32.90541076660156,0.0,-7.658140077637654e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,9.985663200495765e-05,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581970214844,0.0,0.0,0.0001051541112246,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.056884765625,0.0,0.0,7.766667113173753e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05810546875,0.0,0.0,0.0001051539438776,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,0.0004987997817806,285.0398864746094,294.1499938964844,302.0749816894531,297.7595520019531,299.7840881347656,302.11920166015625,284.1924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640670079737,1.3356037165124237e-08,0.0010640536202117,-0.0340297743678092,0.0,0.0,0.0,-0.011433957144618,60.0,32.34886169433594,0.0,-7.719686578866458e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,0.0001003382203634,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,0.0001056612527463,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,7.804124470567331e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,0.0001056610853993,298.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,0.0005012054461985,285.0370483398437,294.1499938964844,302.0562744140625,297.7670593261719,299.8056640625,302.1046447753906,284.2279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691973147913,1.3956064748299468e-08,0.0010691833449527,-0.0355993174016475,0.0,0.0,0.0,-0.0117314122617244,60.0,32.25259017944336,0.0,-7.79431701403155e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,0.0001015236630337,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,0.0001069095742423,299.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505065917969,0.0,0.0,7.896325405454263e-05,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,0.0001069094141712,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498352050781,0.0,0.0,0.0005071269697509,285.03131103515625,294.1499938964844,302.0189208984375,297.7815856933594,299.8480529785156,302.0711364746094,284.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081827096641,1.5433080591265025e-08,0.0010818117298185,-0.0394617356359958,0.0,0.0,0.0,-0.0124636245891451,60.0,31.976469039916992,0.0,-7.979554794701471e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,0.0001015236630337,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,0.0001069095742423,299.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505065917969,0.0,0.0,7.896325405454263e-05,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,0.0001069094141712,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498352050781,0.0,0.0,0.0005071269697509,285.03131103515625,294.1499938964844,302.0189208984375,297.7815856933594,299.8480529785156,302.0711364746094,284.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081827096641,1.5433080591265025e-08,0.0010818117298185,-0.0394617356359958,0.0,0.0,0.0,-0.0124636245891451,60.0,31.976469039916992,0.0,-7.979554794701471e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481872558594,0.0,0.0,0.0001024554439936,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0001078907807823,299.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476989746094,0.0,0.0,7.968796853674576e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,0.0001078906207112,298.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,0.0005117813707329,285.0275573730469,294.1499938964844,301.9951171875,297.7904357910156,299.8746032714844,302.0469665527344,284.3388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917548788711,1.6594078999787598e-08,0.0010917383478954,-0.0424965508282184,0.0,0.0,0.0,-0.0130391754209995,60.0,31.857568740844727,0.0,-8.126684036824373e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466003417969,0.0,0.0,0.0001030171770253,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,0.0001084823161363,299.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461120605469,0.0,0.0,8.012487523956224e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473022460937,0.0,0.0,0.0001084821487893,298.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,0.0005145873874425,285.02545166015625,294.1499938964844,301.9817199707031,297.79522705078125,299.8894348144531,302.03289794921875,284.3621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977396741509,1.729400977978912e-08,0.0010977224446833,-0.0443256050348281,0.0,0.0,0.0,-0.0133861573413014,60.0,31.80268096923828,0.0,-8.216032654217997e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421447753906,0.0,0.0,0.0001047331970767,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,0.0001102893729694,299.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416564941406,0.0,0.0,8.145956235239282e-05,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,0.0001102892056223,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0410461425781,0.0,0.0,0.0005231592222116,285.0195007324219,294.1499938964844,301.9447021484375,297.8077087402344,299.929931640625,301.9921264648437,284.4249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160231661051,1.9432256692653027e-08,0.0011160037247464,-0.0499104559421539,0.0,0.0,0.0,-0.0144461644813418,60.0,31.70874214172364,0.0,-8.492008163329957e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421447753906,0.0,0.0,0.0001047331970767,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429077148437,0.0,0.0,0.0001102893729694,299.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416564941406,0.0,0.0,8.145956235239282e-05,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,0.0001102892056223,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0410461425781,0.0,0.0,0.0005231592222116,285.0195007324219,294.1499938964844,301.9447021484375,297.8077087402344,299.929931640625,301.9921264648437,284.4249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160231661051,1.9432256692653027e-08,0.0011160037247464,-0.0499104559421539,0.0,0.0,0.0,-0.0144461644813418,60.0,31.70874214172364,0.0,-8.492008163329957e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.000106564410089,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0383605957031,0.0,0.0,0.0001122177272918,299.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0371398925781,0.0,0.0,8.288383833132684e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382995605469,0.0,0.0,0.0001122175672207,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364990234375,0.0,0.0,0.0005323064979165,285.01348876953125,294.1499938964844,301.9078369140625,297.8188171386719,299.96954345703125,301.95050048828125,284.4849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355348397046,2.171409896334353e-08,0.0011355130700394,-0.0558652952313423,0.0,0.0,0.0,-0.0155773600563406,60.0,31.680213928222656,0.0,-8.791538164132363e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.000106564410089,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0383605957031,0.0,0.0,0.0001122177272918,299.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0371398925781,0.0,0.0,8.288383833132684e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382995605469,0.0,0.0,0.0001122175672207,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364990234375,0.0,0.0,0.0005323064979165,285.01348876953125,294.1499938964844,301.9078369140625,297.8188171386719,299.96954345703125,301.95050048828125,284.4849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355348397046,2.171409896334353e-08,0.0011355130700394,-0.0558652952313423,0.0,0.0,0.0,-0.0155773600563406,60.0,31.680213928222656,0.0,-8.791538164132363e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353088378906,0.0,0.0,0.0001074798201443,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360717773437,0.0,0.0,0.0001131816970882,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348205566406,0.0,0.0,8.359581988770515e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0359802246094,0.0,0.0,0.0001131815297412,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0342102050781,0.0,0.0,0.0005368791753426,285.0104675292969,294.1499938964844,301.8894958496094,297.82379150390625,299.989013671875,301.92974853515625,284.5140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452890466898,2.285479006047808e-08,0.0011452662292867,-0.0588399656116962,0.0,0.0,0.0,-0.0161428451538085,60.0,31.68172645568848,0.0,-8.943215590306863e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329895019531,0.0,0.0,0.0001083729948732,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03375244140625,0.0,0.0,0.0001141222528531,299.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.0,0.0,8.429051376879215e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336608886719,0.0,0.0,0.000114122085506,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03192138671875,0.0,0.0,0.0005413407343439,285.0074157714844,294.1499938964844,301.87115478515625,297.8283386230469,300.0082702636719,301.9091491699219,284.5424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548063484951,2.396778775448638e-08,0.0011547823669388,-0.0617409460246562,0.0,0.0,0.0,-0.016694601625204,60.0,31.688316345214844,0.0,-9.092459407611386e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283508300781,0.0,0.0,0.000110022512672,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290832519531,0.0,0.0,0.0001158592785941,299.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02789306640625,0.0,0.0,8.55734760989435e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02899169921875,0.0,0.0,0.0001158591112471,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272827148437,0.0,0.0,0.0005495804361999,285.0013427734375,294.1499938964844,301.8346862792969,297.8359680175781,300.0461120605469,301.86871337890625,284.5975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172381802462,2.60232955184847e-08,0.0011723558418452,-0.067094475030899,0.0,0.0,0.0,-0.0177135914564132,60.0,31.70124053955078,0.0,-9.37132824674336e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283508300781,0.0,0.0,0.000110022512672,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290832519531,0.0,0.0,0.0001158592785941,299.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02789306640625,0.0,0.0,8.55734760989435e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02899169921875,0.0,0.0,0.0001158591112471,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272827148437,0.0,0.0,0.0005495804361999,285.0013427734375,294.1499938964844,301.8346862792969,297.8359680175781,300.0461120605469,301.86871337890625,284.5975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172381802462,2.60232955184847e-08,0.0011723558418452,-0.067094475030899,0.0,0.0,0.0,-0.0177135914564132,60.0,31.70124053955078,0.0,-9.37132824674336e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.023681640625,0.0,0.0,0.0001113839898607,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244140625,0.0,0.0,0.0001172929696622,299.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232238769531,0.0,0.0,8.663239714223891e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243225097656,0.0,0.0,0.0001172928095911,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226135253906,0.0,0.0,0.0005563813028857,284.9952392578125,294.1499938964844,301.7984313964844,297.84149169921875,300.0828552246094,301.82940673828125,284.6504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868888977915,2.7719858408659093e-08,0.0011868611909449,-0.071508914232254,0.0,0.0,0.0,-0.0185546409338712,60.0,31.7447566986084,0.0,-9.604666217910562e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.023681640625,0.0,0.0,0.0001113839898607,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244140625,0.0,0.0,0.0001172929696622,299.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232238769531,0.0,0.0,8.663239714223891e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243225097656,0.0,0.0,0.0001172928095911,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226135253906,0.0,0.0,0.0005563813028857,284.9952392578125,294.1499938964844,301.7984313964844,297.84149169921875,300.0828552246094,301.82940673828125,284.6504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868888977915,2.7719858408659093e-08,0.0011868611909449,-0.071508914232254,0.0,0.0,0.0,-0.0185546409338712,60.0,31.7447566986084,0.0,-9.604666217910562e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
