time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0190124511719,0.0,0.0,0.0001124121044995,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01971435546875,0.0,0.0,0.0001183756248792,299.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185546875,0.0,0.0,8.74320394359529e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196533203125,0.0,0.0,0.0001183754648081,298.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179748535156,0.0,0.0,0.0005615169648081,284.9892272949219,294.1499938964844,301.76239013671875,297.8446655273437,300.11846923828125,301.7911682128906,284.7011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978433467447,2.9000988277516626e-08,0.0011978143593296,-0.0748397037386894,0.0,0.0,0.0,-0.0191897451877594,60.0,31.77517509460449,0.0,-9.782765886257041e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0190124511719,0.0,0.0,0.0001124121044995,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01971435546875,0.0,0.0,0.0001183756248792,299.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185546875,0.0,0.0,8.74320394359529e-05,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196533203125,0.0,0.0,0.0001183754648081,298.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179748535156,0.0,0.0,0.0005615169648081,284.9892272949219,294.1499938964844,301.76239013671875,297.8446655273437,300.11846923828125,301.7911682128906,284.7011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978433467447,2.9000988277516626e-08,0.0011978143593296,-0.0748397037386894,0.0,0.0,0.0,-0.0191897451877594,60.0,31.77517509460449,0.0,-9.782765886257041e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143737792969,0.0,0.0,0.0001131034077843,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150756835937,0.0,0.0,0.0001191035989904,299.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0139465332031,0.0,0.0,8.796971815172583e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150146484375,0.0,0.0,0.0001191034316434,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01336669921875,0.0,0.0,0.0005649701924994,284.9832458496094,294.1499938964844,301.7265930175781,297.84527587890625,300.1529846191406,301.7538146972656,284.7501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052095262333,2.986236324886704e-08,0.0012051796074956,-0.0770778134465217,0.0,0.0,0.0,-0.0196167640388011,60.0,31.745967864990234,0.0,-9.90343025364382e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143737792969,0.0,0.0,0.0001131034077843,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150756835937,0.0,0.0,0.0001191035989904,299.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0139465332031,0.0,0.0,8.796971815172583e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150146484375,0.0,0.0,0.0001191034316434,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01336669921875,0.0,0.0,0.0005649701924994,284.9832458496094,294.1499938964844,301.7265930175781,297.84527587890625,300.1529846191406,301.7538146972656,284.7501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052095262333,2.986236324886704e-08,0.0012051796074956,-0.0770778134465217,0.0,0.0,0.0,-0.0196167640388011,60.0,31.745967864990234,0.0,-9.90343025364382e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120849609375,0.0,0.0,0.0001133421537815,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127868652344,0.0,0.0,0.0001193550124298,299.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116577148437,0.0,0.0,8.81554078659974e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127258300781,0.0,0.0,0.0001193548450828,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110778808594,0.0,0.0,0.0005661628092639,284.9803161621094,294.1499938964844,301.7087707519531,297.84454345703125,300.1696472167969,301.7355041503906,284.7737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077522696927,3.015981775433829e-08,0.0012077221181243,-0.0778504312038421,0.0,0.0,0.0,-0.01976422034204,60.0,31.70467758178711,0.0,-9.945270562639053e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00982666015625,0.0,0.0,0.0001135408892878,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105285644531,0.0,0.0,0.0001195642907987,299.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093994140625,0.0,0.0,8.830997830955312e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01043701171875,0.0,0.0,0.0001195641234517,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088195800781,0.0,0.0,0.0005671555991284,284.9774475097656,294.1499938964844,301.6910400390625,297.8430480957031,300.1859436035156,301.7173156738281,284.79693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098698643967,3.0407409923327584e-08,0.0012098394799977,-0.0784934237599372,0.0,0.0,0.0,-0.0198869630694389,60.0,31.65337562561035,0.0,-9.98016389530676e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053405761719,0.0,0.0,0.0001138625739258,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,0.0001199030375573,299.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049133300781,0.0,0.0,8.856016938807443e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059814453125,0.0,0.0,0.0001199028774863,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043640136719,0.0,0.0,0.0005687625380232,284.9717712402344,294.1499938964844,301.6557312011719,297.8377990722656,300.2174987792969,301.68133544921875,284.8419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132962001487,3.08081347100142e-08,0.0012132654665037,-0.0795339122414588,0.0,0.0,0.0,-0.0200856160372495,60.0,31.529560089111328,0.0,-1.0036767861265616e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053405761719,0.0,0.0,0.0001138625739258,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00604248046875,0.0,0.0,0.0001199030375573,299.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049133300781,0.0,0.0,8.856016938807443e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059814453125,0.0,0.0,0.0001199028774863,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043640136719,0.0,0.0,0.0005687625380232,284.9717712402344,294.1499938964844,301.6557312011719,297.8377990722656,300.2174987792969,301.68133544921875,284.8419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132962001487,3.08081347100142e-08,0.0012132654665037,-0.0795339122414588,0.0,0.0,0.0,-0.0200856160372495,60.0,31.529560089111328,0.0,-1.0036767861265616e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.002197265625,0.0,0.0,0.000114054637379,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028686523437,0.0,0.0,0.0001201052800752,299.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00177001953125,0.0,0.0,8.870955207385123e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028076171875,0.0,0.0,0.0001201051272801,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.001220703125,0.0,0.0,0.0005697219748981,284.9678039550781,294.1499938964844,301.6304626464844,297.8320007324219,300.2393798828125,301.6557006835937,284.8733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153421994298,3.104736379100359e-08,0.0012153111165389,-0.0801549553871154,0.0,0.0,0.0,-0.0202042143791914,60.0,31.428585052490234,0.0,-1.0070635880765624e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009765625,0.0,0.0,0.0001141198881668,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00164794921875,0.0,0.0,0.0001201739942189,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00054931640625,0.0,0.0,8.876030187821016e-05,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015869140625,0.0,0.0,0.0001201738341478,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0,0.0,0.0,0.0005700479377992,284.9662780761719,294.1499938964844,301.6206970214844,297.8292541503906,300.2477111816406,301.6457824707031,284.88543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160371989011,3.112863566911983e-08,0.0012160059995949,-0.0803659111261367,0.0,0.0,0.0,-0.0202445033937692,60.0,31.38730239868164,0.0,-1.0082154489055029e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967041015625,0.0,0.0,0.0001143163099186,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99737548828125,0.0,0.0,0.0001203808351419,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99627685546875,0.0,0.0,8.891306788427755e-05,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972839355469,0.0,0.0,0.0001203806823468,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9957275390625,0.0,0.0,0.0005710291443392,284.9609375,294.1499938964844,301.5859375,297.8172302246094,300.2767028808594,301.61053466796875,284.927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181281344965,3.137325066404628e-08,0.0012180967023596,-0.081000804901123,0.0,0.0,0.0,-0.0203657634556293,60.0,31.231285095214844,0.0,-1.0116863791154176e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967041015625,0.0,0.0,0.0001143163099186,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99737548828125,0.0,0.0,0.0001203808351419,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99627685546875,0.0,0.0,8.891306788427755e-05,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972839355469,0.0,0.0,0.0001203806823468,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9957275390625,0.0,0.0,0.0005710291443392,284.9609375,294.1499938964844,301.5859375,297.8172302246094,300.2767028808594,301.61053466796875,284.927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181281344965,3.137325066404628e-08,0.0012180967023596,-0.081000804901123,0.0,0.0,0.0,-0.0203657634556293,60.0,31.231285095214844,0.0,-1.0116863791154176e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925231933594,0.0,0.0,0.0001144562920671,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931945800781,0.0,0.0,0.0001205282387672,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921264648437,0.0,0.0,8.902193803805858e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931335449219,0.0,0.0,0.0001205280859721,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916076660156,0.0,0.0,0.0005717284511774,284.9557800292969,294.1499938964844,301.5514831542969,297.8014221191406,300.3044128417969,301.57568359375,284.9682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196182506158,3.154752192813248e-08,0.0012195867020636,-0.0814530700445175,0.0,0.0,0.0,-0.0204521566629409,60.0,31.061023712158203,0.0,-1.014162833712362e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925231933594,0.0,0.0,0.0001144562920671,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931945800781,0.0,0.0,0.0001205282387672,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921264648437,0.0,0.0,8.902193803805858e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931335449219,0.0,0.0,0.0001205280859721,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916076660156,0.0,0.0,0.0005717284511774,284.9557800292969,294.1499938964844,301.5514831542969,297.8014221191406,300.3044128417969,301.57568359375,284.9682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196182506158,3.154752192813248e-08,0.0012195867020636,-0.0814530700445175,0.0,0.0,0.0,-0.0204521566629409,60.0,31.061023712158203,0.0,-1.014162833712362e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905090332031,0.0,0.0,0.0001145073401858,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911499023437,0.0,0.0,0.0001205819862661,299.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901123046875,0.0,0.0,8.906163566280156e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9910888671875,0.0,0.0,0.000120581840747,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98956298828125,0.0,0.0,0.0005719834589399,284.9532775878906,294.1499938964844,301.53436279296875,297.79205322265625,300.31768798828125,301.55841064453125,284.9879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201614445075,3.1611048001423114e-08,0.00122012977954,-0.0816179141402244,0.0,0.0,0.0,-0.020483648404479,60.0,30.970258712768555,0.0,-1.015066288800881e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0001145448259194,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891662597656,0.0,0.0,0.0001206214656122,299.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881286621094,0.0,0.0,8.90907904249616e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891052246094,0.0,0.0,0.000120621312817,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875793457031,0.0,0.0,0.0005721707711927,284.95086669921875,294.1499938964844,301.517333984375,297.7816467285156,300.33062744140625,301.5412292480469,285.00738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205601669847,3.165767381574369e-08,0.0012205285020172,-0.0817389041185379,0.0,0.0,0.0,-0.0205067619681358,60.0,30.876489639282227,0.0,-1.0157296514989866e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9846496582031,0.0,0.0,0.0001145761707448,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852905273437,0.0,0.0,0.0001206544693559,299.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842529296875,0.0,0.0,8.911516488296911e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852294921875,0.0,0.0,0.0001206543165608,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837341308594,0.0,0.0,0.0005723274080082,284.9461669921875,294.1499938964844,301.4834899902344,297.7576599121094,300.35546875,301.50714111328125,285.0452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208926491439,3.1696554714244485e-08,0.0012208609841763,-0.0818397924304008,0.0,0.0,0.0,-0.0205260384827852,60.0,30.677396774291992,0.0,-1.0162830221815969e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9846496582031,0.0,0.0,0.0001145761707448,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852905273437,0.0,0.0,0.0001206544693559,299.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842529296875,0.0,0.0,8.911516488296911e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852294921875,0.0,0.0,0.0001206543165608,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837341308594,0.0,0.0,0.0005723274080082,284.9461669921875,294.1499938964844,301.4834899902344,297.7576599121094,300.35546875,301.50714111328125,285.0452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208926491439,3.1696554714244485e-08,0.0012208609841763,-0.0818397924304008,0.0,0.0,0.0,-0.0205260384827852,60.0,30.677396774291992,0.0,-1.0162830221815969e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809265136719,0.0,0.0,0.0001145610440289,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0001206385350087,299.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805603027344,0.0,0.0,8.910339238354936e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0001206383894896,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98004150390625,0.0,0.0,0.000572251912672,284.94171142578125,294.1499938964844,301.45001220703125,297.7292175292969,300.379150390625,301.4734191894531,285.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207305990159,3.167752282706715e-08,0.0012206989340484,-0.0817904099822044,0.0,0.0,0.0,-0.0205166060477495,60.0,30.46560859680176,0.0,-1.0160120922364513e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809265136719,0.0,0.0,0.0001145610440289,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0001206385350087,299.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805603027344,0.0,0.0,8.910339238354936e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,0.0001206383894896,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98004150390625,0.0,0.0,0.000572251912672,284.94171142578125,294.1499938964844,301.45001220703125,297.7292175292969,300.379150390625,301.4734191894531,285.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207305990159,3.167752282706715e-08,0.0012206989340484,-0.0817904099822044,0.0,0.0,0.0,-0.0205166060477495,60.0,30.46560859680176,0.0,-1.0160120922364513e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.0,0.0,0.0001145023852586,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779968261719,0.0,0.0,0.0001205767621286,299.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769897460937,0.0,0.0,8.905776485335082e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779357910156,0.0,0.0,0.0001205766166094,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765014648437,0.0,0.0,0.0005719589535146,284.9375,294.1499938964844,301.4175720214844,297.6993103027344,300.4014892578125,301.44049072265625,285.11785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201039353385,3.1604233896587175e-08,0.001220072270371,-0.0816002339124679,0.0,0.0,0.0,-0.0204802751541137,60.0,30.242116928100582,0.0,-1.0149693707717233e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.0,0.0,0.0001145023852586,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779968261719,0.0,0.0,0.0001205767621286,299.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769897460937,0.0,0.0,8.905776485335082e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779357910156,0.0,0.0,0.0001205766166094,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765014648437,0.0,0.0,0.0005719589535146,284.9375,294.1499938964844,301.4175720214844,297.6993103027344,300.4014892578125,301.44049072265625,285.11785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201039353385,3.1604233896587175e-08,0.001220072270371,-0.0816002339124679,0.0,0.0,0.0,-0.0204802751541137,60.0,30.242116928100582,0.0,-1.0149693707717233e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739990234375,0.0,0.0,0.0001144178531831,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.974609375,0.0,0.0,0.0001204877407872,299.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736328125,0.0,0.0,8.899201202439144e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745483398437,0.0,0.0,0.000120487602544,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9731140136719,0.0,0.0,0.00057153677335,284.9335327148437,294.1499938964844,301.38690185546875,297.6710205078125,300.42266845703125,301.4089050292969,285.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192017165943,3.1498704089472085e-08,0.0012191701680421,-0.0813263803720474,0.0,0.0,0.0,-0.0204279609024524,60.0,30.016904830932617,0.0,-1.0134687755680717e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739990234375,0.0,0.0,0.0001144178531831,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.974609375,0.0,0.0,0.0001204877407872,299.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736328125,0.0,0.0,8.899201202439144e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745483398437,0.0,0.0,0.000120487602544,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9731140136719,0.0,0.0,0.00057153677335,284.9335327148437,294.1499938964844,301.38690185546875,297.6710205078125,300.42266845703125,301.4089050292969,285.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192017165943,3.1498704089472085e-08,0.0012191701680421,-0.0813263803720474,0.0,0.0,0.0,-0.0204279609024524,60.0,30.016904830932617,0.0,-1.0134687755680717e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9723815917969,0.0,0.0,0.0001143664921983,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97296142578125,0.0,0.0,0.0001204336513183,299.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97198486328125,0.0,0.0,8.895205974113196e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.972900390625,0.0,0.0,0.0001204335057991,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97149658203125,0.0,0.0,0.0005712801939807,284.9316711425781,294.1499938964844,301.3721923828125,297.6574401855469,300.43280029296875,301.39373779296875,285.1695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186531675979,3.1434598923851815e-08,0.001218621735461,-0.0811600163578987,0.0,0.0,0.0,-0.0203961785882711,60.0,29.90512466430664,0.0,-1.0125577887265537e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9707946777344,0.0,0.0,0.0001143094777944,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97137451171875,0.0,0.0,0.000120373610116,299.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704284667969,0.0,0.0,8.890771277947351e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9713134765625,0.0,0.0,0.0001203734718728,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9699401855469,0.0,0.0,0.0005709955003112,284.9298400878906,294.1499938964844,301.35791015625,297.6442565917969,300.4426574707031,301.37896728515625,285.186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180448975414,3.1363459385147514e-08,0.0012180135818198,-0.0809753909707069,0.0,0.0,0.0,-0.0203609131276607,60.0,29.79422950744629,0.0,-1.0115473259020292e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677429199219,0.0,0.0,0.0001141804896178,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683532714844,0.0,0.0,0.0001202377825393,299.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9673767089844,0.0,0.0,8.880738459993154e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682922363281,0.0,0.0,0.0001202376442961,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9668884277344,0.0,0.0,0.0005703511997126,284.9263916015625,294.1499938964844,301.3305358886719,297.6190185546875,300.461669921875,301.3505249023437,285.2192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166695669293,3.12025285609252e-08,0.001216638367623,-0.0805577114224433,0.0,0.0,0.0,-0.0202811360359191,60.0,29.57502174377441,0.0,-1.0092632862779285e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677429199219,0.0,0.0,0.0001141804896178,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683532714844,0.0,0.0,0.0001202377825393,299.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9673767089844,0.0,0.0,8.880738459993154e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682922363281,0.0,0.0,0.0001202376442961,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9668884277344,0.0,0.0,0.0005703511997126,284.9263916015625,294.1499938964844,301.3305358886719,297.6190185546875,300.461669921875,301.3505249023437,285.2192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166695669293,3.12025285609252e-08,0.001216638367623,-0.0805577114224433,0.0,0.0,0.0,-0.0202811360359191,60.0,29.57502174377441,0.0,-1.0092632862779285e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654541015625,0.0,0.0,0.0001140629101428,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660339355469,0.0,0.0,0.0001201139602926,299.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.965087890625,0.0,0.0,8.871593308867887e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659729003906,0.0,0.0,0.0001201138293254,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.964599609375,0.0,0.0,0.0005697639426216,284.923828125,294.1499938964844,301.30975341796875,297.599853515625,300.4761657714844,301.32891845703125,285.24493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154154246672,3.10558583294096e-08,0.0012153843417763,-0.0801769942045211,0.0,0.0,0.0,-0.0202084258198738,60.0,29.402433395385746,0.0,-1.0071838829617265e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96490478515625,0.0,0.0,0.0001140308013418,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654846191406,0.0,0.0,0.0001200801416416,299.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96453857421875,0.0,0.0,8.869095472618937e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654235839844,0.0,0.0,0.0001200800106744,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96405029296875,0.0,0.0,0.0005696035223081,284.9232177734375,294.1499938964844,301.3047180175781,297.59521484375,300.4796447753906,301.32373046875,285.25128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150730472058,3.1015797929967455e-08,0.0012150419643148,-0.0800730139017105,0.0,0.0,0.0,-0.0201885681599378,60.0,29.35982894897461,0.0,-1.0066163724786749e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96221923828125,0.0,0.0,0.0001138632433139,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627990722656,0.0,0.0,0.0001199036923935,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618530273437,0.0,0.0,8.856062777340412e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627380371094,0.0,0.0,0.0001199035614263,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613952636719,0.0,0.0,0.0005687666125595,284.9203186035156,294.1499938964844,301.2803649902344,297.5727233886719,300.4967041015625,301.2984313964844,285.2825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213286188431,3.080680599509833e-08,0.0012132554547861,-0.0795304626226425,0.0,0.0,0.0,-0.0200849641114473,60.0,29.14871597290039,0.0,-1.003657956744064e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96221923828125,0.0,0.0,0.0001138632433139,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627990722656,0.0,0.0,0.0001199036923935,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618530273437,0.0,0.0,8.856062777340412e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627380371094,0.0,0.0,0.0001199035614263,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613952636719,0.0,0.0,0.0005687666125595,284.9203186035156,294.1499938964844,301.2803649902344,297.5727233886719,300.4967041015625,301.2984313964844,285.2825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213286188431,3.080680599509833e-08,0.0012132554547861,-0.0795304626226425,0.0,0.0,0.0,-0.0200849641114473,60.0,29.14871597290039,0.0,-1.003657956744064e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.959716796875,0.0,0.0,0.0001136788487201,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602966308594,0.0,0.0,0.0001197095189127,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593811035156,0.0,0.0,8.841720409691334e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,0.0001197093879454,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589233398437,0.0,0.0,0.0005678455927409,284.91766357421875,294.1499938964844,301.25738525390625,297.55157470703125,300.5128479003906,301.2745666503906,285.31317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113200500607,3.057683883866957e-08,0.0012112895492464,-0.0789333805441856,0.0,0.0,0.0,-0.0199709627777338,60.0,28.94171142578125,0.0,-1.000407650053603e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.959716796875,0.0,0.0,0.0001136788487201,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602966308594,0.0,0.0,0.0001197095189127,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593811035156,0.0,0.0,8.841720409691334e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,0.0001197093879454,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589233398437,0.0,0.0,0.0005678455927409,284.91766357421875,294.1499938964844,301.25738525390625,297.55157470703125,300.5128479003906,301.2745666503906,285.31317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113200500607,3.057683883866957e-08,0.0012112895492464,-0.0789333805441856,0.0,0.0,0.0,-0.0199709627777338,60.0,28.94171142578125,0.0,-1.000407650053603e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585876464844,0.0,0.0,0.0001135793427238,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591369628906,0.0,0.0,0.0001196047305711,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9582214355469,0.0,0.0,8.833980973577127e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590759277344,0.0,0.0,0.0001196045996039,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.000567348615732,284.9164733886719,294.1499938964844,301.2464294433594,297.5414428710937,300.5205078125,301.2633056640625,285.328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102589244022,3.045274610258275e-08,0.0012102285400032,-0.0786111578345298,0.0,0.0,0.0,-0.0199094451963901,60.0,28.84014892578125,0.0,-9.986559490471337e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0001134769190684,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580383300781,0.0,0.0,0.0001194968717754,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571228027344,0.0,0.0,8.826014527585357e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579772949219,0.0,0.0,0.0001194967408082,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566650390625,0.0,0.0,0.0005668369703926,284.91534423828125,294.1499938964844,301.2357482910156,297.5316162109375,300.5279846191406,301.2523193359375,285.3429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091663666069,3.032501538768884e-08,0.0012091360986232,-0.0782794579863548,0.0,0.0,0.0,-0.0198461208492517,60.0,28.7396240234375,0.0,-9.968544389948877e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9553527832031,0.0,0.0,0.0001132652978412,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559020996094,0.0,0.0,0.0001192740164697,299.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9550170898437,0.0,0.0,8.80955412867479e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9558410644531,0.0,0.0,0.0001192738927784,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95458984375,0.0,0.0,0.000565779977478,284.9132385253906,294.1499938964844,301.21539306640625,297.5128173828125,300.5425109863281,301.2309875488281,285.3722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061116262913856e-08,0.0012068807845935,-0.0775940716266632,0.0,0.0,0.0,-0.0197153016924858,60.0,28.540586471557617,0.0,-9.931377320526737e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9553527832031,0.0,0.0,0.0001132652978412,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559020996094,0.0,0.0,0.0001192740164697,299.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9550170898437,0.0,0.0,8.80955412867479e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9558410644531,0.0,0.0,0.0001192738927784,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95458984375,0.0,0.0,0.000565779977478,284.9132385253906,294.1499938964844,301.21539306640625,297.5128173828125,300.5425109863281,301.2309875488281,285.3722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061116262913856e-08,0.0012068807845935,-0.0775940716266632,0.0,0.0,0.0,-0.0197153016924858,60.0,28.540586471557617,0.0,-9.931377320526737e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534606933594,0.0,0.0,0.0001130379023379,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539794921875,0.0,0.0,0.0001190345574286,299.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.0,0.0,8.791867730906233e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539489746094,0.0,0.0,0.0001190344337373,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9526672363281,0.0,0.0,0.000564644113183,284.91143798828125,294.1499938964844,301.1961975097656,297.4951171875,300.5562438964844,301.2110290527344,285.4008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044865870848,2.9777570631495133e-08,0.0012044567847624,-0.0768575444817543,0.0,0.0,0.0,-0.0195747390389442,60.0,28.34552764892578,0.0,-9.891519425764272e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
