time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534606933594,0.0,0.0,0.0001130379023379,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539794921875,0.0,0.0,0.0001190345574286,299.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.0,0.0,8.791867730906233e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539489746094,0.0,0.0,0.0001190344337373,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9526672363281,0.0,0.0,0.000564644113183,284.91143798828125,294.1499938964844,301.1961975097656,297.4951171875,300.5562438964844,301.2110290527344,285.4008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044865870848,2.9777570631495133e-08,0.0012044567847624,-0.0768575444817543,0.0,0.0,0.0,-0.0195747390389442,60.0,28.34552764892578,0.0,-9.891519425764272e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517517089844,0.0,0.0,0.0001127985378843,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.0,0.0,0.000118782496429,299.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.951416015625,0.0,0.0,8.77325001056306e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522399902344,0.0,0.0,0.0001187823727377,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95098876953125,0.0,0.0,0.0005634485278278,284.9098815917969,294.1499938964844,301.1781005859375,297.4784240722656,300.5692138671875,301.1922912597656,285.42889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019347632303,2.9479108931695922e-08,0.0012019051937386,-0.0760821402072906,0.0,0.0,0.0,-0.0194267816841602,60.0,28.15443992614746,0.0,-9.849651405602344e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517517089844,0.0,0.0,0.0001127985378843,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.0,0.0,0.000118782496429,299.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.951416015625,0.0,0.0,8.77325001056306e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522399902344,0.0,0.0,0.0001187823727377,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95098876953125,0.0,0.0,0.0005634485278278,284.9098815917969,294.1499938964844,301.1781005859375,297.4784240722656,300.5692138671875,301.1922912597656,285.42889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019347632303,2.9479108931695922e-08,0.0012019051937386,-0.0760821402072906,0.0,0.0,0.0,-0.0194267816841602,60.0,28.15443992614746,0.0,-9.849651405602344e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95025634765625,0.0,0.0,0.000112548317702,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507751464844,0.0,0.0,0.000118518997624,299.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499206542969,0.0,0.0,8.753787551540881e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507141113281,0.0,0.0,0.0001185188739327,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9494934082031,0.0,0.0,0.0005621986929327,284.9086303710937,294.1499938964844,301.1610717773437,297.46270751953125,300.5815124511719,301.1746826171875,285.4563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199267222546,2.9167118498207856e-08,0.0011992380023002,-0.0752714350819587,0.0,0.0,0.0,-0.0192721169441938,60.0,27.96715545654297,0.0,-9.805980027977057e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95025634765625,0.0,0.0,0.000112548317702,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507751464844,0.0,0.0,0.000118518997624,299.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499206542969,0.0,0.0,8.753787551540881e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507141113281,0.0,0.0,0.0001185188739327,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9494934082031,0.0,0.0,0.0005621986929327,284.9086303710937,294.1499938964844,301.1610717773437,297.46270751953125,300.5815124511719,301.1746826171875,285.4563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199267222546,2.9167118498207856e-08,0.0011992380023002,-0.0752714350819587,0.0,0.0,0.0,-0.0192721169441938,60.0,27.96715545654297,0.0,-9.805980027977057e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496154785156,0.0,0.0,0.0001124175687436,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501342773437,0.0,0.0,0.0001183813074021,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94927978515625,0.0,0.0,8.743617945583537e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9500732421875,0.0,0.0,0.0001183811909868,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488525390625,0.0,0.0,0.0005615456029772,284.9081726074219,294.1499938964844,301.15289306640625,297.4552001953125,300.5873107910156,301.1663513183594,285.4698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978729162365,2.9004095125628737e-08,0.0011978439288213,-0.0748477727174758,0.0,0.0,0.0,-0.0191912986338138,60.0,27.87521171569824,0.0,-9.783199317325852e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490051269531,0.0,0.0,0.0001122843459597,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9494934082031,0.0,0.0,0.0001182410196634,299.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.0,0.0,8.733256254345179e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.949462890625,0.0,0.0,0.000118240903248,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.0,0.0,0.0005608801729977,284.90771484375,294.1499938964844,301.1449890136719,297.4478759765625,300.593017578125,301.158203125,285.4832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964518344029,2.8837996879360617e-08,0.0011964230798184,-0.0744160711765289,0.0,0.0,0.0,-0.0191089548170566,60.0,27.78368377685547,0.0,-9.760016439486209e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.0,0.0,0.0001120055894716,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.0,0.0,0.0001179474711534,299.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.0,0.0,8.711574628250673e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.0,0.0,0.0001179473547381,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.0,0.0,0.0005594877293333,284.9069519042969,294.1499938964844,301.1297912597656,297.43389892578125,300.6042175292969,301.14227294921875,285.5098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193483825773,2.84904544400888e-08,0.0011934554204344,-0.0735126510262489,0.0,0.0,0.0,-0.0189366843551397,60.0,27.60037612915039,0.0,-9.711596504757837e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.0,0.0,0.0001120055894716,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.0,0.0,0.0001179474711534,299.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.0,0.0,8.711574628250673e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94830322265625,0.0,0.0,0.0001179473547381,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.0,0.0,0.0005594877293333,284.9069519042969,294.1499938964844,301.1297912597656,297.43389892578125,300.6042175292969,301.14227294921875,285.5098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193483825773,2.84904544400888e-08,0.0011934554204344,-0.0735126510262489,0.0,0.0,0.0,-0.0189366843551397,60.0,27.60037612915039,0.0,-9.711596504757837e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.0,0.0,0.0001117317806347,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.947509765625,0.0,0.0,0.0001176591322291,299.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466857910156,0.0,0.0,8.690277900313959e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.0,0.0,0.0001176590158138,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.0,0.0,0.0005581200821325,284.9065246582031,294.1499938964844,301.1171264648437,297.4222106933594,300.613525390625,301.129150390625,285.5328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905642459169,2.8149099051688612e-08,0.001190536073409,-0.0726251453161239,0.0,0.0,0.0,-0.0187674555927515,60.0,27.439332962036133,0.0,-9.664155697919341e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468994140625,0.0,0.0,0.0001116943458328,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.0,0.0,0.0001176197110908,299.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.0,0.0,8.687366062076762e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.0,0.0,0.0001176195946754,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.0,0.0,0.000557933060918,284.9064636230469,294.1499938964844,301.1154479980469,297.420654296875,300.61480712890625,301.1273498535156,285.5360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901657562702,2.8102427052090213e-08,0.0011901377001777,-0.0725037902593612,0.0,0.0,0.0,-0.0187443234026432,60.0,27.41737174987793,0.0,-9.657678390340153e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.0,0.0,0.0001113495382014,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.0,0.0,0.000117256611702,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.0,0.0,8.660547609906644e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.0,0.0,0.0001172565025626,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.0,0.0,0.0005562107544392,284.9062194824219,294.1499938964844,301.1018371582031,297.4081115722656,300.6248779296875,301.1132507324219,285.5617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864920379593,2.7672586000448973e-08,0.0011864643311128,-0.071385957300663,0.0,0.0,0.0,-0.0185312423855066,60.0,27.232973098754883,0.0,-9.598124961485156e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.0,0.0,0.0001113495382014,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466247558594,0.0,0.0,0.000117256611702,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.0,0.0,8.660547609906644e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465637207031,0.0,0.0,0.0001172565025626,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.0,0.0,0.0005562107544392,284.9062194824219,294.1499938964844,301.1018371582031,297.4081115722656,300.6248779296875,301.1132507324219,285.5617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864920379593,2.7672586000448973e-08,0.0011864643311128,-0.071385957300663,0.0,0.0,0.0,-0.0185312423855066,60.0,27.232973098754883,0.0,-9.598124961485156e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.0,0.0,0.0001109720760723,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.0,0.0,0.0001168591188616,299.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452514648437,0.0,0.0,8.631188393337652e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.0,0.0,0.0001168590097222,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.0,0.0,0.0005543253500945,284.9062194824219,294.1499938964844,301.0888977050781,297.39617919921875,300.6344299316406,301.09991455078125,285.5870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824691900983,2.720204683726024e-08,0.001182441948913,-0.0701619833707809,0.0,0.0,0.0,-0.0182979833334684,60.0,27.046735763549805,0.0,-9.533143696671686e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.0,0.0,0.0001109720760723,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.0,0.0,0.0001168591188616,299.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452514648437,0.0,0.0,8.631188393337652e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.0,0.0,0.0001168590097222,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.0,0.0,0.0005543253500945,284.9062194824219,294.1499938964844,301.0888977050781,297.39617919921875,300.6344299316406,301.09991455078125,285.5870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824691900983,2.720204683726024e-08,0.001182441948913,-0.0701619833707809,0.0,0.0,0.0,-0.0182979833334684,60.0,27.046735763549805,0.0,-9.533143696671686e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9453430175781,0.0,0.0,0.0001107737625716,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.0,0.0,0.0001166502843261,299.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.0,0.0,8.615764090791345e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.0,0.0,0.0001166501824627,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.0,0.0,0.0005533347721211,284.90631103515625,294.1499938964844,301.0826721191406,297.39044189453125,300.6390686035156,301.0934753417969,285.5995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803527595475,2.6954838361348266e-08,0.0011803257511928,-0.069518819451332,0.0,0.0,0.0,-0.0181754175573587,60.0,26.952924728393555,0.0,-9.499093067688592e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.0,0.0,0.0001105691771954,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.0,0.0,0.0001164348432212,299.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.0,0.0,8.599851571489125e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.0,0.0,0.0001164347340818,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.0,0.0,0.0005523128202185,284.9064636230469,294.1499938964844,301.0765991210937,297.38482666015625,300.6435546875,301.08721923828125,285.6119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011781718349084,2.669980680991557e-08,0.0011781451757997,-0.0688552185893058,0.0,0.0,0.0,-0.0180489886552095,60.0,26.858652114868164,0.0,-9.464028494221568e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449768066406,0.0,0.0,0.0001101493253372,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.0,0.0,0.0001159927123808,299.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.0,0.0,8.567195618525147e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.0,0.0,0.0001159926105174,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.0,0.0,0.0005502155981957,284.9070129394531,294.1499938964844,301.0648193359375,297.3739624023437,300.65216064453125,301.0751647949219,285.6365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737002059817,2.6176460110605152e-08,0.0011736740125343,-0.067493163049221,0.0,0.0,0.0,-0.0177895631641149,60.0,26.670204162597656,0.0,-9.392275046593569e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449768066406,0.0,0.0,0.0001101493253372,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.0,0.0,0.0001159927123808,299.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.0,0.0,8.567195618525147e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.0,0.0,0.0001159926105174,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.0,0.0,0.0005502155981957,284.9070129394531,294.1499938964844,301.0648193359375,297.3739624023437,300.65216064453125,301.0751647949219,285.6365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737002059817,2.6176460110605152e-08,0.0011736740125343,-0.067493163049221,0.0,0.0,0.0,-0.0177895631641149,60.0,26.670204162597656,0.0,-9.392275046593569e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.0,0.0,0.0001097210333682,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.0,0.0,0.0001155417048721,299.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.0,0.0,8.533884101780131e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.0,0.0,0.0001155416030087,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.0,0.0,0.0005480762920342,284.9077453613281,294.1499938964844,301.0534973144531,297.363525390625,300.66033935546875,301.0635681152344,285.66070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691349791362,2.5642600931519155e-08,0.0011691092513501,-0.0661033689975738,0.0,0.0,0.0,-0.0175249073654413,60.0,26.4822006225586,0.0,-9.319361282678076e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.0,0.0,0.0001097210333682,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.0,0.0,0.0001155417048721,299.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9446716308594,0.0,0.0,8.533884101780131e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.0,0.0,0.0001155416030087,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.0,0.0,0.0005480762920342,284.9077453613281,294.1499938964844,301.0534973144531,297.363525390625,300.66033935546875,301.0635681152344,285.66070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691349791362,2.5642600931519155e-08,0.0011691092513501,-0.0661033689975738,0.0,0.0,0.0,-0.0175249073654413,60.0,26.4822006225586,0.0,-9.319361282678076e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.0,0.0,0.0001092987658921,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.0,0.0,0.0001150970274466,299.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.0,0.0,8.501040429109707e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.0,0.0,0.0001150969255832,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444580078125,0.0,0.0,0.0005459670210257,284.9087219238281,294.1499938964844,301.0425720214844,297.3534240722656,300.6681213378906,301.0523986816406,285.6845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646342463791,2.5116246860079627e-08,0.0011646092170849,-0.0647327452898025,0.0,0.0,0.0,-0.017263974994421,60.0,26.296743392944336,0.0,-9.247750654139965e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.0,0.0,0.0001092987658921,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.0,0.0,0.0001150970274466,299.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.0,0.0,8.501040429109707e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455261230469,0.0,0.0,0.0001150969255832,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444580078125,0.0,0.0,0.0005459670210257,284.9087219238281,294.1499938964844,301.0425720214844,297.3534240722656,300.6681213378906,301.0523986816406,285.6845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646342463791,2.5116246860079627e-08,0.0011646092170849,-0.0647327452898025,0.0,0.0,0.0,-0.017263974994421,60.0,26.296743392944336,0.0,-9.247750654139965e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.0,0.0,0.0001088958597392,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458923339844,0.0,0.0,0.0001146727445302,299.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.0,0.0,8.46970287966542e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.0,0.0,0.0001146726499428,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.0,0.0,0.0005439544329419,284.9099426269531,294.1499938964844,301.0319519042969,297.3436584472656,300.6755065917969,301.0416564941406,285.7081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603399179875,2.4614031701730723e-08,0.0011603153543546,-0.0634246543049812,0.0,0.0,0.0,-0.0170150082558393,60.0,26.116374969482425,0.0,-9.179680660054148e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.0,0.0,0.0001088958597392,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458923339844,0.0,0.0,0.0001146727445302,299.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.0,0.0,8.46970287966542e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.0,0.0,0.0001146726499428,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.0,0.0,0.0005439544329419,284.9099426269531,294.1499938964844,301.0319519042969,297.3436584472656,300.6755065917969,301.0416564941406,285.7081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603399179875,2.4614031701730723e-08,0.0011603153543546,-0.0634246543049812,0.0,0.0,0.0,-0.0170150082558393,60.0,26.116374969482425,0.0,-9.179680660054148e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457092285156,0.0,0.0,0.000108710679342,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.0,0.0,0.0001144777415902,299.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.0,0.0,8.455299393972382e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.0,0.0,0.0001144776397268,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.945068359375,0.0,0.0,0.0005430294550023,284.9106750488281,294.1499938964844,301.0267333984375,297.3388671875,300.67901611328125,301.03643798828125,285.7197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583630694076,2.4383203012234844e-08,0.0011583387386053,-0.0628233179450035,0.0,0.0,0.0,-0.0169005617499351,60.0,26.03001976013184,0.0,-9.148478596898713e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.0,0.0,0.0001085389230865,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94647216796875,0.0,0.0,0.0001142968685599,299.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457702636719,0.0,0.0,8.44194000819698e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.0,0.0,0.0001142967739724,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.0,0.0,0.0005421715322881,284.9114990234375,294.1499938964844,301.0216064453125,297.3341064453125,300.6823425292969,301.0312805175781,285.7312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011565340682864,2.4169105827809293e-08,0.0011565098538994,-0.062265507876873,0.0,0.0,0.0,-0.0167944338172674,60.0,25.947179794311523,0.0,-9.1195857976345e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.0,0.0,0.0001082160524674,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.0,0.0,0.0001139568776125,299.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.0,0.0,8.416827768087387e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.0,0.0,0.0001139567757491,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.0,0.0,0.0005405587726272,284.9132385253906,294.1499938964844,301.01141357421875,297.32470703125,300.6888732910156,301.0210266113281,285.75408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530927149578,2.376664731684741e-08,0.0011530689662322,-0.0612167865037918,0.0,0.0,0.0,-0.0165949203073978,60.0,25.78622055053711,0.0,-9.065396255891757e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.0,0.0,0.0001082160524674,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.0,0.0,0.0001139568776125,299.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.0,0.0,8.416827768087387e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.0,0.0,0.0001139567757491,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.0,0.0,0.0005405587726272,284.9132385253906,294.1499938964844,301.01141357421875,297.32470703125,300.6888732910156,301.0210266113281,285.75408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530927149578,2.376664731684741e-08,0.0011530689662322,-0.0612167865037918,0.0,0.0,0.0,-0.0165949203073978,60.0,25.78622055053711,0.0,-9.065396255891757e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.0,0.0,0.0001079531502909,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.0,0.0,0.0001136800201493,299.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.0,0.0,8.396379416808486e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.0,0.0,0.0001136799255618,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.0,0.0,0.0005392455495893,284.9151611328125,294.1499938964844,301.0017395019531,297.3157958984375,300.6947631835937,301.0113220214844,285.7757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011502909474074,2.34389201381191e-08,0.0011502675479277,-0.0603626556694507,0.0,0.0,0.0,-0.0164324566721916,60.0,25.64225196838379,0.0,-9.02138808100972e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9477233886719,0.0,0.0,0.0001079444191418,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.0,0.0,0.0001136708233389,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.0,0.0,8.395700569963083e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.0,0.0,0.0001136707287514,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.0,0.0,0.0005392019520513,284.9152526855469,294.1499938964844,301.0013427734375,297.3154296875,300.6949768066406,301.01092529296875,285.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00115019781515,2.3428034623407257e-08,0.0011501744156703,-0.0603342838585376,0.0,0.0,0.0,-0.0164270605891942,60.0,25.63670539855957,0.0,-9.01992862623047e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488830566406,0.0,0.0,0.0001077316264854,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493103027344,0.0,0.0,0.0001134467456722,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486083984375,0.0,0.0,8.3791499491781e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9492492675781,0.0,0.0,0.0001134466510848,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.0,0.0,0.000538139080163,284.9175109863281,294.1499938964844,300.9913024902344,297.30615234375,300.70074462890625,301.0008850097656,285.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479299282655,2.316275882208174e-08,0.0011479067616164,-0.0596428178250789,0.0,0.0,0.0,-0.0162955559790134,60.0,25.49985313415528,0.0,-8.984387278587749e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488830566406,0.0,0.0,0.0001077316264854,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493103027344,0.0,0.0,0.0001134467456722,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486083984375,0.0,0.0,8.3791499491781e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9492492675781,0.0,0.0,0.0001134466510848,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.0,0.0,0.000538139080163,284.9175109863281,294.1499938964844,300.9913024902344,297.30615234375,300.70074462890625,301.0008850097656,285.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479299282655,2.316275882208174e-08,0.0011479067616164,-0.0596428178250789,0.0,0.0,0.0,-0.0162955559790134,60.0,25.49985313415528,0.0,-8.984387278587749e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501953125,0.0,0.0,0.000107586820377,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506225585937,0.0,0.0,0.0001132942561525,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.949951171875,0.0,0.0,8.367886766791344e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505615234375,0.0,0.0,0.0001132941615651,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495849609375,0.0,0.0,0.0005374157917685,284.9200134277344,294.1499938964844,300.981201171875,297.2968444824219,300.7061767578125,300.9908142089844,285.82086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463863775134,2.2982204583854585e-08,0.001146363443695,-0.0591721348464489,0.0,0.0,0.0,-0.0162060484290123,60.0,25.37704849243164,0.0,-8.960237352084732e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501953125,0.0,0.0,0.000107586820377,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506225585937,0.0,0.0,0.0001132942561525,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.949951171875,0.0,0.0,8.367886766791344e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505615234375,0.0,0.0,0.0001132941615651,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495849609375,0.0,0.0,0.0005374157917685,284.9200134277344,294.1499938964844,300.981201171875,297.2968444824219,300.7061767578125,300.9908142089844,285.82086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463863775134,2.2982204583854585e-08,0.001146363443695,-0.0591721348464489,0.0,0.0,0.0,-0.0162060484290123,60.0,25.37704849243164,0.0,-8.960237352084732e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508972167969,0.0,0.0,0.0001075173786375,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512939453125,0.0,0.0,0.0001132211255026,299.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506225585937,0.0,0.0,8.362485095858574e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0001132210309151,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9502868652344,0.0,0.0,0.0005370689323171,284.9212951660156,294.1499938964844,300.97613525390625,297.29217529296875,300.7088317871094,300.9857788085937,285.8318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456469073891,2.2895612517004338e-08,0.0011456239735707,-0.0589463859796524,0.0,0.0,0.0,-0.0161631256341934,60.0,25.31737518310547,0.0,-8.948666874175616e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,0.0001074806568794,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519958496094,0.0,0.0,0.0001131824537878,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9513244628906,0.0,0.0,8.359628554899246e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95196533203125,0.0,0.0,0.0001131823592004,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95098876953125,0.0,0.0,0.0005368854617699,284.9225769042969,294.1499938964844,300.97100830078125,297.2874450683594,300.71148681640625,300.98077392578125,285.8427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452535400167,2.2849794945045687e-08,0.0011452307226136,-0.0588269382715225,0.0,0.0,0.0,-0.0161404050886631,60.0,25.25948143005371,0.0,-8.94254768013525e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9531555175781,0.0,0.0,0.0001074894971679,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535522460937,0.0,0.0,0.0001131917670136,299.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529113769531,0.0,0.0,8.360316132893786e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535217285156,0.0,0.0,0.0001131916724261,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525756835937,0.0,0.0,0.0005369296995922,284.9253845214844,294.1499938964844,300.96063232421875,297.27789306640625,300.7164611816406,300.9705505371094,285.8643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453445767983,2.286071421053748e-08,0.0011453217593953,-0.0588554069399833,0.0,0.0,0.0,-0.0161458067595958,60.0,25.16376686096192,0.0,-8.944006424371764e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9531555175781,0.0,0.0,0.0001074894971679,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535522460937,0.0,0.0,0.0001131917670136,299.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529113769531,0.0,0.0,8.360316132893786e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535217285156,0.0,0.0,0.0001131916724261,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525756835937,0.0,0.0,0.0005369296995922,284.9253845214844,294.1499938964844,300.96063232421875,297.27789306640625,300.7164611816406,300.9705505371094,285.8643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453445767983,2.286071421053748e-08,0.0011453217593953,-0.0588554069399833,0.0,0.0,0.0,-0.0161458067595958,60.0,25.16376686096192,0.0,-8.944006424371764e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
