time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95489501953125,0.0,0.0,0.000107579100586,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.955322265625,0.0,0.0,0.000113286114356,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95465087890625,0.0,0.0,8.367285045096651e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95526123046875,0.0,0.0,0.0001132860270445,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.0,0.0,0.0005373773165047,284.9284362792969,294.1499938964844,300.95001220703125,297.2680969238281,300.7211303710937,300.9602355957031,285.88580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462979018688,2.2972269420051816e-08,0.001146274851635,-0.0591462403535842,0.0,0.0,0.0,-0.0162011068314313,60.0,25.08582878112793,0.0,-8.958910058254332e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95489501953125,0.0,0.0,0.000107579100586,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.955322265625,0.0,0.0,0.000113286114356,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95465087890625,0.0,0.0,8.367285045096651e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95526123046875,0.0,0.0,0.0001132860270445,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.0,0.0,0.0005373773165047,284.9284362792969,294.1499938964844,300.95001220703125,297.2680969238281,300.7211303710937,300.9602355957031,285.88580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462979018688,2.2972269420051816e-08,0.001146274851635,-0.0591462403535842,0.0,0.0,0.0,-0.0162011068314313,60.0,25.08582878112793,0.0,-8.958910058254332e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568786621094,0.0,0.0,0.0001077325432561,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.957275390625,0.0,0.0,0.0001134476988227,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566345214844,0.0,0.0,8.379219798371196e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9572448730469,0.0,0.0,0.0001134476115112,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.0,0.0,0.0005381438531912,284.9317321777344,294.1499938964844,300.9402770996094,297.2591247558594,300.7254333496094,300.9503173828125,285.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479323729872,2.3163387652402893e-08,0.0011479092063382,-0.0596444606781005,0.0,0.0,0.0,-0.0162958521395921,60.0,25.027267456054688,0.0,-8.984471833173303e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568786621094,0.0,0.0,0.0001077325432561,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.957275390625,0.0,0.0,0.0001134476988227,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566345214844,0.0,0.0,8.379219798371196e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9572448730469,0.0,0.0,0.0001134476115112,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.0,0.0,0.0005381438531912,284.9317321777344,294.1499938964844,300.9402770996094,297.2591247558594,300.7254333496094,300.9503173828125,285.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479323729872,2.3163387652402893e-08,0.0011479092063382,-0.0596444606781005,0.0,0.0,0.0,-0.0162958521395921,60.0,25.027267456054688,0.0,-8.984471833173303e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589538574219,0.0,0.0,0.0001079043795471,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593505859375,0.0,0.0,0.0001136286518885,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.958740234375,0.0,0.0,8.392584277316928e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593200683594,0.0,0.0,0.000113628564577,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584045410156,0.0,0.0,0.0005390022415667,284.9352111816406,294.1499938964844,300.9326477050781,297.2520751953125,300.7295837402344,300.9412536621094,285.92791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497618397697,2.3377422664339065e-08,0.00114973844029,-0.0602023676037788,0.0,0.0,0.0,-0.0164019521325826,60.0,24.97727394104004,0.0,-9.013142232561225e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589538574219,0.0,0.0,0.0001079043795471,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593505859375,0.0,0.0,0.0001136286518885,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.958740234375,0.0,0.0,8.392584277316928e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593200683594,0.0,0.0,0.000113628564577,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584045410156,0.0,0.0,0.0005390022415667,284.9352111816406,294.1499938964844,300.9326477050781,297.2520751953125,300.7295837402344,300.9412536621094,285.92791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497618397697,2.3377422664339065e-08,0.00114973844029,-0.0602023676037788,0.0,0.0,0.0,-0.0164019521325826,60.0,24.97727394104004,0.0,-9.013142232561225e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,0.0001080115907825,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96063232421875,0.0,0.0,0.0001137415456469,299.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599914550781,0.0,0.0,8.400922524742782e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606018066406,0.0,0.0,0.0001137414583354,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9596862792969,0.0,0.0,0.0005395377520471,284.937255859375,294.1499938964844,300.9295349121094,297.24920654296875,300.7314758300781,300.9384765625,285.9382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509042233228,2.3510976276952533e-08,0.0011508807074278,-0.0605504624545574,0.0,0.0,0.0,-0.0164681635797023,60.0,24.963926315307617,0.0,-9.031055014929734e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613952636719,0.0,0.0,0.0001081058508134,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617614746094,0.0,0.0,0.0001138408042606,299.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9611511230469,0.0,0.0,8.408253779634833e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96173095703125,0.0,0.0,0.0001138407169491,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608154296875,0.0,0.0,0.0005400086520239,284.9390869140625,294.1499938964844,300.9268798828125,297.24676513671875,300.73345947265625,300.9345092773437,285.9485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519100517034,2.3628393464036893e-08,0.0011518864193931,-0.0608564838767051,0.0,0.0,0.0,-0.0165263805538415,60.0,24.944408416748047,0.0,-9.046818405522573e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96392822265625,0.0,0.0,0.0001083265233319,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642944335937,0.0,0.0,0.0001140731837949,299.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96368408203125,0.0,0.0,8.42541703605093e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642639160156,0.0,0.0,0.0001140730964834,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96337890625,0.0,0.0,0.0005411109887063,284.9431457519531,294.1499938964844,300.9228820800781,297.2431030273437,300.7372131347656,300.92919921875,285.9691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542587308213,2.390328646129092e-08,0.0011542348656803,-0.0615728646516799,0.0,0.0,0.0,-0.0166626460850238,60.0,24.9197006225586,0.0,-9.0837765753804e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96392822265625,0.0,0.0,0.0001083265233319,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642944335937,0.0,0.0,0.0001140731837949,299.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96368408203125,0.0,0.0,8.42541703605093e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642639160156,0.0,0.0,0.0001140730964834,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96337890625,0.0,0.0,0.0005411109887063,284.9431457519531,294.1499938964844,300.9228820800781,297.2431030273437,300.7372131347656,300.92919921875,285.9691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542587308213,2.390328646129092e-08,0.0011542348656803,-0.0615728646516799,0.0,0.0,0.0,-0.0166626460850238,60.0,24.9197006225586,0.0,-9.0837765753804e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.966552734375,0.0,0.0,0.0001085541662178,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9669189453125,0.0,0.0,0.0001143128974945,299.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96630859375,0.0,0.0,8.443122351309285e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9668884277344,0.0,0.0,0.0001143128174589,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96600341796875,0.0,0.0,0.0005422481335699,284.9472961425781,294.1499938964844,300.9205017089844,297.24090576171875,300.74090576171875,300.9246520996094,285.98956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156682963483,2.4186874725273814e-08,0.001156658749096,-0.0623118095099926,0.0,0.0,0.0,-0.0168032273650169,60.0,24.89897918701172,0.0,-9.121982458282218e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.966552734375,0.0,0.0,0.0001085541662178,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9669189453125,0.0,0.0,0.0001143128974945,299.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96630859375,0.0,0.0,8.443122351309285e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9668884277344,0.0,0.0,0.0001143128174589,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96600341796875,0.0,0.0,0.0005422481335699,284.9472961425781,294.1499938964844,300.9205017089844,297.24090576171875,300.74090576171875,300.9246520996094,285.98956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156682963483,2.4186874725273814e-08,0.001156658749096,-0.0623118095099926,0.0,0.0,0.0,-0.0168032273650169,60.0,24.89897918701172,0.0,-9.121982458282218e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.969482421875,0.0,0.0,0.00010880165064,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698791503906,0.0,0.0,0.0001145735150203,299.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692687988281,0.0,0.0,8.462370897177607e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698181152344,0.0,0.0,0.0001145734349847,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9689636230469,0.0,0.0,0.00054348440608,284.95184326171875,294.1499938964844,300.9195861816406,297.24005126953125,300.7445068359375,300.9228210449219,286.0097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593201197683,2.4495193429174843e-08,0.0011592955561354,-0.0631150752305984,0.0,0.0,0.0,-0.0169560760259628,60.0,24.89039802551269,0.0,-9.16361031499946e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.969482421875,0.0,0.0,0.00010880165064,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698791503906,0.0,0.0,0.0001145735150203,299.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692687988281,0.0,0.0,8.462370897177607e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698181152344,0.0,0.0,0.0001145734349847,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9689636230469,0.0,0.0,0.00054348440608,284.95184326171875,294.1499938964844,300.9195861816406,297.24005126953125,300.7445068359375,300.9228210449219,286.0097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593201197683,2.4495193429174843e-08,0.0011592955561354,-0.0631150752305984,0.0,0.0,0.0,-0.0169560760259628,60.0,24.89039802551269,0.0,-9.16361031499946e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725341796875,0.0,0.0,0.0001090492369257,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.972900390625,0.0,0.0,0.0001148342271335,299.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9723205566406,0.0,0.0,8.481627446599305e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728698730469,0.0,0.0,0.000114834147098,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720153808594,0.0,0.0,0.0005447211442515,284.9565124511719,294.1499938964844,300.91998291015625,297.2403869628906,300.7480773925781,300.9217529296875,286.02978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619569268077,2.4803629372627256e-08,0.0011619321303442,-0.0639185309410095,0.0,0.0,0.0,-0.0171089768409729,60.0,24.88664054870605,0.0,-9.205349726926217e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725341796875,0.0,0.0,0.0001090492369257,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.972900390625,0.0,0.0,0.0001148342271335,299.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9723205566406,0.0,0.0,8.481627446599305e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728698730469,0.0,0.0,0.000114834147098,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720153808594,0.0,0.0,0.0005447211442515,284.9565124511719,294.1499938964844,300.91998291015625,297.2403869628906,300.7480773925781,300.9217529296875,286.02978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619569268077,2.4803629372627256e-08,0.0011619321303442,-0.0639185309410095,0.0,0.0,0.0,-0.0171089768409729,60.0,24.88664054870605,0.0,-9.205349726926217e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742126464844,0.0,0.0,0.0001091761660063,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745788574219,0.0,0.0,0.0001149678864749,299.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739990234375,0.0,0.0,8.491499465890229e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745483398437,0.0,0.0,0.0001149678064393,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97369384765625,0.0,0.0,0.0005453552003018,284.9590148925781,294.1499938964844,300.9206237792969,297.2409973144531,300.7498474121094,300.9222412109375,286.03973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633088579401,2.4961758882113827e-08,0.0011632839450612,-0.0643303990364074,0.0,0.0,0.0,-0.0171873662620782,60.0,24.88838005065918,0.0,-9.226785380178629e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759521484375,0.0,0.0,0.000109301705379,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762878417969,0.0,0.0,0.0001151000906247,299.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757080078125,0.0,0.0,8.501263801008463e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97625732421875,0.0,0.0,0.0001151000105892,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754333496094,0.0,0.0,0.0005459823296405,284.96160888671875,294.1499938964844,300.9215393066406,297.2418212890625,300.7515869140625,300.9230041503906,286.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646463535726,2.51181617727525e-08,0.001164621207863,-0.0647377371788024,0.0,0.0,0.0,-0.0172649025917053,60.0,24.891138076782227,0.0,-9.248010712781253e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793701171875,0.0,0.0,0.0001095542829716,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.979736328125,0.0,0.0,0.0001153660632553,299.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791564941406,0.0,0.0,8.520908158970997e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797058105469,0.0,0.0,0.0001153659904957,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9788818359375,0.0,0.0,0.0005472440388984,284.9667663574219,294.1499938964844,300.9241027832031,297.24420166015625,300.755126953125,300.9244384765625,286.0693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673372937366,2.5432829175997543e-08,0.0011673117987811,-0.0655571743845939,0.0,0.0,0.0,-0.0174208953976631,60.0,24.89632606506348,0.0,-9.290788938187688e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793701171875,0.0,0.0,0.0001095542829716,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.979736328125,0.0,0.0,0.0001153660632553,299.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791564941406,0.0,0.0,8.520908158970997e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797058105469,0.0,0.0,0.0001153659904957,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9788818359375,0.0,0.0,0.0005472440388984,284.9667663574219,294.1499938964844,300.9241027832031,297.24420166015625,300.755126953125,300.9244384765625,286.0693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673372937366,2.5432829175997543e-08,0.0011673117987811,-0.0655571743845939,0.0,0.0,0.0,-0.0174208953976631,60.0,24.89632606506348,0.0,-9.290788938187688e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98309326171875,0.0,0.0,0.0001097962158382,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98345947265625,0.0,0.0,0.0001156208309112,299.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828796386719,0.0,0.0,8.539725240552798e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834289550781,0.0,0.0,0.0001156207581516,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98260498046875,0.0,0.0,0.000548452604562,284.9722595214844,294.1499938964844,300.9275207519531,297.24737548828125,300.7586975097656,300.92724609375,286.0889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699141468852,2.5734234299079617e-08,0.0011698884190991,-0.0663419514894485,0.0,0.0,0.0,-0.0175703112035989,60.0,24.90512466430664,0.0,-9.331856887229153e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98309326171875,0.0,0.0,0.0001097962158382,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98345947265625,0.0,0.0,0.0001156208309112,299.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828796386719,0.0,0.0,8.539725240552798e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834289550781,0.0,0.0,0.0001156207581516,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98260498046875,0.0,0.0,0.000548452604562,284.9722595214844,294.1499938964844,300.9275207519531,297.24737548828125,300.7586975097656,300.92724609375,286.0889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699141468852,2.5734234299079617e-08,0.0011698884190991,-0.0663419514894485,0.0,0.0,0.0,-0.0175703112035989,60.0,24.90512466430664,0.0,-9.331856887229153e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.0,0.0,0.0001100417139241,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9871520996094,0.0,0.0,0.0001158793529612,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.986572265625,0.0,0.0,8.5588195361197e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870910644531,0.0,0.0,0.0001158792729256,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862976074219,0.0,0.0,0.0005496789235621,284.97772216796875,294.1499938964844,300.93170166015625,297.2511901855469,300.7622375488281,300.9298400878906,286.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725319782271,2.6040082090617044e-08,0.0011725059011951,-0.0671381726861,0.0,0.0,0.0,-0.0177219454199075,60.0,24.9135971069336,0.0,-9.373621878694396e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.0,0.0,0.0001100417139241,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9871520996094,0.0,0.0,0.0001158793529612,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.986572265625,0.0,0.0,8.5588195361197e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870910644531,0.0,0.0,0.0001158792729256,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862976074219,0.0,0.0,0.0005496789235621,284.97772216796875,294.1499938964844,300.93170166015625,297.2511901855469,300.7622375488281,300.9298400878906,286.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725319782271,2.6040082090617044e-08,0.0011725059011951,-0.0671381726861,0.0,0.0,0.0,-0.0177219454199075,60.0,24.9135971069336,0.0,-9.373621878694396e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99072265625,0.0,0.0,0.0001102608075598,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9910583496094,0.0,0.0,0.0001161100663011,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905090332031,0.0,0.0,8.575859828852117e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99102783203125,0.0,0.0,0.0001161099935416,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.990234375,0.0,0.0,0.0005507733440026,284.98345947265625,294.1499938964844,300.9364013671875,297.25555419921875,300.7658386230469,300.9336242675781,286.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748628458008,2.631302287170456e-08,0.001174836535938,-0.067848615348339,0.0,0.0,0.0,-0.0178572367876768,60.0,24.92274475097656,0.0,-9.410972978685096e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99072265625,0.0,0.0,0.0001102608075598,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9910583496094,0.0,0.0,0.0001161100663011,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905090332031,0.0,0.0,8.575859828852117e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99102783203125,0.0,0.0,0.0001161099935416,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.990234375,0.0,0.0,0.0005507733440026,284.98345947265625,294.1499938964844,300.9364013671875,297.25555419921875,300.7658386230469,300.9336242675781,286.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748628458008,2.631302287170456e-08,0.001174836535938,-0.067848615348339,0.0,0.0,0.0,-0.0178572367876768,60.0,24.92274475097656,0.0,-9.410972978685096e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927062988281,0.0,0.0,0.0001103720496757,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930419921875,0.0,0.0,0.0001162272092187,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925231933594,0.0,0.0,8.584511670051143e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930114746094,0.0,0.0,0.0001162271291832,298.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99224853515625,0.0,0.0,0.0005513290525414,284.98638916015625,294.1499938964844,300.9389343261719,297.25787353515625,300.76763916015625,300.935791015625,286.1377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760474881157,2.645160357417353e-08,0.0011760210618376,-0.0682092979550361,0.0,0.0,0.0,-0.0179259348660707,60.0,24.92776679992676,0.0,-9.429965075469229e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99481201171875,0.0,0.0,0.0001104743350879,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951477050781,0.0,0.0,0.0001163349224952,299.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99462890625,0.0,0.0,8.592467202106491e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951171875,0.0,0.0,0.0001163348424597,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9943542480469,0.0,0.0,0.0005518399993889,284.9894104003906,294.1499938964844,300.9415588378906,297.2602844238281,300.7694702148437,300.938232421875,286.1473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771370191127,2.657903053204792e-08,0.001177110360004,-0.0685409232974052,0.0,0.0,0.0,-0.0179891046136617,60.0,24.93264389038086,0.0,-9.447445847854397e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990234375,0.0,0.0,0.00011067790183,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993591308594,0.0,0.0,0.0001165492794825,299.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99884033203125,0.0,0.0,8.608299685874954e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99932861328125,0.0,0.0,0.0001165492067229,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9985656738281,0.0,0.0,0.000552856887225,284.9955139160156,294.1499938964844,300.9469909667969,297.2652893066406,300.77313232421875,300.943115234375,286.1666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011793078156188,2.6832625010797532e-08,0.0011792810400947,-0.0692008286714553,0.0,0.0,0.0,-0.0181148331612348,60.0,24.942333221435547,0.0,-9.482281626560508e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990234375,0.0,0.0,0.00011067790183,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993591308594,0.0,0.0,0.0001165492794825,299.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99884033203125,0.0,0.0,8.608299685874954e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99932861328125,0.0,0.0,0.0001165492067229,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9985656738281,0.0,0.0,0.000552856887225,284.9955139160156,294.1499938964844,300.9469909667969,297.2652893066406,300.77313232421875,300.943115234375,286.1666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011793078156188,2.6832625010797532e-08,0.0011792810400947,-0.0692008286714553,0.0,0.0,0.0,-0.0181148331612348,60.0,24.942333221435547,0.0,-9.482281626560508e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00347900390625,0.0,0.0,0.000110851280624,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038146972656,0.0,0.0,0.0001167318550869,299.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032958984375,0.0,0.0,8.62178421812132e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037841796875,0.0,0.0,0.0001167317823274,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030212402344,0.0,0.0,0.0005537229590117,285.0018920898437,294.1499938964844,300.9525146484375,297.2704162597656,300.7768859863281,300.9483642578125,286.185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811524163931,2.7048599804402332e-08,0.0011811254080384,-0.0697627738118171,0.0,0.0,0.0,-0.018221890553832,60.0,24.949249267578125,0.0,-9.512001497569145e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00347900390625,0.0,0.0,0.000110851280624,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038146972656,0.0,0.0,0.0001167318550869,299.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032958984375,0.0,0.0,8.62178421812132e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037841796875,0.0,0.0,0.0001167317823274,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030212402344,0.0,0.0,0.0005537229590117,285.0018920898437,294.1499938964844,300.9525146484375,297.2704162597656,300.7768859863281,300.9483642578125,286.185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811524163931,2.7048599804402332e-08,0.0011811254080384,-0.0697627738118171,0.0,0.0,0.0,-0.018221890553832,60.0,24.949249267578125,0.0,-9.512001497569145e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0080261230469,0.0,0.0,0.0001110211087507,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083312988281,0.0,0.0,0.0001169106908491,299.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0078125,0.0,0.0,8.634992991574109e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00830078125,0.0,0.0,0.0001169106180896,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.007568359375,0.0,0.0,0.0005545713356696,285.00836181640625,294.1499938964844,300.9580383300781,297.2755126953125,300.7806396484375,300.9537048339844,286.20489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829612776637,2.7260153245833866e-08,0.0011829340364784,-0.0703131556510925,0.0,0.0,0.0,-0.0183267630636692,60.0,24.955219268798828,0.0,-9.541157197645589e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0080261230469,0.0,0.0,0.0001110211087507,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083312988281,0.0,0.0,0.0001169106908491,299.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0078125,0.0,0.0,8.634992991574109e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00830078125,0.0,0.0,0.0001169106180896,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.007568359375,0.0,0.0,0.0005545713356696,285.00836181640625,294.1499938964844,300.9580383300781,297.2755126953125,300.7806396484375,300.9537048339844,286.20489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829612776637,2.7260153245833866e-08,0.0011829340364784,-0.0703131556510925,0.0,0.0,0.0,-0.0183267630636692,60.0,24.955219268798828,0.0,-9.541157197645589e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127258300781,0.0,0.0,0.0001111710735131,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130310058594,0.0,0.0,0.0001170686082332,299.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01251220703125,0.0,0.0,8.646656351629645e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01300048828125,0.0,0.0,0.0001170685354736,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01226806640625,0.0,0.0,0.0005553204682655,285.0150146484375,294.1499938964844,300.9634094238281,297.28045654296875,300.784423828125,300.95904541015625,286.22393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845587287098,2.7446956707422032e-08,0.0011845312546938,-0.0707990899682045,0.0,0.0,0.0,-0.0184193700551986,60.0,24.95822525024414,0.0,-9.566938530269908e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127258300781,0.0,0.0,0.0001111710735131,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130310058594,0.0,0.0,0.0001170686082332,299.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01251220703125,0.0,0.0,8.646656351629645e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01300048828125,0.0,0.0,0.0001170685354736,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01226806640625,0.0,0.0,0.0005553204682655,285.0150146484375,294.1499938964844,300.9634094238281,297.28045654296875,300.784423828125,300.95904541015625,286.22393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845587287098,2.7446956707422032e-08,0.0011845312546938,-0.0707990899682045,0.0,0.0,0.0,-0.0184193700551986,60.0,24.95822525024414,0.0,-9.566938530269908e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151062011719,0.0,0.0,0.0001112420068238,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01544189453125,0.0,0.0,0.0001171433032141,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,8.65217371028848e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154113769531,0.0,0.0,0.0001171432377304,298.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146789550781,0.0,0.0,0.0005556747782975,285.0184020996094,294.1499938964844,300.9659729003906,297.2828063964844,300.78631591796875,300.9617004394531,286.2333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853139149025,2.75353126966138e-08,0.0011852864408865,-0.0710289180278778,0.0,0.0,0.0,-0.0184631701558828,60.0,24.959056854248047,0.0,-9.579145654470268e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175476074219,0.0,0.0,0.0001113092075684,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01788330078125,0.0,0.0,0.0001172140764538,299.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,8.657400030642748e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0178527832031,0.0,0.0,0.0001172140036942,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171203613281,0.0,0.0,0.0005560105200856,285.0218505859375,294.1499938964844,300.96844482421875,297.2850952148437,300.7882385253906,300.9642944335937,286.2428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860297527164,2.7619019959956865e-08,0.0011860021622851,-0.0712466388940811,0.0,0.0,0.0,-0.0185046661645174,60.0,24.95906448364257,0.0,-9.59071684292212e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225830078125,0.0,0.0,0.0001114357946789,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228881835937,0.0,0.0,0.0001173473719973,299.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223999023437,0.0,0.0,8.667245856486261e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228576660156,0.0,0.0,0.0001173472992377,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0221252441406,0.0,0.0,0.0005566428299061,285.0289001464844,294.1499938964844,300.9730224609375,297.289306640625,300.79205322265625,300.9691467285156,286.2617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873778421431,2.7776685840308346e-08,0.0011873501352965,-0.0716567039489746,0.0,0.0,0.0,-0.0185828283429145,60.0,24.956987380981445,0.0,-9.612531215452692e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
