time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225830078125,0.0,0.0,0.0001114357946789,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228881835937,0.0,0.0,0.0001173473719973,299.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223999023437,0.0,0.0,8.667245856486261e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228576660156,0.0,0.0,0.0001173472992377,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0221252441406,0.0,0.0,0.0005566428299061,285.0289001464844,294.1499938964844,300.9730224609375,297.289306640625,300.79205322265625,300.9691467285156,286.2617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873778421431,2.7776685840308346e-08,0.0011873501352965,-0.0716567039489746,0.0,0.0,0.0,-0.0185828283429145,60.0,24.956987380981445,0.0,-9.612531215452692e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277709960937,0.0,0.0,0.0001115549603127,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0001174728531623,299.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0275573730469,0.0,0.0,8.676513971295208e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02801513671875,0.0,0.0,0.0001174727876787,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273132324219,0.0,0.0,0.0005572381196543,285.0361328125,294.1499938964844,300.9769592285156,297.2929382324219,300.7958984375,300.9735412597656,286.28057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886470019817,2.7925109336024444e-08,0.0011886190623044,-0.0720426961779594,0.0,0.0,0.0,-0.0186564065515995,60.0,24.952592849731445,0.0,-9.63308934842644e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277709960937,0.0,0.0,0.0001115549603127,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0001174728531623,299.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0275573730469,0.0,0.0,8.676513971295208e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02801513671875,0.0,0.0,0.0001174727876787,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273132324219,0.0,0.0,0.0005572381196543,285.0361328125,294.1499938964844,300.9769592285156,297.2929382324219,300.7958984375,300.9735412597656,286.28057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886470019817,2.7925109336024444e-08,0.0011886190623044,-0.0720426961779594,0.0,0.0,0.0,-0.0186564065515995,60.0,24.952592849731445,0.0,-9.63308934842644e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331115722656,0.0,0.0,0.0001116677813115,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03338623046875,0.0,0.0,0.0001175916622742,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329284667969,0.0,0.0,8.685288776177913e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333557128906,0.0,0.0,0.0001175915967905,298.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326843261719,0.0,0.0,0.0005578017444349,285.0435485839844,294.1499938964844,300.98016357421875,297.2958679199219,300.7997436523437,300.9772644042969,286.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898484081029,2.8065629820162043e-08,0.0011898203520104,-0.0724081024527549,0.0,0.0,0.0,-0.0187260676175355,60.0,24.945613861083984,0.0,-9.652573140783717e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331115722656,0.0,0.0,0.0001116677813115,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03338623046875,0.0,0.0,0.0001175916622742,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329284667969,0.0,0.0,8.685288776177913e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333557128906,0.0,0.0,0.0001175915967905,298.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326843261719,0.0,0.0,0.0005578017444349,285.0435485839844,294.1499938964844,300.98016357421875,297.2958679199219,300.7997436523437,300.9772644042969,286.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898484081029,2.8065629820162043e-08,0.0011898203520104,-0.0724081024527549,0.0,0.0,0.0,-0.0187260676175355,60.0,24.945613861083984,0.0,-9.652573140783717e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386047363281,0.0,0.0,0.0001117739375331,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389099121094,0.0,0.0,0.0001177034500869,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384216308594,0.0,0.0,8.693544805282727e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03887939453125,0.0,0.0,0.0001177033773274,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381774902344,0.0,0.0,0.0005583320162259,285.0511474609375,294.1499938964844,300.982421875,297.2979736328125,300.8035583496094,300.9801940917969,286.3179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909789172932,2.8197838730648093e-08,0.00119095062837,-0.0727518796920776,0.0,0.0,0.0,-0.0187916085124015,60.0,24.93585586547852,0.0,-9.67092290693472e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386047363281,0.0,0.0,0.0001117739375331,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389099121094,0.0,0.0,0.0001177034500869,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384216308594,0.0,0.0,8.693544805282727e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03887939453125,0.0,0.0,0.0001177033773274,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381774902344,0.0,0.0,0.0005583320162259,285.0511474609375,294.1499938964844,300.982421875,297.2979736328125,300.8035583496094,300.9801940917969,286.3179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909789172932,2.8197838730648093e-08,0.00119095062837,-0.0727518796920776,0.0,0.0,0.0,-0.0187916085124015,60.0,24.93585586547852,0.0,-9.67092290693472e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414123535156,0.0,0.0,0.0001118246291298,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417175292969,0.0,0.0,0.000117756826512,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412292480469,0.0,0.0,8.697487646713853e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.0,0.0,0.0001177567610284,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.041015625,0.0,0.0,0.0005585852195508,285.0550231933594,294.1499938964844,300.9831848144531,297.2986755371094,300.8054504394531,300.9813537597656,286.32733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915186187252,2.826097045272036e-08,0.001191490329802,-0.0729160234332084,0.0,0.0,0.0,-0.0188229046761989,60.0,24.92992401123047,0.0,-9.679691004294e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442810058594,0.0,0.0,0.0001118731961469,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.000117807976494,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440979003906,0.0,0.0,8.701265323907137e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445251464844,0.0,0.0,0.0001178079037345,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438537597656,0.0,0.0,0.0005588278872892,285.0589599609375,294.1499938964844,300.983642578125,297.2991027832031,300.80731201171875,300.98223876953125,286.3366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920358520001,2.832146073217245e-08,0.0011920074466615,-0.0730732977390289,0.0,0.0,0.0,-0.0188528914004564,60.0,24.923038482666016,0.0,-9.688096014315309e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,0.0001119639564421,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.0,0.0,0.0001179035461973,299.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,8.708323730388656e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.0,0.0,0.0001179034807137,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,0.00055928126676,285.0669250488281,294.1499938964844,300.983642578125,297.2991027832031,300.8110046386719,300.9830627441406,286.355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930022155866,2.8434486765149813e-08,0.001192973810248,-0.0733671486377716,0.0,0.0,0.0,-0.0189089216291904,60.0,24.9061279296875,0.0,-9.703810377459376e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,0.0001119639564421,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.0,0.0,0.0001179035461973,299.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,8.708323730388656e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.0,0.0,0.0001179034807137,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,0.00055928126676,285.0669250488281,294.1499938964844,300.983642578125,297.2991027832031,300.8110046386719,300.9830627441406,286.355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930022155866,2.8434486765149813e-08,0.001192973810248,-0.0733671486377716,0.0,0.0,0.0,-0.0189089216291904,60.0,24.9061279296875,0.0,-9.703810377459376e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0001120465603889,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.056396484375,0.0,0.0,0.0001179905229946,299.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559387207031,0.0,0.0,8.71474840096198e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,0.0001179904647869,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,0.0005596939008682,285.0751037597656,294.1499938964844,300.9822998046875,297.2978515625,300.8146057128906,300.9825744628906,286.3737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938818497583,2.8537348484292124e-08,0.0011938533280044,-0.0736345648765564,0.0,0.0,0.0,-0.0189599152654409,60.0,24.88496208190918,0.0,-9.718122839785792e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0001120465603889,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.056396484375,0.0,0.0,0.0001179905229946,299.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559387207031,0.0,0.0,8.71474840096198e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,0.0001179904647869,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,0.0005596939008682,285.0751037597656,294.1499938964844,300.9822998046875,297.2978515625,300.8146057128906,300.9825744628906,286.3737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938818497583,2.8537348484292124e-08,0.0011938533280044,-0.0736345648765564,0.0,0.0,0.0,-0.0189599152654409,60.0,24.88496208190918,0.0,-9.718122839785792e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.062255859375,0.0,0.0,0.0001121213717851,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625305175781,0.0,0.0,0.0001180693070637,299.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621032714844,0.0,0.0,8.720566984266043e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.0,0.0,0.000118069248856,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618591308594,0.0,0.0,0.000560067652259,285.0834350585937,294.1499938964844,300.9794311523437,297.29522705078125,300.81805419921875,300.9808349609375,286.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946784798055,2.8630509518734484e-08,0.0011946498416364,-0.0738767385482788,0.0,0.0,0.0,-0.0190060995519161,60.0,24.85968017578125,0.0,-9.731094507969829e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.062255859375,0.0,0.0,0.0001121213717851,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625305175781,0.0,0.0,0.0001180693070637,299.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621032714844,0.0,0.0,8.720566984266043e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.0,0.0,0.000118069248856,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618591308594,0.0,0.0,0.000560067652259,285.0834350585937,294.1499938964844,300.9794311523437,297.29522705078125,300.81805419921875,300.9808349609375,286.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946784798055,2.8630509518734484e-08,0.0011946498416364,-0.0738767385482788,0.0,0.0,0.0,-0.0190060995519161,60.0,24.85968017578125,0.0,-9.731094507969829e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.0,0.0,0.000112185589387,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06884765625,0.0,0.0,0.0001181369298137,299.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,8.725561201572418e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,0.0001181368643301,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0005603884346783,285.09197998046875,294.1499938964844,300.9749450683594,297.29107666015625,300.82135009765625,300.9774169921875,286.41064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119536195416,2.87104597873622e-08,0.0011953333159908,-0.0740845650434494,0.0,0.0,0.0,-0.0190457329154014,60.0,24.82868766784668,0.0,-9.74223368643834e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.0,0.0,0.000112185589387,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06884765625,0.0,0.0,0.0001181369298137,299.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,8.725561201572418e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,0.0001181368643301,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0005603884346783,285.09197998046875,294.1499938964844,300.9749450683594,297.29107666015625,300.82135009765625,300.9774169921875,286.41064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119536195416,2.87104597873622e-08,0.0011953333159908,-0.0740845650434494,0.0,0.0,0.0,-0.0190457329154014,60.0,24.82868766784668,0.0,-9.74223368643834e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,0.0001122155299526,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,0.0001181684565381,299.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,8.727890235604718e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,0.0001181683983304,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,0.0005605380283668,285.0962829589844,294.1499938964844,300.9720153808594,297.28839111328125,300.82293701171875,300.9752502441406,286.4198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956805828958,2.874773663563701e-08,0.0011956518283113,-0.0741814598441124,0.0,0.0,0.0,-0.0190642103552818,60.0,24.81183433532715,0.0,-9.747429885464953e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,0.0001122417816077,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,0.000118196097901,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,8.729931141715497e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0001181960396934,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0005606691702269,285.10064697265625,294.1499938964844,300.9686279296875,297.2852478027344,300.824462890625,300.9726257324219,286.4290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959599796682,2.87804091669841e-08,0.0011959312250837,-0.0742663815617561,0.0,0.0,0.0,-0.0190804079174995,60.0,24.79315948486328,0.0,-9.751984464401177e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,0.0001122854300774,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,0.0001182420601253,298.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,8.733326103538275e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,0.0001182420019176,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,0.0005608872161246,285.1094970703125,294.1499938964844,300.9603576660156,297.27764892578125,300.8273620605469,300.9657592773437,286.4474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964244768023,2.8834730159132963e-08,0.0011963956058025,-0.0744075775146484,0.0,0.0,0.0,-0.0191073380410671,60.0,24.750547409057617,0.0,-9.75956027104985e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,0.0001122854300774,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,0.0001182420601253,298.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,8.733326103538275e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,0.0001182420019176,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,0.0005608872161246,285.1094970703125,294.1499938964844,300.9603576660156,297.27764892578125,300.8273620605469,300.9657592773437,286.4474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964244768023,2.8834730159132963e-08,0.0011963956058025,-0.0744075775146484,0.0,0.0,0.0,-0.0191073380410671,60.0,24.750547409057617,0.0,-9.75956027104985e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,0.0001123190959333,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0001182775158667,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,8.73594472068362e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,0.0001182774576591,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,0.0005610554362647,285.1184997558594,294.1499938964844,300.95001220703125,297.2680969238281,300.8299255371094,300.9565734863281,286.4657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967828031629,2.8876618429762857e-08,0.0011967539321631,-0.0745164528489112,0.0,0.0,0.0,-0.0191281046718359,60.0,24.70258903503418,0.0,-9.765404485051477e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,0.0001123190959333,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,0.0001182775158667,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,8.73594472068362e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,0.0001182774576591,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,0.0005610554362647,285.1184997558594,294.1499938964844,300.95001220703125,297.2680969238281,300.8299255371094,300.9565734863281,286.4657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967828031629,2.8876618429762857e-08,0.0011967539321631,-0.0745164528489112,0.0,0.0,0.0,-0.0191281046718359,60.0,24.70258903503418,0.0,-9.765404485051477e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,0.000112343521323,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,0.0001183032363769,298.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,8.737844473216683e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,0.0001183031781692,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0005611774395219,285.127685546875,294.1499938964844,300.9363098144531,297.2593994140625,300.83221435546875,300.9452209472656,286.4840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970422929152,2.8906987026289244e-08,0.0011970134219154,-0.0745953842997551,0.0,0.0,0.0,-0.0191431585699319,60.0,24.65059471130371,0.0,-9.76964216192755e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,0.000112343521323,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,0.0001183032363769,298.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,8.737844473216683e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,0.0001183031781692,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0005611774395219,285.127685546875,294.1499938964844,300.9363098144531,297.2593994140625,300.83221435546875,300.9452209472656,286.4840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970422929152,2.8906987026289244e-08,0.0011970134219154,-0.0745953842997551,0.0,0.0,0.0,-0.0191431585699319,60.0,24.65059471130371,0.0,-9.76964216192755e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0001123629408539,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,0.0001183236818178,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,8.739354234421626e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,0.0001183236236101,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,0.0005612744716927,285.1369934082031,294.1499938964844,300.9183044433594,297.2543334960937,300.8341064453125,300.93017578125,286.50225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972485808655,2.89311099521683e-08,0.0011972197098657,-0.0746580809354782,0.0,0.0,0.0,-0.01915511675179,60.0,24.60152244567871,0.0,-9.773009423952317e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0001123629408539,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,0.0001183236818178,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,8.739354234421626e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,0.0001183236236101,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,0.0005612744716927,285.1369934082031,294.1499938964844,300.9183044433594,297.2543334960937,300.8341064453125,300.93017578125,286.50225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972485808655,2.89311099521683e-08,0.0011972197098657,-0.0746580809354782,0.0,0.0,0.0,-0.01915511675179,60.0,24.60152244567871,0.0,-9.773009423952317e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.000112370980787,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,0.0001183321510325,298.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,8.739979239180684e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,0.0001183320928248,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,0.0005613146931864,285.1417236328125,294.1499938964844,300.90777587890625,297.2530822753906,300.8348693847656,300.9212646484375,286.5113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973340297117,2.8941101959389925e-08,0.0011973050422966,-0.0746840462088584,0.0,0.0,0.0,-0.0191600695252418,60.0,24.57905578613281,0.0,-9.774403508799878e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,0.0001123777547036,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,0.0001183392814709,298.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,8.740506018511951e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0001183392232633,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,0.0005613485118374,285.1464538574219,294.1499938964844,300.89630126953125,297.2525939941406,300.83551025390625,300.91131591796875,286.5204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974058579653,2.8949505903597128e-08,0.0011973769869655,-0.0747058913111686,0.0,0.0,0.0,-0.0191642362624406,60.0,24.558181762695312,0.0,-9.775577325399357e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,0.0001123879046645,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,0.0001183499625767,298.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,8.74129545991309e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,0.000118349911645,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,0.00056139921071,285.1560974121094,294.1499938964844,300.87060546875,297.2538146972656,300.8363647460937,300.8883972167969,286.53863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975134257227,2.8962082510020082e-08,0.0011974844383075,-0.0747385770082473,0.0,0.0,0.0,-0.0191704705357551,60.0,24.52154541015625,0.0,-9.777333076499417e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,0.0001123879046645,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,0.0001183499625767,298.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,8.74129545991309e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,0.000118349911645,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,0.00056139921071,285.1560974121094,294.1499938964844,300.87060546875,297.2538146972656,300.8363647460937,300.8883972167969,286.53863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975134257227,2.8962082510020082e-08,0.0011974844383075,-0.0747385770082473,0.0,0.0,0.0,-0.0191704705357551,60.0,24.52154541015625,0.0,-9.777333076499417e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,0.0001123943729908,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,0.000118356780149,298.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,8.74179822858423e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0001183567219413,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,0.0005614315741695,285.1658630371094,294.1499938964844,300.8414611816406,297.2577514648437,300.8365783691406,300.8619689941406,286.5567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975818779319,2.8970076115797383e-08,0.0011975528905168,-0.0747593566775322,0.0,0.0,0.0,-0.0191744342446327,60.0,24.490949630737305,0.0,-9.778449339137296e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,0.0001123943729908,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,0.000118356780149,298.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,8.74179822858423e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0001183567219413,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,0.0005614315741695,285.1658630371094,294.1499938964844,300.8414611816406,297.2577514648437,300.8365783691406,300.8619689941406,286.5567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975818779319,2.8970076115797383e-08,0.0011975528905168,-0.0747593566775322,0.0,0.0,0.0,-0.0191744342446327,60.0,24.490949630737305,0.0,-9.778449339137296e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,0.0001123971742345,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,0.0001183597269118,298.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,8.742015779716894e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,0.0001183596687042,298.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,0.0005614455440081,285.17578125,294.1499938964844,300.8092041015625,297.2640991210937,300.83612060546875,300.8321838378906,286.57489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976110981777,2.8973499155426907e-08,0.0011975821107625,-0.0747682526707649,0.0,0.0,0.0,-0.0191761311143636,60.0,24.46592330932617,0.0,-9.778926823855728e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,0.0001123971742345,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,0.0001183597269118,298.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,8.742015779716894e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,0.0001183596687042,298.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,0.0005614455440081,285.17578125,294.1499938964844,300.8092041015625,297.2640991210937,300.83612060546875,300.8321838378906,286.57489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976110981777,2.8973499155426907e-08,0.0011975821107625,-0.0747682526707649,0.0,0.0,0.0,-0.0191761311143636,60.0,24.46592330932617,0.0,-9.778926823855728e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0001123967740568,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0001183593049063,298.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,8.741984493099153e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,0.0001183592539746,298.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,0.0005614436231553,285.18585205078125,294.1499938964844,300.77410888671875,297.27252197265625,300.8349609375,300.79937744140625,286.5929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976063251495,2.8972937826665657e-08,0.0011975773377344,-0.0747667923569679,0.0,0.0,0.0,-0.0191758535802364,60.0,24.44599151611328,0.0,-9.778848664154793e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0001123967740568,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0001183593049063,298.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,8.741984493099153e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,0.0001183592539746,298.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,0.0005614436231553,285.18585205078125,294.1499938964844,300.77410888671875,297.27252197265625,300.8349609375,300.79937744140625,286.5929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976063251495,2.8972937826665657e-08,0.0011975773377344,-0.0747667923569679,0.0,0.0,0.0,-0.0191758535802364,60.0,24.44599151611328,0.0,-9.778848664154793e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,0.0001123955589719,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,0.0001183580243377,298.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,8.741889905650169e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,0.000118357973406,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,0.0005614375695586,285.1909484863281,294.1499938964844,300.75555419921875,297.27740478515625,300.8341064453125,300.7819519042969,286.6019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975930538028,2.8971394172572218e-08,0.0011975640663877,-0.0747627839446067,0.0,0.0,0.0,-0.0191750861704349,60.0,24.43770980834961,0.0,-9.77863336970586e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,0.0001123935944633,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,0.0001183559579658,298.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,8.741737110540271e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,0.0001183558997581,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471252441406,0.0,0.0,0.0005614277324639,285.196044921875,294.1499938964844,300.7364501953125,297.28271484375,300.8330383300781,300.76385498046875,286.61102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975718662142,2.8968910825710736e-08,0.0011975428787991,-0.0747563317418098,0.0,0.0,0.0,-0.0191738568246364,60.0,24.43044853210449,0.0,-9.778286624850808e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
