time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,0.0001123877154896,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557006835937,0.0,0.0,0.0001183497661259,298.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,8.741279452806339e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,0.0001183497151941,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,0.0005613983958028,285.2063903808594,294.1499938964844,300.696533203125,297.2943725585937,300.830322265625,300.7257385253906,286.6290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975086526945,2.8961522957615684e-08,0.0011974797816947,-0.0747371241450309,0.0,0.0,0.0,-0.0191701930016279,60.0,24.41891860961914,0.0,-9.777254916798485e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,0.0001123877154896,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557006835937,0.0,0.0,0.0001183497661259,298.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,8.741279452806339e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,0.0001183497151941,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,0.0005613983958028,285.2063903808594,294.1499938964844,300.696533203125,297.2943725585937,300.830322265625,300.7257385253906,286.6290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975086526945,2.8961522957615684e-08,0.0011974797816947,-0.0747371241450309,0.0,0.0,0.0,-0.0191701930016279,60.0,24.41891860961914,0.0,-9.777254916798485e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,0.0001123798356275,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.163818359375,0.0,0.0,0.0001183414569823,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,8.740666089579463e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,0.0001183414060506,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,0.000561359047424,285.2168884277344,294.1499938964844,300.6546325683594,297.3072204589844,300.8267517089844,300.6854858398437,286.6470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974241351708,2.8951633979090733e-08,0.001197395264171,-0.0747114270925521,0.0,0.0,0.0,-0.0191652905195951,60.0,24.410701751708984,0.0,-9.775874332262904e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16357421875,0.0,0.0,0.0001123798356275,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.163818359375,0.0,0.0,0.0001183414569823,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,8.740666089579463e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,0.0001183414060506,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,0.000561359047424,285.2168884277344,294.1499938964844,300.6546325683594,297.3072204589844,300.8267517089844,300.6854858398437,286.6470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974241351708,2.8951633979090733e-08,0.001197395264171,-0.0747114270925521,0.0,0.0,0.0,-0.0191652905195951,60.0,24.410701751708984,0.0,-9.775874332262904e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,0.0001123700931202,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17205810546875,0.0,0.0,0.000118331205158,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,8.739908662391827e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720275878906,0.0,0.0,0.0001183311542263,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,0.0005613104440271,285.2274780273437,294.1499938964844,300.6110534667969,297.3209533691406,300.8223571777344,300.643310546875,286.6649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973198270425,2.8939435736674568e-08,0.0011972909560427,-0.0746797248721122,0.0,0.0,0.0,-0.0191592443734407,60.0,24.405048370361328,0.0,-9.774171161325285e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,0.0001123700931202,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17205810546875,0.0,0.0,0.000118331205158,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,8.739908662391827e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720275878906,0.0,0.0,0.0001183311542263,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,0.0005613104440271,285.2274780273437,294.1499938964844,300.6110534667969,297.3209533691406,300.8223571777344,300.643310546875,286.6649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973198270425,2.8939435736674568e-08,0.0011972909560427,-0.0746797248721122,0.0,0.0,0.0,-0.0191592443734407,60.0,24.405048370361328,0.0,-9.774171161325285e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802062988281,0.0,0.0,0.0001123589245253,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0001183194399345,298.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800842285156,0.0,0.0,8.739039913052693e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,0.0001183193890028,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799011230469,0.0,0.0,0.0005612546228803,285.2382202148437,294.1499938964844,300.56610107421875,297.3352966308594,300.817138671875,300.5995788574219,286.6828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197200268507,2.8925452255634813e-08,0.0011971713975071,-0.0746433734893798,0.0,0.0,0.0,-0.0191523116081953,60.0,24.40140724182129,0.0,-9.772219300430153e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802062988281,0.0,0.0,0.0001123589245253,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0001183194399345,298.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800842285156,0.0,0.0,8.739039913052693e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,0.0001183193890028,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799011230469,0.0,0.0,0.0005612546228803,285.2382202148437,294.1499938964844,300.56610107421875,297.3352966308594,300.817138671875,300.5995788574219,286.6828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197200268507,2.8925452255634813e-08,0.0011971713975071,-0.0746433734893798,0.0,0.0,0.0,-0.0191523116081953,60.0,24.40140724182129,0.0,-9.772219300430153e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,0.0001123529145843,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846618652344,0.0,0.0,0.0001183131098514,298.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.184326171875,0.0,0.0,8.738572068978101e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846618652344,0.0,0.0,0.0001183130589197,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18414306640625,0.0,0.0,0.0005612246459349,285.24365234375,294.1499938964844,300.5431823730469,297.34259033203125,300.814208984375,300.57720947265625,286.6918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971360072493,2.8917934713490467e-08,0.0011971071362495,-0.0746238380670547,0.0,0.0,0.0,-0.0191485844552516,60.0,24.40017318725586,0.0,-9.771169828809437e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,0.0001123466572607,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889343261719,0.0,0.0,0.0001183065178338,298.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885986328125,0.0,0.0,8.738085307413712e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,0.0001183064669021,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884155273437,0.0,0.0,0.000561193388421,285.24908447265625,294.1499938964844,300.5200500488281,297.3499450683594,300.8110656738281,300.5545349121094,286.7007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970690684393,2.891010453254239e-08,0.0011970401974394,-0.0746034905314445,0.0,0.0,0.0,-0.0191447045654058,60.0,24.39914321899414,0.0,-9.770077724624573e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,0.0001123336332966,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19757080078125,0.0,0.0,0.0001182928026537,298.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,8.737071766518056e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.000118292751722,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,0.0005611283704638,285.26007080078125,294.1499938964844,300.4731750488281,297.3646240234375,300.8040771484375,300.5084228515625,286.7186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969298357143,2.889381178761141e-08,0.0011969008482992,-0.0745611414313316,0.0,0.0,0.0,-0.0191366281360387,60.0,24.397523880004883,0.0,-9.767803987870138e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,0.0001123336332966,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19757080078125,0.0,0.0,0.0001182928026537,298.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,8.737071766518056e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.000118292751722,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,0.0005611283704638,285.26007080078125,294.1499938964844,300.4731750488281,297.3646240234375,300.8040771484375,300.5084228515625,286.7186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969298357143,2.889381178761141e-08,0.0011969008482992,-0.0745611414313316,0.0,0.0,0.0,-0.0191366281360387,60.0,24.397523880004883,0.0,-9.767803987870138e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,0.0001123202309827,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,0.0001182786945719,298.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,8.736029849387705e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,0.0001182786436402,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.205810546875,0.0,0.0,0.0005610614316537,285.27117919921875,294.1499938964844,300.42578125,297.37908935546875,300.7962646484375,300.46160888671875,286.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967865284532,2.8877057189902192e-08,0.0011967576574534,-0.0745175927877426,0.0,0.0,0.0,-0.0191283207386732,60.0,24.39621353149414,0.0,-9.765465591726753e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,0.0001123202309827,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,0.0001182786945719,298.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,8.736029849387705e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,0.0001182786436402,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.205810546875,0.0,0.0,0.0005610614316537,285.27117919921875,294.1499938964844,300.42578125,297.37908935546875,300.7962646484375,300.46160888671875,286.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967865284532,2.8877057189902192e-08,0.0011967576574534,-0.0745175927877426,0.0,0.0,0.0,-0.0191283207386732,60.0,24.39621353149414,0.0,-9.765465591726753e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149658203125,0.0,0.0,0.0001123067995649,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151794433594,0.0,0.0,0.0001182645428343,298.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,8.734985021874309e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,0.0001182644991786,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,0.0005609943764284,285.28240966796875,294.1499938964844,300.378173828125,297.3930969238281,300.7876281738281,300.4143371582031,286.7543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196642871946,2.8860259959628823e-08,0.0011966140009462,-0.0744739323854446,0.0,0.0,0.0,-0.0191199947148561,60.0,24.39438247680664,0.0,-9.763122221784216e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149658203125,0.0,0.0,0.0001123067995649,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151794433594,0.0,0.0,0.0001182645428343,298.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,8.734985021874309e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,0.0001182644991786,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,0.0005609943764284,285.28240966796875,294.1499938964844,300.378173828125,297.3930969238281,300.7876281738281,300.4143371582031,286.7543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196642871946,2.8860259959628823e-08,0.0011966140009462,-0.0744739323854446,0.0,0.0,0.0,-0.0191199947148561,60.0,24.39438247680664,0.0,-9.763122221784216e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239685058594,0.0,0.0,0.0001122936955653,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,0.0001182507476187,298.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,8.733965660212561e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22412109375,0.0,0.0,0.0001182507039629,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,0.0005609289510175,285.29376220703125,294.1499938964844,300.3305969238281,297.4063720703125,300.7781677246094,300.3669128417969,286.7720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965028243139,2.884387839685587e-08,0.0011964739533141,-0.0744313523173332,0.0,0.0,0.0,-0.0191118735820055,60.0,24.39152908325196,0.0,-9.760836405803277e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239685058594,0.0,0.0,0.0001122936955653,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,0.0001182507476187,298.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,8.733965660212561e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22412109375,0.0,0.0,0.0001182507039629,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,0.0005609289510175,285.29376220703125,294.1499938964844,300.3305969238281,297.4063720703125,300.7781677246094,300.3669128417969,286.7720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965028243139,2.884387839685587e-08,0.0011964739533141,-0.0744313523173332,0.0,0.0,0.0,-0.0191118735820055,60.0,24.39152908325196,0.0,-9.760836405803277e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284851074219,0.0,0.0,0.0001122873291024,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0001182440391858,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283630371094,0.0,0.0,8.733470167499036e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286682128906,0.0,0.0,0.00011824399553,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22821044921875,0.0,0.0,0.0005608971696346,285.29949951171875,294.1499938964844,300.30694580078125,297.4126892089844,300.77313232421875,300.3432006835937,286.7809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964347213506,2.8835914989144843e-08,0.0011964059667661,-0.0744106546044349,0.0,0.0,0.0,-0.0191079247742891,60.0,24.38964462280273,0.0,-9.759725827507284e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330627441406,0.0,0.0,0.0001122812318499,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332458496094,0.0,0.0,0.0001182376145152,298.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2329406738281,0.0,0.0,8.732995775062591e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332458496094,0.0,0.0,0.0001182375708594,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327575683594,0.0,0.0,0.0005608666688203,285.30523681640625,294.1499938964844,300.28338623046875,297.418701171875,300.7679443359375,300.319580078125,286.7898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963695287704,2.8828281983805937e-08,0.0011963406577706,-0.0743908211588859,0.0,0.0,0.0,-0.019104141741991,60.0,24.38722038269043,0.0,-9.758660723946377e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422790527344,0.0,0.0,0.0001122699832194,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,0.0001182257765321,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,8.732121204957366e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,0.0001182257328764,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,0.0005608105566352,285.3168029785156,294.1499938964844,300.2368469238281,297.4298400878906,300.7569274902344,300.2727355957031,286.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962492717429,2.8814215013994733e-08,0.0011962204007431,-0.0743542611598968,0.0,0.0,0.0,-0.0190971679985523,60.0,24.3804874420166,0.0,-9.756698915452945e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422790527344,0.0,0.0,0.0001122699832194,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,0.0001182257765321,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,8.732121204957366e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,0.0001182257328764,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,0.0005608105566352,285.3168029785156,294.1499938964844,300.2368469238281,297.4298400878906,300.7569274902344,300.2727355957031,286.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962492717429,2.8814215013994733e-08,0.0011962204007431,-0.0743542611598968,0.0,0.0,0.0,-0.0190971679985523,60.0,24.3804874420166,0.0,-9.756698915452945e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,0.0001122600442613,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,0.0001182153064291,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,8.731347770662978e-05,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,0.0001182152627734,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,0.0005607609055005,285.3284912109375,294.1499938964844,300.1911926269531,297.4395751953125,300.74517822265625,300.2265625,286.8253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961428681388,2.8801775187048413e-08,0.001196113997139,-0.0743219181895256,0.0,0.0,0.0,-0.0190910007804632,60.0,24.371313095092773,0.0,-9.75496377009222e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,0.0001122600442613,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,0.0001182153064291,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,8.731347770662978e-05,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,0.0001182152627734,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,0.0005607609055005,285.3284912109375,294.1499938964844,300.1911926269531,297.4395751953125,300.74517822265625,300.2265625,286.8253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961428681388,2.8801775187048413e-08,0.001196113997139,-0.0743219181895256,0.0,0.0,0.0,-0.0190910007804632,60.0,24.371313095092773,0.0,-9.75496377009222e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26104736328125,0.0,0.0,0.0001122519679483,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26123046875,0.0,0.0,0.0001182068008347,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26092529296875,0.0,0.0,8.730719127925113e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611999511719,0.0,0.0,0.0001182067571789,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607727050781,0.0,0.0,0.0005607205675914,285.3403015136719,294.1499938964844,300.14678955078125,297.4476928710937,300.7327575683594,300.1813659667969,286.84307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960562551394,2.8791651729420664e-08,0.0011960275005549,-0.0742956101894378,0.0,0.0,0.0,-0.0190859828144311,60.0,24.35888290405273,0.0,-9.753552632219e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26104736328125,0.0,0.0,0.0001122519679483,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26123046875,0.0,0.0,0.0001182068008347,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26092529296875,0.0,0.0,8.730719127925113e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611999511719,0.0,0.0,0.0001182067571789,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607727050781,0.0,0.0,0.0005607205675914,285.3403015136719,294.1499938964844,300.14678955078125,297.4476928710937,300.7327575683594,300.1813659667969,286.84307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960562551394,2.8791651729420664e-08,0.0011960275005549,-0.0742956101894378,0.0,0.0,0.0,-0.0190859828144311,60.0,24.35888290405273,0.0,-9.753552632219e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705993652344,0.0,0.0,0.0001122460453188,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,0.000118200565339,298.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,8.730258559808135e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,0.0001182005216833,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27032470703125,0.0,0.0,0.0005606909980997,285.3522033691406,294.1499938964844,300.1038818359375,297.4539794921875,300.7196960449219,300.1374816894531,286.8607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195992808789,2.878422478147513e-08,0.0011959639377892,-0.0742763057351112,0.0,0.0,0.0,-0.0190823003649711,60.0,24.342803955078125,0.0,-9.75251666091026e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705993652344,0.0,0.0,0.0001122460453188,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,0.000118200565339,298.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,8.730258559808135e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,0.0001182005216833,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27032470703125,0.0,0.0,0.0005606909980997,285.3522033691406,294.1499938964844,300.1038818359375,297.4539794921875,300.7196960449219,300.1374816894531,286.8607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195992808789,2.878422478147513e-08,0.0011959639377892,-0.0742763057351112,0.0,0.0,0.0,-0.0190823003649711,60.0,24.342803955078125,0.0,-9.75251666091026e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,0.000112243964395,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27557373046875,0.0,0.0,0.0001181983679998,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752990722656,0.0,0.0,8.730096305953339e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27557373046875,0.0,0.0,0.0001181983243441,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.275146484375,0.0,0.0,0.0005606805789284,285.3581848144531,294.1499938964844,300.0830993652344,297.45635986328125,300.7129211425781,300.1160888671875,286.8695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959703406319,2.878159932606649e-08,0.0011959415860474,-0.0742694810032844,0.0,0.0,0.0,-0.0190809983760118,60.0,24.333295822143555,0.0,-9.752150731401345e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802429199219,0.0,0.0,0.0001122426110669,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804260253906,0.0,0.0,0.0001181969491881,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801208496094,0.0,0.0,8.729991532163695e-05,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803955078125,0.0,0.0,0.0001181969055323,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27996826171875,0.0,0.0,0.0005606738850474,285.3642272949219,294.1499938964844,300.06280517578125,297.4582214355469,300.7060241699219,300.0951232910156,286.8784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959557887166,2.8779894023500684e-08,0.0011959270341321,-0.0742650479078292,0.0,0.0,0.0,-0.019080152735114,60.0,24.322641372680664,0.0,-9.751912699584865e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900085449219,0.0,0.0,0.0001122422763728,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901916503906,0.0,0.0,0.0001181965853902,298.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898864746094,0.0,0.0,8.729964611120522e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,0.0001181965417345,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897644042969,0.0,0.0,0.0005606721970252,285.3763427734375,294.1499938964844,300.0238037109375,297.4602355957031,300.6918029785156,300.0547180175781,286.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195951597765,2.877941795986772e-08,0.0011959228431805,-0.0742638111114502,0.0,0.0,0.0,-0.0190799180418252,60.0,24.29763984680176,0.0,-9.75184661911044e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900085449219,0.0,0.0,0.0001122422763728,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901916503906,0.0,0.0,0.0001181965853902,298.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898864746094,0.0,0.0,8.729964611120522e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,0.0001181965417345,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897644042969,0.0,0.0,0.0005606721970252,285.3763427734375,294.1499938964844,300.0238037109375,297.4602355957031,300.6918029785156,300.0547180175781,286.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195951597765,2.877941795986772e-08,0.0011959228431805,-0.0742638111114502,0.0,0.0,0.0,-0.0190799180418252,60.0,24.29763984680176,0.0,-9.75184661911044e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998962402344,0.0,0.0,0.0001122454850701,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000793457031,0.0,0.0,0.0001181999687105,298.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997741699219,0.0,0.0,8.73021490406245e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.300048828125,0.0,0.0,0.0001181999323307,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996520996094,0.0,0.0,0.0005606882623396,285.3885498046875,294.1499938964844,299.9871826171875,297.4598083496094,300.6770935058594,300.0167541503906,286.91375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959854746237,2.8783372130192223e-08,0.0011959566036239,-0.0742740854620933,0.0,0.0,0.0,-0.0190818775445222,60.0,24.266965866088867,0.0,-9.752398000273389e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998962402344,0.0,0.0,0.0001122454850701,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000793457031,0.0,0.0,0.0001181999687105,298.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997741699219,0.0,0.0,8.73021490406245e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.300048828125,0.0,0.0,0.0001181999323307,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996520996094,0.0,0.0,0.0005606882623396,285.3885498046875,294.1499938964844,299.9871826171875,297.4598083496094,300.6770935058594,300.0167541503906,286.91375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959854746237,2.8783372130192223e-08,0.0011959566036239,-0.0742740854620933,0.0,0.0,0.0,-0.0190818775445222,60.0,24.266965866088867,0.0,-9.752398000273389e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,0.0001122516623581,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31005859375,0.0,0.0,0.0001182064734166,298.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097839355469,0.0,0.0,8.730695117264986e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100280761719,0.0,0.0,0.0001182064370368,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30963134765625,0.0,0.0,0.0005607191123999,285.40087890625,294.1499938964844,299.9532470703125,297.45672607421875,300.6619873046875,299.9808654785156,286.931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960507836192,2.8791022899099523e-08,0.0011960219126194,-0.0742939710617065,0.0,0.0,0.0,-0.0190856698900461,60.0,24.23162841796875,0.0,-9.753464524919765e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,0.0001122516623581,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31005859375,0.0,0.0,0.0001182064734166,298.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097839355469,0.0,0.0,8.730695117264986e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100280761719,0.0,0.0,0.0001182064370368,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30963134765625,0.0,0.0,0.0005607191123999,285.40087890625,294.1499938964844,299.9532470703125,297.45672607421875,300.6619873046875,299.9808654785156,286.931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960507836192,2.8791022899099523e-08,0.0011960219126194,-0.0742939710617065,0.0,0.0,0.0,-0.0190856698900461,60.0,24.23162841796875,0.0,-9.753464524919765e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199768066406,0.0,0.0,0.0001122624089475,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201599121094,0.0,0.0,0.0001182177875307,298.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31988525390625,0.0,0.0,8.731530397199094e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32012939453125,0.0,0.0,0.0001182177438749,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197326660156,0.0,0.0,0.0005607728380709,285.4132995605469,294.1499938964844,299.9222412109375,297.4508361816406,300.64654541015625,299.9478759765625,286.9490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961648706346,2.8804359786249734e-08,0.0011961359996348,-0.074328638613224,0.0,0.0,0.0,-0.0190922822803258,60.0,24.18964576721192,0.0,-9.755324725801985e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199768066406,0.0,0.0,0.0001122624089475,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201599121094,0.0,0.0,0.0001182177875307,298.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31988525390625,0.0,0.0,8.731530397199094e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32012939453125,0.0,0.0,0.0001182177438749,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197326660156,0.0,0.0,0.0005607728380709,285.4132995605469,294.1499938964844,299.9222412109375,297.4508361816406,300.64654541015625,299.9478759765625,286.9490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961648706346,2.8804359786249734e-08,0.0011961359996348,-0.074328638613224,0.0,0.0,0.0,-0.0190922822803258,60.0,24.18964576721192,0.0,-9.755324725801985e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250732421875,0.0,0.0,0.0001122689864132,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252258300781,0.0,0.0,0.0001182247142423,298.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.324951171875,0.0,0.0,8.732041897019371e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252258300781,0.0,0.0,0.0001182246778625,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247985839844,0.0,0.0,0.0005608056671917,285.4195556640625,294.1499938964844,299.907958984375,297.44677734375,300.6387023925781,299.93231201171875,286.95782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196234836243,2.8812536356781493e-08,0.0011962060816586,-0.074349895119667,0.0,0.0,0.0,-0.0190963353961706,60.0,24.166683197021484,0.0,-9.756465146892881e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
