time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301696777344,0.0,0.0,0.000112276924483,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3303527832031,0.0,0.0,0.0001182330670417,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.330078125,0.0,0.0,8.732658898225054e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.330322265625,0.0,0.0,0.0001182330306619,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299255371094,0.0,0.0,0.0005608453066088,285.42584228515625,294.1499938964844,299.89453125,297.4419250488281,300.6308288574219,299.9176025390625,286.96661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196319120936,2.8822400466310692e-08,0.0011962903663516,-0.074375532567501,0.0,0.0,0.0,-0.0191012248396873,60.0,24.1418685913086,0.0,-9.75784075762931e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404846191406,0.0,0.0,0.0001122954781749,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34063720703125,0.0,0.0,0.0001182526102638,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403625488281,0.0,0.0,8.734102448215708e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34063720703125,0.0,0.0,0.000118252573884,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402404785156,0.0,0.0,0.0005609380314126,285.4384460449219,294.1499938964844,299.870361328125,297.42974853515625,300.61492919921875,299.8910827636719,286.98419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965164449065,2.8845480670725013e-08,0.0011964875739067,-0.0744355246424675,0.0,0.0,0.0,-0.019112667068839,60.0,24.086397171020508,0.0,-9.76106022676504e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404846191406,0.0,0.0,0.0001122954781749,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34063720703125,0.0,0.0,0.0001182526102638,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403625488281,0.0,0.0,8.734102448215708e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34063720703125,0.0,0.0,0.000118252573884,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402404785156,0.0,0.0,0.0005609380314126,285.4384460449219,294.1499938964844,299.870361328125,297.42974853515625,300.61492919921875,299.8910827636719,286.98419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965164449065,2.8845480670725013e-08,0.0011964875739067,-0.0744355246424675,0.0,0.0,0.0,-0.019112667068839,60.0,24.086397171020508,0.0,-9.76106022676504e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3508605957031,0.0,0.0,0.0001123178299167,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510437011719,0.0,0.0,0.0001182761407108,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35076904296875,0.0,0.0,8.735840674489737e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510131835937,0.0,0.0,0.000118276104331,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506164550781,0.0,0.0,0.0005610496737062,285.451171875,294.1499938964844,299.8500061035156,297.4141540527344,300.59893798828125,299.8677673339844,287.00177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196754281409,2.8873284207975306e-08,0.0011967254104092,-0.074507787823677,0.0,0.0,0.0,-0.0191264506429433,60.0,24.024389266967773,0.0,-9.764939079559556e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3508605957031,0.0,0.0,0.0001123178299167,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510437011719,0.0,0.0,0.0001182761407108,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35076904296875,0.0,0.0,8.735840674489737e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510131835937,0.0,0.0,0.000118276104331,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506164550781,0.0,0.0,0.0005610496737062,285.451171875,294.1499938964844,299.8500061035156,297.4141540527344,300.59893798828125,299.8677673339844,287.00177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196754281409,2.8873284207975306e-08,0.0011967254104092,-0.074507787823677,0.0,0.0,0.0,-0.0191264506429433,60.0,24.024389266967773,0.0,-9.764939079559556e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3613586425781,0.0,0.0,0.0001123360780184,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36151123046875,0.0,0.0,0.0001182953565148,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612670898437,0.0,0.0,8.737259486224502e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36151123046875,0.0,0.0,0.000118295320135,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3611145019531,0.0,0.0,0.0005611408851109,285.4639587402344,294.1499938964844,299.8334655761719,297.3971862792969,300.5828857421875,299.8480834960937,287.0193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969485785812,2.889597716659864e-08,0.001196919591166,-0.0745667740702629,0.0,0.0,0.0,-0.0191377028822898,60.0,23.955671310424805,0.0,-9.768105968532836e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3613586425781,0.0,0.0,0.0001123360780184,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36151123046875,0.0,0.0,0.0001182953565148,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612670898437,0.0,0.0,8.737259486224502e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36151123046875,0.0,0.0,0.000118295320135,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3611145019531,0.0,0.0,0.0005611408851109,285.4639587402344,294.1499938964844,299.8334655761719,297.3971862792969,300.5828857421875,299.8480834960937,287.0193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969485785812,2.889597716659864e-08,0.001196919591166,-0.0745667740702629,0.0,0.0,0.0,-0.0191377028822898,60.0,23.955671310424805,0.0,-9.768105968532836e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719482421875,0.0,0.0,0.0001123304391512,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721008300781,0.0,0.0,0.0001182894266094,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3718566894531,0.0,0.0,8.736821473576128e-05,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721008300781,0.0,0.0,0.0001182893829536,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717041015625,0.0,0.0,0.000561112712603,285.4768371582031,294.1499938964844,299.8203430175781,297.3810119628906,300.5669250488281,299.83233642578125,287.036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968879261985,2.8888910819091523e-08,0.0011968590551987,-0.0745484009385109,0.0,0.0,0.0,-0.019134197384119,60.0,23.88269424438477,0.0,-9.767119735215601e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719482421875,0.0,0.0,0.0001123304391512,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721008300781,0.0,0.0,0.0001182894266094,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3718566894531,0.0,0.0,8.736821473576128e-05,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721008300781,0.0,0.0,0.0001182893829536,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717041015625,0.0,0.0,0.000561112712603,285.4768371582031,294.1499938964844,299.8203430175781,297.3810119628906,300.5669250488281,299.83233642578125,287.036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968879261985,2.8888910819091523e-08,0.0011968590551987,-0.0745484009385109,0.0,0.0,0.0,-0.019134197384119,60.0,23.88269424438477,0.0,-9.767119735215601e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772888183594,0.0,0.0,0.000112320354674,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37744140625,0.0,0.0,0.0001182788037112,298.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.377197265625,0.0,0.0,8.736036397749558e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774108886719,0.0,0.0,0.0001182787673315,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770446777344,0.0,0.0,0.0005610623629763,285.4833374023437,294.1499938964844,299.81500244140625,297.3731689453125,300.5589904785156,299.82574462890625,287.0456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967798927798,2.8876318225457e-08,0.00119675102178,-0.0745156705379486,0.0,0.0,0.0,-0.0191279537975788,60.0,23.84507369995117,0.0,-9.765362563030069e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38262939453125,0.0,0.0,0.0001123053007177,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827819824219,0.0,0.0,0.0001182629493996,298.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825378417969,0.0,0.0,8.734865696169436e-05,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827819824219,0.0,0.0,0.0001182629130198,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824157714844,0.0,0.0,0.0005609871586784,285.4898376464844,294.1499938964844,299.8103942871094,297.36553955078125,300.55108642578125,299.8199462890625,287.05438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196619356051,2.885754035730769e-08,0.0011965906014665,-0.0744668692350387,0.0,0.0,0.0,-0.0191186442971229,60.0,23.806804656982425,0.0,-9.76274279196332e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934020996094,0.0,0.0,0.0001122614849009,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935546875,0.0,0.0,0.0001182168125524,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.393310546875,0.0,0.0,8.731457637622952e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935546875,0.0,0.0,0.0001182167761726,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931884765625,0.0,0.0,0.000560768356081,285.5028991699219,294.1499938964844,299.80340576171875,297.3507080078125,300.5354309082031,299.8104858398437,287.0718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961526470258,2.8802892515500392e-08,0.0011961238924413,-0.0743248239159584,0.0,0.0,0.0,-0.0190915558487176,60.0,23.728540420532227,0.0,-9.755120089494085e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934020996094,0.0,0.0,0.0001122614849009,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935546875,0.0,0.0,0.0001182168125524,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.393310546875,0.0,0.0,8.731457637622952e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935546875,0.0,0.0,0.0001182167761726,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931884765625,0.0,0.0,0.000560768356081,285.5028991699219,294.1499938964844,299.80340576171875,297.3507080078125,300.5354309082031,299.8104858398437,287.0718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961526470258,2.8802892515500392e-08,0.0011961238924413,-0.0743248239159584,0.0,0.0,0.0,-0.0190915558487176,60.0,23.728540420532227,0.0,-9.755120089494085e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042663574219,0.0,0.0,0.0001121987806982,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044189453125,0.0,0.0,0.0001181507759611,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4041748046875,0.0,0.0,8.726580563234165e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044189453125,0.0,0.0,0.0001181507395813,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.404052734375,0.0,0.0,0.00056045508245,285.5160217285156,294.1499938964844,299.799072265625,297.33648681640625,300.5199890136719,299.80401611328125,287.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954841902479,2.8724700840143672e-08,0.0011954554356634,-0.0741215869784355,0.0,0.0,0.0,-0.0190527942031621,60.0,23.64790344238281,0.0,-9.744218942842053e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042663574219,0.0,0.0,0.0001121987806982,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044189453125,0.0,0.0,0.0001181507759611,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4041748046875,0.0,0.0,8.726580563234165e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044189453125,0.0,0.0,0.0001181507395813,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.404052734375,0.0,0.0,0.00056045508245,285.5160217285156,294.1499938964844,299.799072265625,297.33648681640625,300.5199890136719,299.80401611328125,287.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954841902479,2.8724700840143672e-08,0.0011954554356634,-0.0741215869784355,0.0,0.0,0.0,-0.0190527942031621,60.0,23.64790344238281,0.0,-9.744218942842053e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40997314453125,0.0,0.0,0.0001121594614232,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101257324219,0.0,0.0,0.0001181093757622,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098815917969,0.0,0.0,8.723522478248924e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100952148437,0.0,0.0,0.0001181093393824,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40972900390625,0.0,0.0,0.0005602587480098,285.5228881835937,294.1499938964844,299.7978210449219,297.32928466796875,300.5120849609375,299.8017272949219,287.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950647458434,2.8675685825874098e-08,0.0011950361076742,-0.0739941745996475,0.0,0.0,0.0,-0.0190284941345453,60.0,23.605131149291992,0.0,-9.737387784980457e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41522216796875,0.0,0.0,0.0001121197492466,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153747558594,0.0,0.0,0.0001180675535579,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151306152344,0.0,0.0,8.720433834241703e-05,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153747558594,0.0,0.0,0.0001180675171781,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150085449219,0.0,0.0,0.0005600603763014,285.5292358398437,294.1499938964844,299.7972106933594,297.3227844238281,300.5048828125,299.80010986328125,287.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946418089792,2.8626175208046334e-08,0.00119461317081,-0.0738654732704162,0.0,0.0,0.0,-0.019003951922059,60.0,23.565223693847656,0.0,-9.730490546644432e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262390136719,0.0,0.0,0.0001120242741308,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263916015625,0.0,0.0,0.0001179670143756,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261474609375,0.0,0.0,8.713007264304906e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263916015625,0.0,0.0,0.0001179669779958,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0005595834809355,285.5425109863281,294.1499938964844,299.7975158691406,297.3095397949219,300.4900817871094,299.79864501953125,287.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936241062358,2.8507150418022323e-08,0.0011935957008972,-0.0735560581088066,0.0,0.0,0.0,-0.0189449470490217,60.0,23.480451583862305,0.0,-9.713919979503772e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262390136719,0.0,0.0,0.0001120242741308,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263916015625,0.0,0.0,0.0001179670143756,298.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261474609375,0.0,0.0,8.713007264304906e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263916015625,0.0,0.0,0.0001179669779958,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0005595834809355,285.5425109863281,294.1499938964844,299.7975158691406,297.3095397949219,300.4900817871094,299.79864501953125,287.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936241062358,2.8507150418022323e-08,0.0011935957008972,-0.0735560581088066,0.0,0.0,0.0,-0.0189449470490217,60.0,23.480451583862305,0.0,-9.713919979503772e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317932128906,0.0,0.0,0.000111970846774,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43194580078125,0.0,0.0,0.0001179107493953,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43170166015625,0.0,0.0,8.708851964911446e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43194580078125,0.0,0.0,0.0001179107202915,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315795898437,0.0,0.0,0.0005593165988102,285.5491943359375,294.1499938964844,299.7984313964844,297.30303955078125,300.4828186035156,299.7987670898437,287.1329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930544860661,2.8440553023756365e-08,0.0011930259643122,-0.0733829215168953,0.0,0.0,0.0,-0.0189119316637516,60.0,23.43732452392578,0.0,-9.70465450222946e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373779296875,0.0,0.0,0.0001119140870287,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375,0.0,0.0,0.0001178509774035,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372863769531,0.0,0.0,8.704437641426921e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375,0.0,0.0,0.0001178509410237,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371643066406,0.0,0.0,0.0005590330692939,285.5558776855469,294.1499938964844,299.7998046875,297.2966613769531,300.4756774902344,299.79937744140625,287.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924494756385,2.8369795401772532e-08,0.0011924210703,-0.0731989666819572,0.0,0.0,0.0,-0.0188768543303012,60.0,23.39375114440918,0.0,-9.69481419588192e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0001117914798669,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486999511719,0.0,0.0,0.0001177218655357,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4484558105469,0.0,0.0,8.69490104378201e-05,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486694335937,0.0,0.0,0.0001177218364318,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483337402344,0.0,0.0,0.0005584206082858,285.5692749023437,294.1499938964844,299.8038024902344,297.2841186523437,300.4616394042969,299.80181884765625,287.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911431793123,2.8216964764737892e-08,0.0011911150068044,-0.0728016048669815,0.0,0.0,0.0,-0.0188010931015014,60.0,23.30536842346192,0.0,-9.673578205138257e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0001117914798669,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486999511719,0.0,0.0,0.0001177218655357,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4484558105469,0.0,0.0,8.69490104378201e-05,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486694335937,0.0,0.0,0.0001177218364318,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483337402344,0.0,0.0,0.0005584206082858,285.5692749023437,294.1499938964844,299.8038024902344,297.2841186523437,300.4616394042969,299.80181884765625,287.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911431793123,2.8216964764737892e-08,0.0011911150068044,-0.0728016048669815,0.0,0.0,0.0,-0.0188010931015014,60.0,23.30536842346192,0.0,-9.673578205138257e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598083496094,0.0,0.0,0.0001116555722546,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599609375,0.0,0.0,0.0001175787474494,298.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,8.684330532560125e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599304199219,0.0,0.0,0.0001175787183456,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595947265625,0.0,0.0,0.0005577417323365,285.5827331542969,294.1499938964844,299.80926513671875,297.2718505859375,300.44805908203125,299.8059997558594,287.1763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896946234628,2.804755716567797e-08,0.0011896666837856,-0.0723611116409301,0.0,0.0,0.0,-0.018717112019658,60.0,23.215106964111328,0.0,-9.650066346011957e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598083496094,0.0,0.0,0.0001116555722546,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599609375,0.0,0.0,0.0001175787474494,298.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,8.684330532560125e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599304199219,0.0,0.0,0.0001175787183456,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595947265625,0.0,0.0,0.0005577417323365,285.5827331542969,294.1499938964844,299.80926513671875,297.2718505859375,300.44805908203125,299.8059997558594,287.1763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896946234628,2.804755716567797e-08,0.0011896666837856,-0.0723611116409301,0.0,0.0,0.0,-0.018717112019658,60.0,23.215106964111328,0.0,-9.650066346011957e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711303710937,0.0,0.0,0.0001115094855776,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712829589844,0.0,0.0,0.0001174249118776,298.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710388183594,0.0,0.0,8.672968397149816e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47125244140625,0.0,0.0,0.0001174248827737,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709167480469,0.0,0.0,0.0005570120410993,285.59625244140625,294.1499938964844,299.8159484863281,297.259765625,300.43487548828125,299.8115234375,287.193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881379177793,2.7865469931498413e-08,0.0011881099781021,-0.0718875974416732,0.0,0.0,0.0,-0.0186268463730812,60.0,23.12335205078125,0.0,-9.624826446952285e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711303710937,0.0,0.0,0.0001115094855776,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712829589844,0.0,0.0,0.0001174249118776,298.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710388183594,0.0,0.0,8.672968397149816e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47125244140625,0.0,0.0,0.0001174248827737,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709167480469,0.0,0.0,0.0005570120410993,285.59625244140625,294.1499938964844,299.8159484863281,297.259765625,300.43487548828125,299.8115234375,287.193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881379177793,2.7865469931498413e-08,0.0011881099781021,-0.0718875974416732,0.0,0.0,0.0,-0.0186268463730812,60.0,23.12335205078125,0.0,-9.624826446952285e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825134277344,0.0,0.0,0.0001113535254262,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.482666015625,0.0,0.0,0.0001172606789623,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4824523925781,0.0,0.0,8.660837193019688e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.482666015625,0.0,0.0,0.0001172606425825,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823303222656,0.0,0.0,0.0005562329897657,285.6098327636719,294.1499938964844,299.8236083984375,297.247802734375,300.42218017578125,299.8182373046875,287.2108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864757398143,2.7671074320778644e-08,0.001186448149383,-0.0713820233941078,0.0,0.0,0.0,-0.0185304768383502,60.0,23.030010223388672,0.0,-9.597916061920841e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825134277344,0.0,0.0,0.0001113535254262,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.482666015625,0.0,0.0,0.0001172606789623,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4824523925781,0.0,0.0,8.660837193019688e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.482666015625,0.0,0.0,0.0001172606425825,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823303222656,0.0,0.0,0.0005562329897657,285.6098327636719,294.1499938964844,299.8236083984375,297.247802734375,300.42218017578125,299.8182373046875,287.2108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864757398143,2.7671074320778644e-08,0.001186448149383,-0.0713820233941078,0.0,0.0,0.0,-0.0185304768383502,60.0,23.030010223388672,0.0,-9.597916061920841e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4882507324219,0.0,0.0,0.0001112722238758,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884033203125,0.0,0.0,0.0001171750554931,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881591796875,0.0,0.0,8.654513658257201e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883728027344,0.0,0.0,0.0001171750263893,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0005558268749155,285.6166687011719,294.1499938964844,299.8277282714844,297.2418518066406,300.416015625,299.8219909667969,287.219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856091441586,2.75697349394477e-08,0.0011855815537273,-0.0711184442043304,0.0,0.0,0.0,-0.0184802394360303,60.0,22.982789993286133,0.0,-9.583902738086181e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939880371094,0.0,0.0,0.0001111893361667,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.494140625,0.0,0.0,0.0001170877803815,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.493896484375,0.0,0.0,8.648067159811035e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941101074219,0.0,0.0,0.0001170877440017,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938049316406,0.0,0.0,0.0005554128438234,285.6234741210937,294.1499938964844,299.8320007324219,297.23590087890625,300.40997314453125,299.825927734375,287.22808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847257846966,2.7466430907452377e-08,0.0011846983106806,-0.0708497464656829,0.0,0.0,0.0,-0.0184290260076522,60.0,22.93526840209961,0.0,-9.569628645067497e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055236816406,0.0,0.0,0.0001110227312892,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5056457519531,0.0,0.0,0.0001169123352156,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50543212890625,0.0,0.0,8.635108679300174e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5056457519531,0.0,0.0,0.0001169122988358,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053100585937,0.0,0.0,0.0005545806488953,285.6371459960937,294.1499938964844,299.84088134765625,297.2239990234375,300.3981628417969,299.83416748046875,287.24530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182950567454,2.7258771240212812e-08,0.0011829233262687,-0.0703095570206642,0.0,0.0,0.0,-0.0183260850608348,60.0,22.83978843688965,0.0,-9.54096606164967e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055236816406,0.0,0.0,0.0001110227312892,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5056457519531,0.0,0.0,0.0001169123352156,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50543212890625,0.0,0.0,8.635108679300174e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5056457519531,0.0,0.0,0.0001169122988358,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053100585937,0.0,0.0,0.0005545806488953,285.6371459960937,294.1499938964844,299.84088134765625,297.2239990234375,300.3981628417969,299.83416748046875,287.24530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182950567454,2.7258771240212812e-08,0.0011829233262687,-0.0703095570206642,0.0,0.0,0.0,-0.0183260850608348,60.0,22.83978843688965,0.0,-9.54096606164967e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51708984375,0.0,0.0,0.0001108618962462,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172119140625,0.0,0.0,0.0001167429654742,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169982910156,0.0,0.0,8.622599125374109e-05,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172119140625,0.0,0.0,0.0001167429363704,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51690673828125,0.0,0.0,0.0005537772667594,285.65087890625,294.1499938964844,299.8500061035156,297.2120056152344,300.38677978515625,299.8428649902344,287.262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812362354248,2.705830937088649e-08,0.0011812092270702,-0.0697880387306213,0.0,0.0,0.0,-0.0182267073541879,60.0,22.744159698486328,0.0,-9.51333802845511e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51708984375,0.0,0.0,0.0001108618962462,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172119140625,0.0,0.0,0.0001167429654742,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169982910156,0.0,0.0,8.622599125374109e-05,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172119140625,0.0,0.0,0.0001167429363704,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51690673828125,0.0,0.0,0.0005537772667594,285.65087890625,294.1499938964844,299.8500061035156,297.2120056152344,300.38677978515625,299.8428649902344,287.262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812362354248,2.705830937088649e-08,0.0011812092270702,-0.0697880387306213,0.0,0.0,0.0,-0.0182267073541879,60.0,22.744159698486328,0.0,-9.51333802845511e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240783691406,0.0,0.0,0.0001107835632865,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242004394531,0.0,0.0,0.0001166604706668,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52398681640625,0.0,0.0,8.616506238467991e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242004394531,0.0,0.0,0.0001166604415629,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238952636719,0.0,0.0,0.0005533859948627,285.6591491699219,294.1499938964844,299.8554992675781,297.20477294921875,300.38018798828125,299.84820556640625,287.272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804015375673,2.6960668364495177e-08,0.001180374645628,-0.069533996284008,0.0,0.0,0.0,-0.0181783027946949,60.0,22.68855094909668,0.0,-9.49989598098e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287475585937,0.0,0.0,0.0001107327479985,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.52886962890625,0.0,0.0,0.0001166069632745,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,8.612553938291967e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52886962890625,0.0,0.0,0.0001166069341707,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.528564453125,0.0,0.0,0.0005531321512535,285.6646423339844,294.1499938964844,299.859130859375,297.1999206542969,300.3758544921875,299.8517761230469,287.279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798599734902,2.6897327032315843e-08,0.0011798330815508,-0.069369189441204,0.0,0.0,0.0,-0.0181469041854143,60.0,22.65173721313477,0.0,-9.491180463783166e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404663085937,0.0,0.0,0.000110616456368,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54058837890625,0.0,0.0,0.0001164845016319,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,8.603509195381775e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5405578613281,0.0,0.0,0.0001164844725281,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.540283203125,0.0,0.0,0.0005525512387976,285.6784973144531,294.1499938964844,299.8680114746094,297.1876220703125,300.3653564453125,299.8606262207031,287.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178620615974,2.6752374537863943e-08,0.00117859384045,-0.0689920112490654,0.0,0.0,0.0,-0.0180750451982021,60.0,22.56172752380371,0.0,-9.471251161130569e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404663085937,0.0,0.0,0.000110616456368,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54058837890625,0.0,0.0,0.0001164845016319,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,8.603509195381775e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5405578613281,0.0,0.0,0.0001164844725281,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.540283203125,0.0,0.0,0.0005525512387976,285.6784973144531,294.1499938964844,299.8680114746094,297.1876220703125,300.3653564453125,299.8606262207031,287.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178620615974,2.6752374537863943e-08,0.00117859384045,-0.0689920112490654,0.0,0.0,0.0,-0.0180750451982021,60.0,22.56172752380371,0.0,-9.471251161130569e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
