time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463256835937,0.0,0.0,0.000110559623863,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464782714844,0.0,0.0,0.0001164246568805,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462646484375,0.0,0.0,8.599089051131159e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54644775390625,0.0,0.0,0.0001164246277767,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.546142578125,0.0,0.0,0.0005522674182429,285.6854248046875,294.1499938964844,299.8722839355469,297.181396484375,300.3602905273437,299.8649597167969,287.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780145578086,2.668154230889285e-08,0.0011779878986999,-0.0688076913356781,0.0,0.0,0.0,-0.0180399287492036,60.0,22.51725578308105,0.0,-9.461520278364333e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55224609375,0.0,0.0,0.0001105011033359,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523681640625,0.0,0.0,0.0001163630295195,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521545410156,0.0,0.0,8.594537212047726e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523681640625,0.0,0.0,0.0001163630004157,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55206298828125,0.0,0.0,0.0005519750411622,285.6923522949219,294.1499938964844,299.8764038085937,297.17510986328125,300.3553161621094,299.8691711425781,287.3136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773909209296,2.6608596215282887e-08,0.0011773643782362,-0.0686178654432296,0.0,0.0,0.0,-0.0180037673562765,60.0,22.47267723083496,0.0,-9.451503757418322e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640563964844,0.0,0.0,0.0001103786271414,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.564208984375,0.0,0.0,0.0001162340558948,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639953613281,0.0,0.0,8.585010800743476e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641784667969,0.0,0.0,0.000116234026791,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639038085937,0.0,0.0,0.000551363278646,285.7062683105469,294.1499938964844,299.8840637207031,297.1622619628906,300.3455810546875,299.8773193359375,287.3305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760860215872,2.6455934332148e-08,0.0011760595953091,-0.0682205706834793,0.0,0.0,0.0,-0.0179280899465084,60.0,22.382797241210938,0.0,-9.430559089196325e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640563964844,0.0,0.0,0.0001103786271414,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.564208984375,0.0,0.0,0.0001162340558948,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639953613281,0.0,0.0,8.585010800743476e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641784667969,0.0,0.0,0.000116234026791,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639038085937,0.0,0.0,0.000551363278646,285.7062683105469,294.1499938964844,299.8840637207031,297.1622619628906,300.3455810546875,299.8773193359375,287.3305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760860215872,2.6455934332148e-08,0.0011760595953091,-0.0682205706834793,0.0,0.0,0.0,-0.0179280899465084,60.0,22.382797241210938,0.0,-9.430559089196325e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5759582519531,0.0,0.0,0.0001102427049772,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760803222656,0.0,0.0,0.0001160909232567,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758972167969,0.0,0.0,8.574439561925828e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760803222656,0.0,0.0,0.0001160908941528,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757751464844,0.0,0.0,0.0005506843444891,285.7202453613281,294.1499938964844,299.8907470703125,297.1490783691406,300.3362121582031,299.8846740722656,287.3475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746374657377,2.6286523180374388e-08,0.001174611155875,-0.0677796453237533,0.0,0.0,0.0,-0.0178441070020198,60.0,22.290668487548828,0.0,-9.407342815848097e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5759582519531,0.0,0.0,0.0001102427049772,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760803222656,0.0,0.0,0.0001160909232567,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758972167969,0.0,0.0,8.574439561925828e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760803222656,0.0,0.0,0.0001160908941528,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757751464844,0.0,0.0,0.0005506843444891,285.7202453613281,294.1499938964844,299.8907470703125,297.1490783691406,300.3362121582031,299.8846740722656,287.3475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746374657377,2.6286523180374388e-08,0.001174611155875,-0.0677796453237533,0.0,0.0,0.0,-0.0178441070020198,60.0,22.290668487548828,0.0,-9.407342815848097e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.587890625,0.0,0.0,0.0001100946683436,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880126953125,0.0,0.0,0.0001159350358648,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877990722656,0.0,0.0,8.562925359001383e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880126953125,0.0,0.0,0.0001159350067609,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58770751953125,0.0,0.0,0.0005499448743648,285.7342224121094,294.1499938964844,299.8962097167969,297.13543701171875,300.3270263671875,299.89117431640625,287.36444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730599217116,2.6102016548179563e-08,0.0011730338446795,-0.0672993883490562,0.0,0.0,0.0,-0.0177526399493217,60.0,22.19609832763672,0.0,-9.382090837561918e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.587890625,0.0,0.0,0.0001100946683436,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880126953125,0.0,0.0,0.0001159350358648,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877990722656,0.0,0.0,8.562925359001383e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880126953125,0.0,0.0,0.0001159350067609,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58770751953125,0.0,0.0,0.0005499448743648,285.7342224121094,294.1499938964844,299.8962097167969,297.13543701171875,300.3270263671875,299.89117431640625,287.36444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730599217116,2.6102016548179563e-08,0.0011730338446795,-0.0672993883490562,0.0,0.0,0.0,-0.0177526399493217,60.0,22.19609832763672,0.0,-9.382090837561918e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998840332031,0.0,0.0,0.0001099376459023,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000061035156,0.0,0.0,0.000115769682452,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59979248046875,0.0,0.0,8.550712664145976e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999755859375,0.0,0.0,0.0001157696533482,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997009277344,0.0,0.0,0.000549160526134,285.7482604980469,294.1499938964844,299.90020751953125,297.1213684082031,300.31817626953125,299.89630126953125,287.3812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713865678757,2.5906311762469162e-08,0.0011713607236742,-0.0667899399995803,0.0,0.0,0.0,-0.0176556222140789,60.0,22.098865509033203,0.0,-9.355343166816965e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998840332031,0.0,0.0,0.0001099376459023,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000061035156,0.0,0.0,0.000115769682452,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59979248046875,0.0,0.0,8.550712664145976e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999755859375,0.0,0.0,0.0001157696533482,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997009277344,0.0,0.0,0.000549160526134,285.7482604980469,294.1499938964844,299.90020751953125,297.1213684082031,300.31817626953125,299.89630126953125,287.3812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713865678757,2.5906311762469162e-08,0.0011713607236742,-0.0667899399995803,0.0,0.0,0.0,-0.0176556222140789,60.0,22.098865509033203,0.0,-9.355343166816965e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058959960937,0.0,0.0,0.0001098574939533,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60601806640625,0.0,0.0,0.0001156852740678,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058044433594,0.0,0.0,8.544478623662144e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059875488281,0.0,0.0,0.0001156852449639,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.605712890625,0.0,0.0,0.0005487601738423,285.7552795410156,294.1499938964844,299.90155029296875,297.1141357421875,300.3138427734375,299.8982849121094,287.3896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705324286594,2.5806411230178128e-08,0.001170506584458,-0.0665298625826835,0.0,0.0,0.0,-0.0176060982048511,60.0,22.04937171936035,0.0,-9.34170429900405e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119079589844,0.0,0.0,0.000109777545731,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120300292969,0.0,0.0,0.0001156010912382,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6118469238281,0.0,0.0,8.538260590285063e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120300292969,0.0,0.0,0.0001156010621343,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117553710937,0.0,0.0,0.0005483608110807,285.7623291015625,294.1499938964844,299.9024658203125,297.10675048828125,300.3095703125,299.8998413085937,287.3980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696805013343,2.5706773598699332e-08,0.0011696547735482,-0.0662704557180404,0.0,0.0,0.0,-0.0175567045807838,60.0,21.99949836730957,0.0,-9.32811161646896e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239929199219,0.0,0.0,0.0001096217310987,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241149902344,0.0,0.0,0.000115437003842,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239318847656,0.0,0.0,8.526141027687117e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241149902344,0.0,0.0,0.0001154369747382,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62384033203125,0.0,0.0,0.000547582458239,285.77642822265625,294.1499938964844,299.9028015136719,297.091552734375,300.3012084960937,299.9017333984375,287.4148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680199531838,2.5512569834518217e-08,0.0011679944582283,-0.065764807164669,0.0,0.0,0.0,-0.0174604300409555,60.0,21.898950576782227,0.0,-9.301645320647368e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239929199219,0.0,0.0,0.0001096217310987,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241149902344,0.0,0.0,0.000115437003842,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239318847656,0.0,0.0,8.526141027687117e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241149902344,0.0,0.0,0.0001154369747382,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62384033203125,0.0,0.0,0.000547582458239,285.77642822265625,294.1499938964844,299.9028015136719,297.091552734375,300.3012084960937,299.9017333984375,287.4148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680199531838,2.5512569834518217e-08,0.0011679944582283,-0.065764807164669,0.0,0.0,0.0,-0.0174604300409555,60.0,21.898950576782227,0.0,-9.301645320647368e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361389160156,0.0,0.0,0.0001094786493922,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6362609863281,0.0,0.0,0.0001152863333118,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360778808594,0.0,0.0,8.515012450516224e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6362609863281,0.0,0.0,0.0001152863042079,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.635986328125,0.0,0.0,0.0005468677845783,285.79058837890625,294.1499938964844,299.90093994140625,297.0757141113281,300.29296875,299.90155029296875,287.4315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664951452985,2.5334243147767666e-08,0.0011664697667583,-0.0653004571795463,0.0,0.0,0.0,-0.0173720270395278,60.0,21.798337936401367,0.0,-9.277376022964745e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361389160156,0.0,0.0,0.0001094786493922,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6362609863281,0.0,0.0,0.0001152863333118,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360778808594,0.0,0.0,8.515012450516224e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6362609863281,0.0,0.0,0.0001152863042079,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.635986328125,0.0,0.0,0.0005468677845783,285.79058837890625,294.1499938964844,299.90093994140625,297.0757141113281,300.29296875,299.90155029296875,287.4315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664951452985,2.5334243147767666e-08,0.0011664697667583,-0.0653004571795463,0.0,0.0,0.0,-0.0173720270395278,60.0,21.798337936401367,0.0,-9.277376022964745e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444396972656,0.0,0.0,0.0001093920145649,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0001151951000792,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443786621094,0.0,0.0,8.508274186169729e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64453125,0.0,0.0,0.0001151950782514,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.644287109375,0.0,0.0,0.0005464350106194,285.8002014160156,294.1499938964844,299.8982849121094,297.0645446777344,300.2874755859375,299.900146484375,287.4428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655717389658,2.522626374457104e-08,0.0011655465932562,-0.0650192648172378,0.0,0.0,0.0,-0.0173184983432292,60.0,21.73052406311035,0.0,-9.262696210043941e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483459472656,0.0,0.0,0.000109355612949,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484680175781,0.0,0.0,0.0001151567703345,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482849121094,0.0,0.0,8.50544311106205e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484375,0.0,0.0,0.0001151567412307,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.648193359375,0.0,0.0,0.0005462532280944,285.80474853515625,294.1499938964844,299.8966064453125,297.0592041015625,300.2848815917969,299.8991394042969,287.4481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651837266981,2.518089381453592e-08,0.0011651585809886,-0.0649011135101318,0.0,0.0,0.0,-0.0172960069030523,60.0,21.69886779785156,0.0,-9.25653154126849e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606140136719,0.0,0.0,0.0001092594393412,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,0.0001150554890045,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,8.497962699038908e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,0.0001150554671767,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604309082031,0.0,0.0,0.0005457727820612,285.8189697265625,294.1499938964844,299.8895874023437,297.0419311523437,300.2768249511719,299.89422607421875,287.4646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641586897894,2.5061014596872155e-08,0.0011641335440799,-0.0645889118313789,0.0,0.0,0.0,-0.0172365773469209,60.0,21.60158920288086,0.0,-9.240252296649488e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606140136719,0.0,0.0,0.0001092594393412,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,0.0001150554890045,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,8.497962699038908e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,0.0001150554671767,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604309082031,0.0,0.0,0.0005457727820612,285.8189697265625,294.1499938964844,299.8895874023437,297.0419311523437,300.2768249511719,299.89422607421875,287.4646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641586897894,2.5061014596872155e-08,0.0011641335440799,-0.0645889118313789,0.0,0.0,0.0,-0.0172365773469209,60.0,21.60158920288086,0.0,-9.240252296649488e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.666748046875,0.0,0.0,0.000109224114567,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668701171875,0.0,0.0,0.0001150182943092,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66668701171875,0.0,0.0,8.495215297443792e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6668701171875,0.0,0.0,0.0001150182652054,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665954589844,0.0,0.0,0.000545596354641,285.8261108398437,294.1499938964844,299.885009765625,297.0329895019531,300.27276611328125,299.8906555175781,287.47296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637826682999,2.501698581625078e-08,0.0011637576390057,-0.064474232494831,0.0,0.0,0.0,-0.0172147527337074,60.0,21.554208755493164,0.0,-9.23427734278448e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67291259765625,0.0,0.0,0.0001091975791496,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67303466796875,0.0,0.0,0.000114990347356,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728515625,0.0,0.0,8.493151108268648e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67303466796875,0.0,0.0,0.0001149903255281,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727600097656,0.0,0.0,0.0005454638157971,285.833251953125,294.1499938964844,299.8796691894531,297.0238647460937,300.2687072753906,299.8863525390625,287.481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635000118985,2.498390294647379e-08,0.0011634749826043,-0.0643880665302276,0.0,0.0,0.0,-0.0171983521431684,60.0,21.507732391357425,0.0,-9.22978813377995e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.685302734375,0.0,0.0,0.0001091705998987,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854248046875,0.0,0.0,0.0001149619420175,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68524169921875,0.0,0.0,8.491052722092718e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853942871094,0.0,0.0,0.0001149619129137,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851501464844,0.0,0.0,0.0005453290650621,285.8475646972656,294.1499938964844,299.8665466308594,297.00494384765625,300.2605285644531,299.8758239746094,287.4976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163211534731,2.4950258747935563e-08,0.0011631866218522,-0.0643004402518272,0.0,0.0,0.0,-0.0171816702932119,60.0,21.41738510131836,0.0,-9.225225028330897e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.685302734375,0.0,0.0,0.0001091705998987,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854248046875,0.0,0.0,0.0001149619420175,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68524169921875,0.0,0.0,8.491052722092718e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853942871094,0.0,0.0,0.0001149619129137,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851501464844,0.0,0.0,0.0005453290650621,285.8475646972656,294.1499938964844,299.8665466308594,297.00494384765625,300.2605285644531,299.8758239746094,287.4976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163211534731,2.4950258747935563e-08,0.0011631866218522,-0.0643004402518272,0.0,0.0,0.0,-0.0171816702932119,60.0,21.41738510131836,0.0,-9.225225028330897e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69775390625,0.0,0.0,0.000109184111352,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978454589844,0.0,0.0,0.0001149761665146,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976928710937,0.0,0.0,8.492103370372206e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978454589844,0.0,0.0,0.0001149761374108,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976013183594,0.0,0.0,0.0005453965277411,285.8619079589844,294.1499938964844,299.8500061035156,296.9851379394531,300.2521667480469,299.8621826171875,287.5140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633547255769,2.496706485999312e-08,0.0011633296962827,-0.0643442198634147,0.0,0.0,0.0,-0.0171900000423192,60.0,21.33143424987793,0.0,-9.227504449427216e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69775390625,0.0,0.0,0.000109184111352,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978454589844,0.0,0.0,0.0001149761665146,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976928710937,0.0,0.0,8.492103370372206e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978454589844,0.0,0.0,0.0001149761374108,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976013183594,0.0,0.0,0.0005453965277411,285.8619079589844,294.1499938964844,299.8500061035156,296.9851379394531,300.2521667480469,299.8621826171875,287.5140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633547255769,2.496706485999312e-08,0.0011633296962827,-0.0643442198634147,0.0,0.0,0.0,-0.0171900000423192,60.0,21.33143424987793,0.0,-9.227504449427216e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71026611328125,0.0,0.0,0.0001092502934625,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103881835937,0.0,0.0,0.0001150458629126,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.710205078125,0.0,0.0,8.497251110384241e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103576660156,0.0,0.0,0.0001150458338088,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101135253906,0.0,0.0,0.000545727147255,285.8763427734375,294.1499938964844,299.830078125,296.96337890625,300.2435302734375,299.8448181152344,287.5303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640597367659,2.504951446269388e-08,0.0011640347074717,-0.0645589530467987,0.0,0.0,0.0,-0.017230873927474,60.0,21.24968147277832,0.0,-9.238691234259022e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71026611328125,0.0,0.0,0.0001092502934625,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103881835937,0.0,0.0,0.0001150458629126,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.710205078125,0.0,0.0,8.497251110384241e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103576660156,0.0,0.0,0.0001150458338088,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101135253906,0.0,0.0,0.000545727147255,285.8763427734375,294.1499938964844,299.830078125,296.96337890625,300.2435302734375,299.8448181152344,287.5303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640597367659,2.504951446269388e-08,0.0011640347074717,-0.0645589530467987,0.0,0.0,0.0,-0.017230873927474,60.0,21.24968147277832,0.0,-9.238691234259022e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7228698730469,0.0,0.0,0.0001093624887289,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72296142578125,0.0,0.0,0.0001151640026364,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7227783203125,0.0,0.0,8.505977166350931e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72296142578125,0.0,0.0,0.0001151639808085,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72271728515625,0.0,0.0,0.0005462875706143,285.8908386230469,294.1499938964844,299.80712890625,296.9388427734375,300.2345886230469,299.8247375488281,287.546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652543907985,2.5189292429672605e-08,0.0011652292450889,-0.0649229884147644,0.0,0.0,0.0,-0.0173001643270254,60.0,21.17034149169922,0.0,-9.257672672902116e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7228698730469,0.0,0.0,0.0001093624887289,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72296142578125,0.0,0.0,0.0001151640026364,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7227783203125,0.0,0.0,8.505977166350931e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72296142578125,0.0,0.0,0.0001151639808085,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72271728515625,0.0,0.0,0.0005462875706143,285.8908386230469,294.1499938964844,299.80712890625,296.9388427734375,300.2345886230469,299.8247375488281,287.546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652543907985,2.5189292429672605e-08,0.0011652292450889,-0.0649229884147644,0.0,0.0,0.0,-0.0173001643270254,60.0,21.17034149169922,0.0,-9.257672672902116e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72918701171875,0.0,0.0,0.000109446235001,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72930908203125,0.0,0.0,0.0001152521945186,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291259765625,0.0,0.0,8.512490603607148e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72930908203125,0.0,0.0,0.0001152521726908,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72906494140625,0.0,0.0,0.000546705967281,285.8981018066406,294.1499938964844,299.7945861816406,296.92559814453125,300.2298889160156,299.8128356933594,287.55474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661476455628,2.529364806491685e-08,0.001166122383438,-0.0651947408914566,0.0,0.0,0.0,-0.0173519011586904,60.0,21.13194465637207,0.0,-9.271855816450625e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73553466796875,0.0,0.0,0.0001095247862394,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356262207031,0.0,0.0,0.0001153349076048,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354736328125,0.0,0.0,8.518600225215778e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356262207031,0.0,0.0,0.0001153348857769,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353820800781,0.0,0.0,0.0005470983451232,285.9053955078125,294.1499938964844,299.7813415527344,296.9117431640625,300.2252502441406,299.8012390136719,287.5628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669851373881,2.5391516444983612e-08,0.0011669597588479,-0.0654495954513549,0.0,0.0,0.0,-0.0174004212021827,60.0,21.093406677246094,0.0,-9.285167124062357e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483215332031,0.0,0.0,0.0001097333661164,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484130859375,0.0,0.0,0.0001155545542133,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7482604980469,0.0,0.0,8.534822700312361e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484130859375,0.0,0.0,0.0001155545323854,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481689453125,0.0,0.0,0.0005481402622535,285.9200439453125,294.1499938964844,299.7529296875,296.8822937011719,300.2154235839844,299.77459716796875,287.5789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692058760672,2.5651411661442584e-08,0.0011691802646964,-0.0661263167858123,0.0,0.0,0.0,-0.0175292529165744,60.0,21.01835823059082,0.0,-9.320562810444245e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483215332031,0.0,0.0,0.0001097333661164,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484130859375,0.0,0.0,0.0001155545542133,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7482604980469,0.0,0.0,8.534822700312361e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484130859375,0.0,0.0,0.0001155545323854,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481689453125,0.0,0.0,0.0005481402622535,285.9200439453125,294.1499938964844,299.7529296875,296.8822937011719,300.2154235839844,299.77459716796875,287.5789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692058760672,2.5651411661442584e-08,0.0011691802646964,-0.0661263167858123,0.0,0.0,0.0,-0.0175292529165744,60.0,21.01835823059082,0.0,-9.320562810444245e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611694335937,0.0,0.0,0.0001099687360692,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7612609863281,0.0,0.0,0.0001158024097094,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611083984375,0.0,0.0,8.553129737265408e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7612609863281,0.0,0.0,0.0001158023878815,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610168457031,0.0,0.0,0.0005493159405887,285.93475341796875,294.1499938964844,299.7220764160156,296.85064697265625,300.2051696777344,299.7459411621094,287.5950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717128800228,2.59446899519844e-08,0.001171686919406,-0.0668898448348045,0.0,0.0,0.0,-0.0176746379584074,60.0,20.943613052368164,0.0,-9.36058626166414e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611694335937,0.0,0.0,0.0001099687360692,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7612609863281,0.0,0.0,0.0001158024097094,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611083984375,0.0,0.0,8.553129737265408e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7612609863281,0.0,0.0,0.0001158023878815,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610168457031,0.0,0.0,0.0005493159405887,285.93475341796875,294.1499938964844,299.7220764160156,296.85064697265625,300.2051696777344,299.7459411621094,287.5950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717128800228,2.59446899519844e-08,0.001171686919406,-0.0668898448348045,0.0,0.0,0.0,-0.0176746379584074,60.0,20.943613052368164,0.0,-9.36058626166414e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77099609375,0.0,0.0,0.0001101716406992,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710876464844,0.0,0.0,0.0001160160827566,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709350585937,0.0,0.0,8.568911289330572e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710876464844,0.0,0.0,0.0001160160609288,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708435058594,0.0,0.0,0.0005503295105881,285.94598388671875,294.1499938964844,299.6971435546875,296.8252868652344,300.197021484375,299.7221374511719,287.60723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173875411041,2.619752237364992e-08,0.0011738492175936,-0.0675479918718338,0.0,0.0,0.0,-0.0177999809384346,60.0,20.88719940185547,0.0,-9.395158429015282e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77410888671875,0.0,0.0,0.0001102358219213,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742004394531,0.0,0.0,0.000116083661851,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740478515625,0.0,0.0,8.573902596253902e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742004394531,0.0,0.0,0.0001160836400231,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7739562988281,0.0,0.0,0.0005506501183845,285.94952392578125,294.1499938964844,299.68902587890625,296.8170471191406,300.1944274902344,299.714599609375,287.611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745587689802,2.6277493958559723e-08,0.0011745324591174,-0.0677561461925506,0.0,0.0,0.0,-0.0178396217525005,60.0,20.869384765625,0.0,-9.406106471487877e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0001105256233131,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872314453125,0.0,0.0,0.0001163888446171,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870788574219,0.0,0.0,8.59644278534688e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872314453125,0.0,0.0,0.0001163888227893,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870178222656,0.0,0.0,0.0005520977429114,285.96441650390625,294.1499938964844,299.6539001464844,296.7817077636719,300.1830139160156,299.6806335449219,287.6270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177646452561,2.6638611316798243e-08,0.0011776197934523,-0.0686959698796272,0.0,0.0,0.0,-0.0180186405777931,60.0,20.79458999633789,0.0,-9.455624194742997e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
