time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0001105256233131,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872314453125,0.0,0.0,0.0001163888446171,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870788574219,0.0,0.0,8.59644278534688e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872314453125,0.0,0.0,0.0001163888227893,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870178222656,0.0,0.0,0.0005520977429114,285.96441650390625,294.1499938964844,299.6539001464844,296.7817077636719,300.1830139160156,299.6806335449219,287.6270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177646452561,2.6638611316798243e-08,0.0011776197934523,-0.0686959698796272,0.0,0.0,0.0,-0.0180186405777931,60.0,20.79458999633789,0.0,-9.455624194742997e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.793701171875,0.0,0.0,0.0001106745257857,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,0.0001165456342278,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79364013671875,0.0,0.0,8.608023927081376e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7937927246094,0.0,0.0,0.0001165456123999,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935791015625,0.0,0.0,0.0005528415204025,285.9718933105469,294.1499938964844,299.6356506347656,296.7634582519531,300.1770935058594,299.6629943847656,287.6349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792337754741,2.6824148235959924e-08,0.0011792069999501,-0.0691787749528884,0.0,0.0,0.0,-0.0181106235831975,60.0,20.756690979003903,0.0,-9.48111633647386e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80029296875,0.0,0.0,0.0001108260839828,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003845214844,0.0,0.0,0.000116705239634,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8002319335937,0.0,0.0,8.619811706012115e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003845214844,0.0,0.0,0.0001167052178061,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8001708984375,0.0,0.0,0.000553598627448,285.9794006347656,294.1499938964844,299.6169738769531,296.74481201171875,300.1709899902344,299.6447448730469,287.6429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808483395725,2.7013001613340748e-08,0.0011808213312178,-0.0696701556444168,0.0,0.0,0.0,-0.0182042438536882,60.0,20.71831321716309,0.0,-9.507099463235137e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,0.0001111317251343,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136291503906,0.0,0.0,0.000117027098895,298.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134765625,0.0,0.0,8.643584442324936e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136291503906,0.0,0.0,0.0001170270770671,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133850097656,0.0,0.0,0.0005551253561861,285.99444580078125,294.1499938964844,299.57843017578125,296.7065734863281,300.1583251953125,299.6071472167969,287.65875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841040104627,2.73938631778492e-08,0.0011840766528621,-0.0706609785556793,0.0,0.0,0.0,-0.0183930452913045,60.0,20.640182495117188,0.0,-9.559607860865073e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,0.0001111317251343,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136291503906,0.0,0.0,0.000117027098895,298.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134765625,0.0,0.0,8.643584442324936e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136291503906,0.0,0.0,0.0001170270770671,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133850097656,0.0,0.0,0.0005551253561861,285.99444580078125,294.1499938964844,299.57843017578125,296.7065734863281,300.1583251953125,299.6071472167969,287.65875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841040104627,2.73938631778492e-08,0.0011840766528621,-0.0706609785556793,0.0,0.0,0.0,-0.0183930452913045,60.0,20.640182495117188,0.0,-9.559607860865073e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.826904296875,0.0,0.0,0.0001114379410864,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269958496094,0.0,0.0,0.0001173495475086,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82684326171875,0.0,0.0,8.667400106787682e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269958496094,0.0,0.0,0.0001173495256807,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8267517089844,0.0,0.0,0.0005566549370996,286.0096130371094,294.1499938964844,299.5384521484375,296.6672058105469,300.14483642578125,299.5675048828125,287.67449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873667826876,2.777542817966605e-08,0.0011873389594256,-0.0716534331440925,0.0,0.0,0.0,-0.0185822024941444,60.0,20.558349609375,0.0,-9.61235713248243e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.826904296875,0.0,0.0,0.0001114379410864,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269958496094,0.0,0.0,0.0001173495475086,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82684326171875,0.0,0.0,8.667400106787682e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269958496094,0.0,0.0,0.0001173495256807,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8267517089844,0.0,0.0,0.0005566549370996,286.0096130371094,294.1499938964844,299.5384521484375,296.6672058105469,300.14483642578125,299.5675048828125,287.67449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873667826876,2.777542817966605e-08,0.0011873389594256,-0.0716534331440925,0.0,0.0,0.0,-0.0185822024941444,60.0,20.558349609375,0.0,-9.61235713248243e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0001117418287321,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84039306640625,0.0,0.0,0.0001176695586764,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402404785156,0.0,0.0,8.691036055097356e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84039306640625,0.0,0.0,0.0001176695441245,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401794433594,0.0,0.0,0.0005581729928962,286.0248107910156,294.1499938964844,299.49725341796875,296.6268615722656,300.13104248046875,299.5273742675781,287.6902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906049912795,2.815410660161888e-08,0.0011905768187716,-0.0726381689310073,0.0,0.0,0.0,-0.0187699291855096,60.0,20.47529602050781,0.0,-9.66485131925765e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,0.0001117418287321,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84039306640625,0.0,0.0,0.0001176695586764,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402404785156,0.0,0.0,8.691036055097356e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84039306640625,0.0,0.0,0.0001176695441245,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401794433594,0.0,0.0,0.0005581729928962,286.0248107910156,294.1499938964844,299.49725341796875,296.6268615722656,300.13104248046875,299.5273742675781,287.6902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906049912795,2.815410660161888e-08,0.0011905768187716,-0.0726381689310073,0.0,0.0,0.0,-0.0187699291855096,60.0,20.47529602050781,0.0,-9.66485131925765e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538513183594,0.0,0.0,0.0001120330416597,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539428710937,0.0,0.0,0.0001179762257379,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537902832031,0.0,0.0,8.71368611115031e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539428710937,0.0,0.0,0.00011797620391,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537292480469,0.0,0.0,0.0005596276605501,286.0401306152344,294.1499938964844,299.4550476074219,296.5858154296875,300.1161193847656,299.4852905273437,287.7058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937072267755,2.8516987882198922e-08,0.0011936787050217,-0.0735816285014152,0.0,0.0,0.0,-0.0189498178660869,60.0,20.38726043701172,0.0,-9.715289195355581e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538513183594,0.0,0.0,0.0001120330416597,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539428710937,0.0,0.0,0.0001179762257379,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537902832031,0.0,0.0,8.71368611115031e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539428710937,0.0,0.0,0.00011797620391,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537292480469,0.0,0.0,0.0005596276605501,286.0401306152344,294.1499938964844,299.4550476074219,296.5858154296875,300.1161193847656,299.4852905273437,287.7058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937072267755,2.8516987882198922e-08,0.0011936787050217,-0.0735816285014152,0.0,0.0,0.0,-0.0189498178660869,60.0,20.38726043701172,0.0,-9.715289195355581e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606262207031,0.0,0.0,0.0001121804671129,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607177734375,0.0,0.0,0.0001181314728455,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605651855469,0.0,0.0,8.725153020350263e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607177734375,0.0,0.0,0.0001181314510176,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605041503906,0.0,0.0,0.000560364103876,286.0477905273437,294.1499938964844,299.43359375,296.5650939941406,300.1087646484375,299.4644775390625,287.7136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952774366363,2.8700696930172853e-08,0.0011952486820518,-0.0740591883659362,0.0,0.0,0.0,-0.0190408863127231,60.0,20.343748092651367,0.0,-9.740873707642097e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.867431640625,0.0,0.0,0.0001123233596445,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675231933594,0.0,0.0,0.000118281939649,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86737060546875,0.0,0.0,8.736266318010166e-05,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675231933594,0.0,0.0,0.0001182819178211,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673095703125,0.0,0.0,0.0005610778462141,286.05548095703125,294.1499938964844,299.4119873046875,296.54425048828125,300.1010437011719,299.44305419921875,287.721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967996833845,2.8878750057970137e-08,0.0011967708123847,-0.0745219960808754,0.0,0.0,0.0,-0.0191291533410549,60.0,20.298418045043945,0.0,-9.76570220245776e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.881103515625,0.0,0.0,0.0001126083589042,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811950683594,0.0,0.0,0.0001185820583486,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810729980469,0.0,0.0,8.758432522881776e-05,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811950683594,0.0,0.0,0.0001185820365208,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809814453125,0.0,0.0,0.0005625014891847,286.0709228515625,294.1499938964844,299.36834716796875,296.5023193359375,300.085205078125,299.3998107910156,287.7369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.923389175180091e-08,0.0011998077388852,-0.0754449591040611,0.0,0.0,0.0,-0.0193052124232053,60.0,20.206727981567383,0.0,-9.815318691153153e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.881103515625,0.0,0.0,0.0001126083589042,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811950683594,0.0,0.0,0.0001185820583486,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810729980469,0.0,0.0,8.758432522881776e-05,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811950683594,0.0,0.0,0.0001185820365208,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809814453125,0.0,0.0,0.0005625014891847,286.0709228515625,294.1499938964844,299.36834716796875,296.5023193359375,300.085205078125,299.3998107910156,287.7369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.923389175180091e-08,0.0011998077388852,-0.0754449591040611,0.0,0.0,0.0,-0.0193052124232053,60.0,20.206727981567383,0.0,-9.815318691153153e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948974609375,0.0,0.0,0.0001128970179706,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949584960937,0.0,0.0,0.0001188860260299,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89483642578125,0.0,0.0,8.780883945291862e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949584960937,0.0,0.0,0.000118886004202,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8947448730469,0.0,0.0,0.0005639434093609,286.08642578125,294.1499938964844,299.32427978515625,296.4602966308594,300.06866455078125,299.3560791015625,287.75244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029119534417,2.9593591577281586e-08,0.0012028822675347,-0.076379582285881,0.0,0.0,0.0,-0.0194835253059864,60.0,20.114978790283203,0.0,-9.86570043437496e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948974609375,0.0,0.0,0.0001128970179706,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949584960937,0.0,0.0,0.0001188860260299,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89483642578125,0.0,0.0,8.780883945291862e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949584960937,0.0,0.0,0.000118886004202,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8947448730469,0.0,0.0,0.0005639434093609,286.08642578125,294.1499938964844,299.32427978515625,296.4602966308594,300.06866455078125,299.3560791015625,287.75244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029119534417,2.9593591577281586e-08,0.0012028822675347,-0.076379582285881,0.0,0.0,0.0,-0.0194835253059864,60.0,20.114978790283203,0.0,-9.86570043437496e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064636230469,0.0,0.0,0.0001131415338022,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90655517578125,0.0,0.0,0.0001191435148939,298.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064025878906,0.0,0.0,8.799901843303815e-05,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065246582031,0.0,0.0,0.000119143493066,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9063415527344,0.0,0.0,0.0005651648389175,286.0994567871094,294.1499938964844,299.2870788574219,296.425048828125,300.05474853515625,299.3193054199219,287.76544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205516513437,2.989828828958707e-08,0.0012054867111146,-0.0771711319684982,0.0,0.0,0.0,-0.0196345727890729,60.0,20.03783798217773,0.0,-9.908478659781397e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.90869140625,0.0,0.0,0.0001131912213168,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087829589844,0.0,0.0,0.0001191958363051,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9086303710937,0.0,0.0,8.803766831988469e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90875244140625,0.0,0.0,0.0001191958217532,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085693359375,0.0,0.0,0.0005654130363836,286.1019592285156,294.1499938964844,299.27996826171875,296.4183349609375,300.0519104003906,299.312255859375,287.76788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060456210747,2.9960208536294886e-08,0.0012060155859217,-0.077331967651844,0.0,0.0,0.0,-0.019665265455842,60.0,20.023515701293945,0.0,-9.917183518837193e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227294921875,0.0,0.0,0.0001135234924731,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228210449219,0.0,0.0,0.0001195457371068,298.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226989746094,0.0,0.0,8.829609578242525e-05,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228210449219,0.0,0.0,0.0001195457152789,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.922607421875,0.0,0.0,0.0005670727696269,286.11773681640625,294.1499938964844,299.23565673828125,296.3766784667969,300.03338623046875,299.26788330078125,287.7831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095866259187,3.0374263104704375e-08,0.0012095562415197,-0.078407347202301,0.0,0.0,0.0,-0.0198705308139324,60.0,19.93596267700196,0.0,-9.97548852410546e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227294921875,0.0,0.0,0.0001135234924731,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228210449219,0.0,0.0,0.0001195457371068,298.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226989746094,0.0,0.0,8.829609578242525e-05,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228210449219,0.0,0.0,0.0001195457152789,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.922607421875,0.0,0.0,0.0005670727696269,286.11773681640625,294.1499938964844,299.23565673828125,296.3766784667969,300.03338623046875,299.26788330078125,287.7831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095866259187,3.0374263104704375e-08,0.0012095562415197,-0.078407347202301,0.0,0.0,0.0,-0.0198705308139324,60.0,19.93596267700196,0.0,-9.97548852410546e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297180175781,0.0,0.0,0.0001136894352384,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297790527344,0.0,0.0,0.0001197204837808,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296569824219,0.0,0.0,8.842516399454325e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297790527344,0.0,0.0,0.0001197204619529,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295959472656,0.0,0.0,0.000567901704926,286.12554931640625,294.1499938964844,299.21356201171875,296.35601806640625,300.02447509765625,299.24560546875,287.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113556731492,3.058105590980631e-08,0.0012113250559195,-0.0789443254470825,0.0,0.0,0.0,-0.019973050802946,60.0,19.891725540161133,0.0,-1.0004671935348597e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.936767578125,0.0,0.0,0.0001138542502303,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368591308594,0.0,0.0,0.0001198940371978,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93670654296875,0.0,0.0,8.855335181578994e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93682861328125,0.0,0.0,0.0001198940226458,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366455078125,0.0,0.0,0.000568724994082,286.1334533691406,294.1499938964844,299.1915588378906,296.3354797363281,300.0150146484375,299.2235412597656,287.7984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213110750541,3.0786438287577766e-08,0.0012130800168961,-0.0794775784015655,0.0,0.0,0.0,-0.0200748611241579,60.0,19.848636627197266,0.0,-1.0033699027189869e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508361816406,0.0,0.0,0.000114190755994,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508972167969,0.0,0.0,0.0001202483908855,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507751464844,0.0,0.0,8.881507528712973e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508972167969,0.0,0.0,0.0001202483763336,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507141113281,0.0,0.0,0.0005704059149138,286.14923095703125,294.1499938964844,299.1478271484375,296.2950134277344,299.9964904785156,299.17919921875,287.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166973901912,3.1205772188513954e-08,0.001216666190885,-0.0805661305785179,0.0,0.0,0.0,-0.0202827453613281,60.0,19.76104736328125,0.0,-1.0093093294472057e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508361816406,0.0,0.0,0.000114190755994,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508972167969,0.0,0.0,0.0001202483908855,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507751464844,0.0,0.0,8.881507528712973e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508972167969,0.0,0.0,0.0001202483763336,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507141113281,0.0,0.0,0.0005704059149138,286.14923095703125,294.1499938964844,299.1478271484375,296.2950134277344,299.9964904785156,299.17919921875,287.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166973901912,3.1205772188513954e-08,0.001216666190885,-0.0805661305785179,0.0,0.0,0.0,-0.0202827453613281,60.0,19.76104736328125,0.0,-1.0093093294472057e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96502685546875,0.0,0.0,0.0001145067362813,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651184082031,0.0,0.0,0.0001205811422551,298.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649963378906,0.0,0.0,8.906084258342162e-05,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651184082031,0.0,0.0,0.0001205811204272,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649353027344,0.0,0.0,0.0005719843320548,286.1651306152344,294.1499938964844,299.10467529296875,296.2554016113281,299.9768371582031,299.1357727050781,287.8288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200623750686,3.15995372091038e-08,0.0012200307101011,-0.0815880447626113,0.0,0.0,0.0,-0.0204779393970966,60.0,19.675966262817383,0.0,-1.0149025797545621e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96502685546875,0.0,0.0,0.0001145067362813,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651184082031,0.0,0.0,0.0001205811422551,298.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649963378906,0.0,0.0,8.906084258342162e-05,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651184082031,0.0,0.0,0.0001205811204272,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649353027344,0.0,0.0,0.0005719843320548,286.1651306152344,294.1499938964844,299.10467529296875,296.2554016113281,299.9768371582031,299.1357727050781,287.8288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200623750686,3.15995372091038e-08,0.0012200307101011,-0.0815880447626113,0.0,0.0,0.0,-0.0204779393970966,60.0,19.675966262817383,0.0,-1.0149025797545621e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792785644531,0.0,0.0,0.0001148227602243,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793701171875,0.0,0.0,0.0001209139300044,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.979248046875,0.0,0.0,8.930663898354396e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793701171875,0.0,0.0,0.0001209139081765,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97918701171875,0.0,0.0,0.0005735629238188,286.1810302734375,294.1499938964844,299.0623474121094,296.2168884277344,299.9570617675781,299.0927124023437,287.843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234327150508,3.199335552039884e-08,0.0012234007008373,-0.0826098546385765,0.0,0.0,0.0,-0.0206731855869293,60.0,19.590356826782227,0.0,-1.02051195938202e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792785644531,0.0,0.0,0.0001148227602243,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793701171875,0.0,0.0,0.0001209139300044,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.979248046875,0.0,0.0,8.930663898354396e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793701171875,0.0,0.0,0.0001209139081765,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97918701171875,0.0,0.0,0.0005735629238188,286.1810302734375,294.1499938964844,299.0623474121094,296.2168884277344,299.9570617675781,299.0927124023437,287.843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234327150508,3.199335552039884e-08,0.0012234007008373,-0.0826098546385765,0.0,0.0,0.0,-0.0206731855869293,60.0,19.590356826782227,0.0,-1.02051195938202e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935913085937,0.0,0.0,0.0001151237156591,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9936828613281,0.0,0.0,0.0001212308416143,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935607910156,0.0,0.0,8.954071381594986e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99365234375,0.0,0.0,0.0001212308270623,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99346923828125,0.0,0.0,0.0005750662530772,286.1969909667969,294.1499938964844,299.0209655761719,296.1796875,299.9368591308594,299.0503234863281,287.8591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266369303688,3.2368390634474054e-08,0.0012266045669093,-0.083582691848278,0.0,0.0,0.0,-0.0208590906113386,60.0,19.505739212036133,0.0,-1.0258681726327269e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935913085937,0.0,0.0,0.0001151237156591,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9936828613281,0.0,0.0,0.0001212308416143,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935607910156,0.0,0.0,8.954071381594986e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.99365234375,0.0,0.0,0.0001212308270623,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99346923828125,0.0,0.0,0.0005750662530772,286.1969909667969,294.1499938964844,299.0209655761719,296.1796875,299.9368591308594,299.0503234863281,287.8591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266369303688,3.2368390634474054e-08,0.0012266045669093,-0.083582691848278,0.0,0.0,0.0,-0.0208590906113386,60.0,19.505739212036133,0.0,-1.0258681726327269e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008239746094,0.0,0.0,0.0001152620461652,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008850097656,0.0,0.0,0.0001213765135616,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007629394531,0.0,0.0,8.964830340119079e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008850097656,0.0,0.0,0.0001213764917338,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007019042969,0.0,0.0,0.0005757572362199,286.2050476074219,294.1499938964844,299.000732421875,296.16162109375,299.9263610839844,299.0300598144531,287.8665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281093513593,3.2540768302169454e-08,0.0012280768714845,-0.0840297639369964,0.0,0.0,0.0,-0.0209445375949144,60.0,19.46448516845703,0.0,-1.0283347506856445e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00799560546875,0.0,0.0,0.0001154064084403,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080871582031,0.0,0.0,0.00012152853742,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079650878906,0.0,0.0,8.976058597909287e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080871582031,0.0,0.0,0.0001215285155922,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079040527344,0.0,0.0,0.0005764783709309,286.2130432128906,294.1499938964844,298.9808044433594,296.1439819335937,299.916015625,299.00933837890625,287.87408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296480126678,3.2720670617436554e-08,0.0012296152999624,-0.084496296942234,0.0,0.0,0.0,-0.0210337229073047,60.0,19.4226188659668,0.0,-1.0309121734053408e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224609375,0.0,0.0,0.0001156721118604,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225524902344,0.0,0.0,0.0001218083343701,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224304199219,0.0,0.0,8.996724500320852e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225524902344,0.0,0.0,0.0001218083198182,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223693847656,0.0,0.0,0.0005778056220151,286.2291564941406,294.1499938964844,298.9420471191406,296.1099548339844,299.89483642578125,298.96954345703125,287.8890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324794661253,3.305178353230076e-08,0.0012324464041739,-0.0853548124432563,0.0,0.0,0.0,-0.0211978685110807,60.0,19.340301513671875,0.0,-1.0356642832221041e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224609375,0.0,0.0,0.0001156721118604,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225524902344,0.0,0.0,0.0001218083343701,298.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224304199219,0.0,0.0,8.996724500320852e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225524902344,0.0,0.0,0.0001218083198182,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223693847656,0.0,0.0,0.0005778056220151,286.2291564941406,294.1499938964844,298.9420471191406,296.1099548339844,299.89483642578125,298.96954345703125,287.8890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324794661253,3.305178353230076e-08,0.0012324464041739,-0.0853548124432563,0.0,0.0,0.0,-0.0211978685110807,60.0,19.340301513671875,0.0,-1.0356642832221041e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369873046875,0.0,0.0,0.0001159229504992,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370788574219,0.0,0.0,0.0001220724807353,298.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369567871094,0.0,0.0,9.016233525471762e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370483398437,0.0,0.0,0.0001220724661834,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368957519531,0.0,0.0,0.0005790586001239,286.2452697753906,294.1499938964844,298.9048767089844,296.077880859375,299.8734130859375,298.930908203125,287.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351528275758,3.336436904533002e-08,0.0012351195327937,-0.086165115237236,0.0,0.0,0.0,-0.021352831274271,60.0,19.25927352905273,0.0,-1.0401605265997205e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369873046875,0.0,0.0,0.0001159229504992,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370788574219,0.0,0.0,0.0001220724807353,298.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369567871094,0.0,0.0,9.016233525471762e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370483398437,0.0,0.0,0.0001220724661834,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0368957519531,0.0,0.0,0.0005790586001239,286.2452697753906,294.1499938964844,298.9048767089844,296.077880859375,299.8734130859375,298.930908203125,287.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351528275758,3.336436904533002e-08,0.0012351195327937,-0.086165115237236,0.0,0.0,0.0,-0.021352831274271,60.0,19.25927352905273,0.0,-1.0401605265997205e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05047607421875,0.0,0.0,0.0001161186519311,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505676269531,0.0,0.0,0.0001222785649588,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504455566406,0.0,0.0,9.031454828800634e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.050537109375,0.0,0.0,0.0001222785504069,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503845214844,0.0,0.0,0.000580036197789,286.2602233886719,294.1499938964844,298.87225341796875,296.0502014160156,299.8530578613281,298.8985290527344,287.91754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372363125905,3.360824507581128e-08,0.0012372027849778,-0.0867972001433372,0.0,0.0,0.0,-0.0214737206697464,60.0,19.18867492675781,0.0,-1.043675226242158e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516662597656,0.0,0.0,0.00011613566312,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517272949219,0.0,0.0,0.0001222964783664,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516052246094,0.0,0.0,9.032778325490654e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517272949219,0.0,0.0,0.0001222964492626,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0515441894531,0.0,0.0,0.0005801211809739,286.26153564453125,294.1499938964844,298.8695068359375,296.0478820800781,299.851318359375,298.8957214355469,287.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012374175712466,3.3629437012905334e-08,0.0012373839272186,-0.0868521332740783,0.0,0.0,0.0,-0.0214842278510332,60.0,19.18253517150879,0.0,-1.0439809727813556e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
