time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663146972656,0.0,0.0,0.0001163466658908,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06640625,0.0,0.0,0.0001225186715601,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662841796875,0.0,0.0,9.049189247889444e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06640625,0.0,0.0,0.0001225186424562,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06622314453125,0.0,0.0,0.0005811752052977,286.2777709960937,294.1499938964844,298.83612060546875,296.02020263671875,299.82916259765625,298.86102294921875,287.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396705569699,3.38923840104144e-08,0.0012396366801112,-0.0875335037708282,0.0,0.0,0.0,-0.0216146018356084,60.0,19.1063289642334,0.0,-1.0477775447270689e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663146972656,0.0,0.0,0.0001163466658908,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06640625,0.0,0.0,0.0001225186715601,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662841796875,0.0,0.0,9.049189247889444e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06640625,0.0,0.0,0.0001225186424562,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06622314453125,0.0,0.0,0.0005811752052977,286.2777709960937,294.1499938964844,298.83612060546875,296.02020263671875,299.82916259765625,298.86102294921875,287.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396705569699,3.38923840104144e-08,0.0012396366801112,-0.0875335037708282,0.0,0.0,0.0,-0.0216146018356084,60.0,19.1063289642334,0.0,-1.0477775447270689e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736694335937,0.0,0.0,0.0001164489221991,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07373046875,0.0,0.0,0.0001226263411808,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736083984375,0.0,0.0,9.057142597157508e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07373046875,0.0,0.0,0.0001226263266289,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735778808594,0.0,0.0,0.0005816859775222,286.285888671875,294.1499938964844,298.8202514648437,296.0072937011719,299.8180847167969,298.8435974121094,287.9408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407562462612,3.4019805639218255e-08,0.001240722136572,-0.0878636687994003,0.0,0.0,0.0,-0.0216777510941028,60.0,19.068023681640625,0.0,-1.049619982040895e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810546875,0.0,0.0,0.0001165312278317,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08111572265625,0.0,0.0,0.0001227130269398,298.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809936523437,0.0,0.0,9.063543984666468e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08111572265625,0.0,0.0,0.0001227130123879,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809326171875,0.0,0.0,0.0005820971564389,286.2940368652344,294.1499938964844,298.8049621582031,295.9950256347656,299.806884765625,298.82794189453125,287.9482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416315730661,3.41223760358389e-08,0.0012415974633768,-0.0881294012069702,0.0,0.0,0.0,-0.0217285901308059,60.0,19.031719207763672,0.0,-1.0511041637073505e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0957946777344,0.0,0.0,0.0001166937145171,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09588623046875,0.0,0.0,0.0001228841283591,298.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09576416015625,0.0,0.0,9.076182323042303e-05,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09588623046875,0.0,0.0,0.0001228841138072,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.095703125,0.0,0.0,0.0005829088040627,286.31036376953125,294.1499938964844,298.77618408203125,295.9725952148437,299.78448486328125,298.79742431640625,287.9628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433663941919,3.432485939924845e-08,0.001243332051672,-0.0886539444327354,0.0,0.0,0.0,-0.0218289867043495,60.0,18.96055793762207,0.0,-1.0540371420120209e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0957946777344,0.0,0.0,0.0001166937145171,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09588623046875,0.0,0.0,0.0001228841283591,298.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09576416015625,0.0,0.0,9.076182323042303e-05,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09588623046875,0.0,0.0,0.0001228841138072,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.095703125,0.0,0.0,0.0005829088040627,286.31036376953125,294.1499938964844,298.77618408203125,295.9725952148437,299.78448486328125,298.79742431640625,287.9628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433663941919,3.432485939924845e-08,0.001243332051672,-0.0886539444327354,0.0,0.0,0.0,-0.0218289867043495,60.0,18.96055793762207,0.0,-1.0540371420120209e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1106262207031,0.0,0.0,0.0001168232047348,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107177734375,0.0,0.0,0.0001230204798048,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.110595703125,0.0,0.0,9.086252975976096e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1106872558594,0.0,0.0,0.0001230204652529,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11053466796875,0.0,0.0,0.0005835556075908,286.32672119140625,294.1499938964844,298.75,295.9530639648437,299.7619323730469,298.7698669433594,287.9774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447430053725,3.4486209443684857e-08,0.0012447085464373,-0.0890718847513198,0.0,0.0,0.0,-0.0219089593738317,60.0,18.89310646057129,0.0,-1.0563772434579732e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1106262207031,0.0,0.0,0.0001168232047348,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107177734375,0.0,0.0,0.0001230204798048,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.110595703125,0.0,0.0,9.086252975976096e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1106872558594,0.0,0.0,0.0001230204652529,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11053466796875,0.0,0.0,0.0005835556075908,286.32672119140625,294.1499938964844,298.75,295.9530639648437,299.7619323730469,298.7698669433594,287.9774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447430053725,3.4486209443684857e-08,0.0012447085464373,-0.0890718847513198,0.0,0.0,0.0,-0.0219089593738317,60.0,18.89310646057129,0.0,-1.0563772434579732e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0001169559109257,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12554931640625,0.0,0.0,0.0001231602363986,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254577636719,0.0,0.0,9.096574649447577e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12554931640625,0.0,0.0,0.0001231602218467,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253967285156,0.0,0.0,0.0005842185346409,286.34307861328125,294.1499938964844,298.7276306152344,295.9375915527344,299.7394104003906,298.74493408203125,287.99200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461575679481,3.465158116000566e-08,0.0012461228761821,-0.089500181376934,0.0,0.0,0.0,-0.02199094183743,60.0,18.831398010253903,0.0,-1.058778309470654e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,0.0001169559109257,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12554931640625,0.0,0.0,0.0001231602363986,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254577636719,0.0,0.0,9.096574649447577e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12554931640625,0.0,0.0,0.0001231602218467,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253967285156,0.0,0.0,0.0005842185346409,286.34307861328125,294.1499938964844,298.7276306152344,295.9375915527344,299.7394104003906,298.74493408203125,287.99200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461575679481,3.465158116000566e-08,0.0012461228761821,-0.089500181376934,0.0,0.0,0.0,-0.02199094183743,60.0,18.831398010253903,0.0,-1.058778309470654e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404113769531,0.0,0.0,0.0001171030016848,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404724121094,0.0,0.0,0.0001233151269843,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1403503417969,0.0,0.0,9.108015365200116e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404724121094,0.0,0.0,0.0001233151124324,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14031982421875,0.0,0.0,0.0005849532899446,286.3594970703125,294.1499938964844,298.7098693847656,295.9269714355469,299.71697998046875,298.7240905761719,288.0064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247723121196,3.4834869211408666e-08,0.0012476883130148,-0.0899748429656028,0.0,0.0,0.0,-0.022081796079874,60.0,18.78170394897461,0.0,-1.0614427736754808e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404113769531,0.0,0.0,0.0001171030016848,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404724121094,0.0,0.0,0.0001233151269843,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1403503417969,0.0,0.0,9.108015365200116e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404724121094,0.0,0.0,0.0001233151124324,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14031982421875,0.0,0.0,0.0005849532899446,286.3594970703125,294.1499938964844,298.7098693847656,295.9269714355469,299.71697998046875,298.7240905761719,288.0064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247723121196,3.4834869211408666e-08,0.0012476883130148,-0.0899748429656028,0.0,0.0,0.0,-0.022081796079874,60.0,18.78170394897461,0.0,-1.0614427736754808e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478881835937,0.0,0.0,0.0001171852927654,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14794921875,0.0,0.0,0.0001234017836395,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478576660156,0.0,0.0,9.114415297517552e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14794921875,0.0,0.0,0.0001234017690876,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477966308594,0.0,0.0,0.000585364352446,286.3677062988281,294.1499938964844,298.70263671875,295.9233703613281,299.70587158203125,298.7159118652344,288.0137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486007763072,3.493741473903356e-08,0.0012485658517107,-0.0902403742074966,0.0,0.0,0.0,-0.0221326369792222,60.0,18.763051986694336,0.0,-1.0629349134205769e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553649902344,0.0,0.0,0.0001172692209365,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554260253906,0.0,0.0,0.0001234901719726,298.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15533447265625,0.0,0.0,9.120943286688998e-05,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554260253906,0.0,0.0,0.0001234901428688,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552734375,0.0,0.0,0.0005857836222276,286.3759460449219,294.1499938964844,298.6964111328125,295.9208984375,299.6947631835937,298.7081604003906,288.0209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494954280555,3.504201018245112e-08,0.0012494603870436,-0.0905111879110336,0.0,0.0,0.0,-0.0221844892948865,60.0,18.74574279785156,0.0,-1.064457961774679e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703796386719,0.0,0.0,0.0001174467397504,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1704406738281,0.0,0.0,0.0001236770913237,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703491210937,0.0,0.0,9.134750143857671e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1704406738281,0.0,0.0,0.0001236770767718,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1702880859375,0.0,0.0,0.0005866703577339,286.39239501953125,294.1499938964844,298.6869506835937,295.9190673828125,299.6727600097656,298.6951904296875,288.0352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513848487287,3.5263223452375314e-08,0.0012513495748862,-0.0910838916897773,0.0,0.0,0.0,-0.0222941413521766,60.0,18.718624114990234,0.0,-1.0676826889266525e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703796386719,0.0,0.0,0.0001174467397504,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1704406738281,0.0,0.0,0.0001236770913237,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703491210937,0.0,0.0,9.134750143857671e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1704406738281,0.0,0.0,0.0001236770767718,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1702880859375,0.0,0.0,0.0005866703577339,286.39239501953125,294.1499938964844,298.6869506835937,295.9190673828125,299.6727600097656,298.6951904296875,288.0352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513848487287,3.5263223452375314e-08,0.0012513495748862,-0.0910838916897773,0.0,0.0,0.0,-0.0222941413521766,60.0,18.718624114990234,0.0,-1.0676826889266525e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854858398437,0.0,0.0,0.0001176445730379,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.185546875,0.0,0.0,0.000123885431094,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854553222656,0.0,0.0,9.150137339020148e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.185546875,0.0,0.0,0.0001238854165421,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1853942871094,0.0,0.0,0.0005876586074009,286.408935546875,294.1499938964844,298.6810913085937,295.9211730957031,299.6513366699219,298.6884765625,288.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253493130207,3.5509764018115675e-08,0.0012534576235339,-0.0917220637202262,0.0,0.0,0.0,-0.0224163625389337,60.0,18.71062469482422,0.0,-1.0712823694802864e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854858398437,0.0,0.0,0.0001176445730379,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.185546875,0.0,0.0,0.000123885431094,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854553222656,0.0,0.0,9.150137339020148e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.185546875,0.0,0.0,0.0001238854165421,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1853942871094,0.0,0.0,0.0005876586074009,286.408935546875,294.1499938964844,298.6810913085937,295.9211730957031,299.6513366699219,298.6884765625,288.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253493130207,3.5509764018115675e-08,0.0012534576235339,-0.0917220637202262,0.0,0.0,0.0,-0.0224163625389337,60.0,18.71062469482422,0.0,-1.0712823694802864e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005920410156,0.0,0.0,0.0001178443490061,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2006530761719,0.0,0.0,0.0001240958081325,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005615234375,0.0,0.0,9.165675146505237e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2006530761719,0.0,0.0,0.0001240957790287,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20050048828125,0.0,0.0,0.0005886565195396,286.42547607421875,294.1499938964844,298.6785583496094,295.9269104003906,299.6299743652344,298.6822204589844,288.0638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556206202134,3.575872042915762e-08,0.0012555848807096,-0.092366375029087,0.0,0.0,0.0,-0.0225397739559412,60.0,18.704843521118164,0.0,-1.074923474675417e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005920410156,0.0,0.0,0.0001178443490061,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2006530761719,0.0,0.0,0.0001240958081325,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005615234375,0.0,0.0,9.165675146505237e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2006530761719,0.0,0.0,0.0001240957790287,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20050048828125,0.0,0.0,0.0005886565195396,286.42547607421875,294.1499938964844,298.6785583496094,295.9269104003906,299.6299743652344,298.6822204589844,288.0638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556206202134,3.575872042915762e-08,0.0012555848807096,-0.092366375029087,0.0,0.0,0.0,-0.0225397739559412,60.0,18.704843521118164,0.0,-1.074923474675417e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157897949219,0.0,0.0,0.0001180592444143,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158508300781,0.0,0.0,0.0001243220904143,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157287597656,0.0,0.0,9.18238947633654e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158203125,0.0,0.0,0.0001243220758624,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156982421875,0.0,0.0,0.0005897299270145,286.44207763671875,294.1499938964844,298.67901611328125,295.9360046386719,299.6093444824219,298.68121337890625,288.0780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257910975255,3.602652043355192e-08,0.0012578750029206,-0.0930593386292457,0.0,0.0,0.0,-0.0226725358515977,60.0,18.71481132507324,0.0,-1.0788470916622829e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157897949219,0.0,0.0,0.0001180592444143,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158508300781,0.0,0.0,0.0001243220904143,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157287597656,0.0,0.0,9.18238947633654e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158203125,0.0,0.0,0.0001243220758624,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156982421875,0.0,0.0,0.0005897299270145,286.44207763671875,294.1499938964844,298.67901611328125,295.9360046386719,299.6093444824219,298.68121337890625,288.0780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257910975255,3.602652043355192e-08,0.0012578750029206,-0.0930593386292457,0.0,0.0,0.0,-0.0226725358515977,60.0,18.71481132507324,0.0,-1.0788470916622829e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.223388671875,0.0,0.0,0.0001181680927402,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22344970703125,0.0,0.0,0.0001244367158506,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2233581542969,0.0,0.0,9.190855780616404e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22344970703125,0.0,0.0,0.0001244367012986,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232971191406,0.0,0.0,0.0005902737029828,286.45037841796875,294.1499938964844,298.68023681640625,295.94171142578125,299.5992431640625,298.68194580078125,288.08514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590711703523,3.616217369994956e-08,0.0012590350816026,-0.0934102982282638,0.0,0.0,0.0,-0.0227397829294204,60.0,18.724470138549805,0.0,-1.0808372508108732e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23101806640625,0.0,0.0,0.0001182776686619,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310791015625,0.0,0.0,0.0001245521125383,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309875488281,0.0,0.0,9.199378109769896e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310791015625,0.0,0.0,0.0001245520979864,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23095703125,0.0,0.0,0.0005908210296183,286.4587097167969,294.1499938964844,298.6820983886719,295.9481506347656,299.5892944335937,298.68316650390625,288.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260238699615,3.6298725802907945e-08,0.0012602023780345,-0.0937635600566864,0.0,0.0,0.0,-0.0228074770420789,60.0,18.73579216003418,0.0,-1.082842473465462e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.246337890625,0.0,0.0,0.0001184983120765,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24639892578125,0.0,0.0,0.0001247844484169,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24627685546875,0.0,0.0,9.216539183398707e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2463684082031,0.0,0.0,0.0001247844338649,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462463378906,0.0,0.0,0.0005919231916777,286.4753723144531,294.1499938964844,298.6875,295.9630126953125,299.5696716308594,298.6868896484375,288.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.76273727416992,0.0,-1.0868858879575782e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.246337890625,0.0,0.0,0.0001184983120765,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24639892578125,0.0,0.0,0.0001247844484169,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24627685546875,0.0,0.0,9.216539183398707e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2463684082031,0.0,0.0,0.0001247844338649,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462463378906,0.0,0.0,0.0005919231916777,286.4753723144531,294.1499938964844,298.6875,295.9630126953125,299.5696716308594,298.6868896484375,288.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.76273727416992,0.0,-1.0868858879575782e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616882324219,0.0,0.0,0.0001187195593956,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2617492675781,0.0,0.0,0.0001250174391316,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616577148437,0.0,0.0,9.233746823156253e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2617492675781,0.0,0.0,0.0001250174245797,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615966796875,0.0,0.0,0.0005930283805355,286.4920654296875,294.1499938964844,298.69488525390625,295.9803466796875,299.5508117675781,298.6932373046875,288.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.001264909049496,-0.0951878353953361,0.0,0.0,0.0,-0.0230804663151502,60.0,18.79845428466797,0.0,-1.0909479897236453e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616882324219,0.0,0.0,0.0001187195593956,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2617492675781,0.0,0.0,0.0001250174391316,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616577148437,0.0,0.0,9.233746823156253e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2617492675781,0.0,0.0,0.0001250174245797,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615966796875,0.0,0.0,0.0005930283805355,286.4920654296875,294.1499938964844,298.69488525390625,295.9803466796875,299.5508117675781,298.6932373046875,288.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.001264909049496,-0.0951878353953361,0.0,0.0,0.0,-0.0230804663151502,60.0,18.79845428466797,0.0,-1.0909479897236453e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2770690917969,0.0,0.0,0.0001189392787637,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771301269531,0.0,0.0,0.0001252488145837,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27703857421875,0.0,0.0,9.250835864804684e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771301269531,0.0,0.0,0.0001252488000318,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2770080566406,0.0,0.0,0.000594125885982,286.5087890625,294.1499938964844,298.70391845703125,295.9997863769531,299.5323791503906,298.7009582519531,288.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162065804004,60.0,18.83877944946289,0.0,-1.094989485750375e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2770690917969,0.0,0.0,0.0001189392787637,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771301269531,0.0,0.0,0.0001252488145837,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27703857421875,0.0,0.0,9.250835864804684e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771301269531,0.0,0.0,0.0001252488000318,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2770080566406,0.0,0.0,0.000594125885982,286.5087890625,294.1499938964844,298.70391845703125,295.9997863769531,299.5323791503906,298.7009582519531,288.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162065804004,60.0,18.83877944946289,0.0,-1.094989485750375e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0001191540577565,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925720214844,0.0,0.0,0.0001254749804502,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29248046875,0.0,0.0,9.26754146348685e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925720214844,0.0,0.0,0.0001254749658983,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924499511719,0.0,0.0,0.000595198769588,286.5255432128906,294.1499938964844,298.7142944335937,296.0210876464844,299.5145263671875,298.7101135253906,288.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,18.88429450988769,0.0,-1.0989474219513796e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,0.0001191540577565,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925720214844,0.0,0.0,0.0001254749804502,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29248046875,0.0,0.0,9.26754146348685e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925720214844,0.0,0.0,0.0001254749658983,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924499511719,0.0,0.0,0.000595198769588,286.5255432128906,294.1499938964844,298.7142944335937,296.0210876464844,299.5145263671875,298.7101135253906,288.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,18.88429450988769,0.0,-1.0989474219513796e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002624511719,0.0,0.0,0.0001192580166389,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3003234863281,0.0,0.0,0.0001255844545084,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002319335937,0.0,0.0,9.275627235183492e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3003234863281,0.0,0.0,0.0001255844399565,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001708984375,0.0,0.0,0.0005957180983386,286.533935546875,294.1499938964844,298.7198486328125,296.0323181152344,299.5058898925781,298.7152404785156,288.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706824345514,3.7520454299055934e-08,0.0012706449488177,-0.0969226211309433,0.0,0.0,0.0,-0.0234131198376417,60.0,18.909074783325195,0.0,-1.1008657452293846e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0001193607604363,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080749511719,0.0,0.0,0.0001256926479982,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3079833984375,0.0,0.0,9.283617691835389e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080444335937,0.0,0.0,0.0001256926334463,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30792236328125,0.0,0.0,0.0005962313152849,286.54229736328125,294.1499938964844,298.72564697265625,296.0438842773437,299.497314453125,298.72052001953125,288.1623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717769714072,3.764849054732623e-08,0.0012717393692582,-0.0972535237669944,0.0,0.0,0.0,-0.0234765913337469,60.0,18.9344425201416,0.0,-1.1027631785509585e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235168457031,0.0,0.0,0.0001195599252241,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235778808594,0.0,0.0,0.0001259023702004,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.323486328125,0.0,0.0,9.299108205595984e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235778808594,0.0,0.0,0.0001259023702004,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3234558105469,0.0,0.0,0.0005972262006253,286.5591125488281,294.1499938964844,298.7376403808594,296.06793212890625,299.48052978515625,298.7315979003906,288.17633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.7896697335781944e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,18.98711585998535,0.0,-1.1064460636589505e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235168457031,0.0,0.0,0.0001195599252241,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235778808594,0.0,0.0,0.0001259023702004,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.323486328125,0.0,0.0,9.299108205595984e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235778808594,0.0,0.0,0.0001259023702004,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3234558105469,0.0,0.0,0.0005972262006253,286.5591125488281,294.1499938964844,298.7376403808594,296.06793212890625,299.48052978515625,298.7315979003906,288.17633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.7896697335781944e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,18.98711585998535,0.0,-1.1064460636589505e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.339111328125,0.0,0.0,0.0001197382734972,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33917236328125,0.0,0.0,0.0001260901917703,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390808105469,0.0,0.0,9.312980546383189e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3391418457031,0.0,0.0,0.0001260901772184,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390197753906,0.0,0.0,0.0005981171270832,286.575927734375,294.1499938964844,298.75,296.0929260253906,299.4647521972656,298.7435607910156,288.19024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896576166873e-08,0.0012757615186274,-0.0984691828489303,0.0,0.0,0.0,-0.0237098205834627,60.0,19.04334831237793,0.0,-1.1097493057832253e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.339111328125,0.0,0.0,0.0001197382734972,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33917236328125,0.0,0.0,0.0001260901917703,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390808105469,0.0,0.0,9.312980546383189e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3391418457031,0.0,0.0,0.0001260901772184,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390197753906,0.0,0.0,0.0005981171270832,286.575927734375,294.1499938964844,298.75,296.0929260253906,299.4647521972656,298.7435607910156,288.19024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896576166873e-08,0.0012757615186274,-0.0984691828489303,0.0,0.0,0.0,-0.0237098205834627,60.0,19.04334831237793,0.0,-1.1097493057832253e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547058105469,0.0,0.0,0.0001199088001158,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547668457031,0.0,0.0,0.0001262697624042,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35467529296875,0.0,0.0,9.32624316192232e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.354736328125,0.0,0.0,0.0001262697478523,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3546142578125,0.0,0.0,0.000598968937993,286.5927734375,294.1499938964844,298.7623596191406,296.1185302734375,299.44927978515625,298.7554016113281,288.20416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776192743331,3.833148198850722e-08,0.0012775809736922,-0.0990181565284729,0.0,0.0,0.0,-0.0238151866942644,60.0,19.09959983825684,0.0,-1.1129121446629145e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
