time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547058105469,0.0,0.0,0.0001199088001158,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547668457031,0.0,0.0,0.0001262697624042,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35467529296875,0.0,0.0,9.32624316192232e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.354736328125,0.0,0.0,0.0001262697478523,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3546142578125,0.0,0.0,0.000598968937993,286.5927734375,294.1499938964844,298.7623596191406,296.1185302734375,299.44927978515625,298.7554016113281,288.20416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776192743331,3.833148198850722e-08,0.0012775809736922,-0.0990181565284729,0.0,0.0,0.0,-0.0238151866942644,60.0,19.09959983825684,0.0,-1.1129121446629145e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703308105469,0.0,0.0,0.0001200585393235,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703918457031,0.0,0.0,0.0001264274469576,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37030029296875,0.0,0.0,9.337889787275344e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703918457031,0.0,0.0,0.0001264274324057,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702697753906,0.0,0.0,0.0005997169064357,286.609619140625,294.1499938964844,298.7743530273437,296.1444396972656,299.4343566894531,298.76727294921875,288.2180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792121851816,3.851808116905887e-08,0.0012791736517101,-0.0995001196861267,0.0,0.0,0.0,-0.0239076782017946,60.0,19.155244827270508,0.0,-1.1156931378764057e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703308105469,0.0,0.0,0.0001200585393235,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703918457031,0.0,0.0,0.0001264274469576,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37030029296875,0.0,0.0,9.337889787275344e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703918457031,0.0,0.0,0.0001264274324057,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702697753906,0.0,0.0,0.0005997169064357,286.609619140625,294.1499938964844,298.7743530273437,296.1444396972656,299.4343566894531,298.76727294921875,288.2180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792121851816,3.851808116905887e-08,0.0012791736517101,-0.0995001196861267,0.0,0.0,0.0,-0.0239076782017946,60.0,19.155244827270508,0.0,-1.1156931378764057e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3781433105469,0.0,0.0,0.0001201267950818,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782043457031,0.0,0.0,0.0001264993188669,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.37811279296875,0.0,0.0,9.343198325950652e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782043457031,0.0,0.0,0.000126499304315,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780822753906,0.0,0.0,0.0006000578287057,286.6180419921875,294.1499938964844,298.7801513671875,296.1574401855469,299.42706298828125,298.7731628417969,288.2249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799385003745,3.86031402399567e-08,0.001279899966903,-0.099719800055027,0.0,0.0,0.0,-0.0239498391747474,60.0,19.183549880981445,0.0,-1.1169618829853789e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.385986328125,0.0,0.0,0.0001201874983962,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38604736328125,0.0,0.0,0.0001265632454305,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3859558105469,0.0,0.0,9.347919694846496e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38604736328125,0.0,0.0,0.0001265632308786,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38592529296875,0.0,0.0,0.0006003610906191,286.62646484375,294.1499938964844,298.78570556640625,296.1703796386719,299.4199523925781,298.77886962890625,288.2319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805851874873,3.86787881723194e-08,0.0012805465376004,-0.0999151542782783,0.0,0.0,0.0,-0.0239873398095369,60.0,19.21118927001953,0.0,-1.1180909353925017e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40167236328125,0.0,0.0,0.0001202957137138,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017333984375,0.0,0.0,0.0001266772014787,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4016418457031,0.0,0.0,9.356336522614583e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017333984375,0.0,0.0,0.0001266771869268,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.401611328125,0.0,0.0,0.000600901665166,286.6433410644531,294.1499938964844,298.79608154296875,296.196044921875,299.4060363769531,298.78973388671875,288.24578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281740842387,3.8813649183566674e-08,0.0012817020760849,-0.1002633869647979,0.0,0.0,0.0,-0.0240542087703943,60.0,19.264955520629883,0.0,-1.1201049687770137e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40167236328125,0.0,0.0,0.0001202957137138,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017333984375,0.0,0.0,0.0001266772014787,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4016418457031,0.0,0.0,9.356336522614583e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017333984375,0.0,0.0,0.0001266771869268,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.401611328125,0.0,0.0,0.000600901665166,286.6433410644531,294.1499938964844,298.79608154296875,296.196044921875,299.4060363769531,298.78973388671875,288.24578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281740842387,3.8813649183566674e-08,0.0012817020760849,-0.1002633869647979,0.0,0.0,0.0,-0.0240542087703943,60.0,19.264955520629883,0.0,-1.1201049687770137e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173889160156,0.0,0.0,0.0001203601641464,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4174499511719,0.0,0.0,0.0001267450716113,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173583984375,0.0,0.0,9.361348929814994e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4174499511719,0.0,0.0,0.0001267450570594,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173278808594,0.0,0.0,0.0006012236117385,286.6601867675781,294.1499938964844,298.8051147460937,296.2210998535156,299.3929748535156,298.79864501953125,288.2596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824252480641,3.88939511708486e-08,0.0012823863653466,-0.1004707366228103,0.0,0.0,0.0,-0.0240940060466527,60.0,19.31196975708008,0.0,-1.1213052175662597e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173889160156,0.0,0.0,0.0001203601641464,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4174499511719,0.0,0.0,0.0001267450716113,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173583984375,0.0,0.0,9.361348929814994e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4174499511719,0.0,0.0,0.0001267450570594,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173278808594,0.0,0.0,0.0006012236117385,286.6601867675781,294.1499938964844,298.8051147460937,296.2210998535156,299.3929748535156,298.79864501953125,288.2596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824252480641,3.88939511708486e-08,0.0012823863653466,-0.1004707366228103,0.0,0.0,0.0,-0.0240940060466527,60.0,19.31196975708008,0.0,-1.1213052175662597e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43310546875,0.0,0.0,0.0001204048312501,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43316650390625,0.0,0.0,0.0001267921034013,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330749511719,0.0,0.0,9.364823199575768e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43316650390625,0.0,0.0,0.0001267920888494,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330444335937,0.0,0.0,0.0006014467217028,286.67706298828125,294.1499938964844,298.8125,296.2452697753906,299.3802795410156,298.80615234375,288.2734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829053448513,3.894960443062701e-08,0.0012828664621338,-0.100614421069622,0.0,0.0,0.0,-0.0241216160356998,60.0,19.354551315307617,0.0,-1.1221372631098349e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43310546875,0.0,0.0,0.0001204048312501,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43316650390625,0.0,0.0,0.0001267921034013,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330749511719,0.0,0.0,9.364823199575768e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43316650390625,0.0,0.0,0.0001267920888494,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330444335937,0.0,0.0,0.0006014467217028,286.67706298828125,294.1499938964844,298.8125,296.2452697753906,299.3802795410156,298.80615234375,288.2734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829053448513,3.894960443062701e-08,0.0012828664621338,-0.100614421069622,0.0,0.0,0.0,-0.0241216160356998,60.0,19.354551315307617,0.0,-1.1221372631098349e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488525390625,0.0,0.0,0.0001204191721626,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.44891357421875,0.0,0.0,0.0001268072082893,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488220214844,0.0,0.0,9.36593860387802e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488830566406,0.0,0.0,0.0001268071937374,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44879150390625,0.0,0.0,0.0006015183753333,286.6938781738281,294.1499938964844,298.8179016113281,296.2682189941406,299.367919921875,298.8119812011719,288.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830587802454,3.8967467475004014e-08,0.0012830197811126,-0.100660540163517,0.0,0.0,0.0,-0.0241304747760295,60.0,19.39125061035156,0.0,-1.1224044271784805e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488525390625,0.0,0.0,0.0001204191721626,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.44891357421875,0.0,0.0,0.0001268072082893,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488220214844,0.0,0.0,9.36593860387802e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488830566406,0.0,0.0,0.0001268071937374,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44879150390625,0.0,0.0,0.0006015183753333,286.6938781738281,294.1499938964844,298.8179016113281,296.2682189941406,299.367919921875,298.8119812011719,288.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830587802454,3.8967467475004014e-08,0.0012830197811126,-0.100660540163517,0.0,0.0,0.0,-0.0241304747760295,60.0,19.39125061035156,0.0,-1.1224044271784805e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45672607421875,0.0,0.0,0.0001204338186653,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4567565917969,0.0,0.0,0.0001268226333195,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566955566406,0.0,0.0,9.36707729124464e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4567565917969,0.0,0.0,0.0001268226187676,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566650390625,0.0,0.0,0.0006015914841555,286.7023010253906,294.1499938964844,298.8197631835937,296.2791442871094,299.3617248535156,298.8153381347656,288.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832157080993,3.89857035543173e-08,0.0012831767089664,-0.1007076278328895,0.0,0.0,0.0,-0.0241395216435194,60.0,19.41118431091309,0.0,-1.1226772045347388e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.464599609375,0.0,0.0,0.0001204061627504,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4646301269531,0.0,0.0,0.0001267935003852,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4645690917969,0.0,0.0,9.364926518173888e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4646301269531,0.0,0.0,0.0001267935003852,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4645080566406,0.0,0.0,0.0006014533573761,286.7107238769531,294.1499938964844,298.82098388671875,296.2896728515625,299.35577392578125,298.81640625,288.3011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829151237383,3.895122446806455e-08,0.0012828761246055,-0.1006186082959175,0.0,0.0,0.0,-0.0241223983466625,60.0,19.42241668701172,0.0,-1.1221615636713977e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803161621094,0.0,0.0,0.0001203429128509,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803771972656,0.0,0.0,0.0001267268962692,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,9.36000724323094e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803771972656,0.0,0.0,0.0001267268817173,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4802551269531,0.0,0.0,0.0006011374061927,286.7275085449219,294.1499938964844,298.8214416503906,296.3092956542969,299.34393310546875,298.81768798828125,288.3149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822455028072,3.8872375540677246e-08,0.0012822066200897,-0.1004150211811065,0.0,0.0,0.0,-0.0240833330899477,60.0,19.442821502685547,0.0,-1.120982560109951e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803161621094,0.0,0.0,0.0001203429128509,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803771972656,0.0,0.0,0.0001267268962692,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48028564453125,0.0,0.0,9.36000724323094e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803771972656,0.0,0.0,0.0001267268817173,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4802551269531,0.0,0.0,0.0006011374061927,286.7275085449219,294.1499938964844,298.8214416503906,296.3092956542969,299.34393310546875,298.81768798828125,288.3149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822455028072,3.8872375540677246e-08,0.0012822066200897,-0.1004150211811065,0.0,0.0,0.0,-0.0240833330899477,60.0,19.442821502685547,0.0,-1.120982560109951e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960327148437,0.0,0.0,0.0001202451530843,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.49609375,0.0,0.0,0.0001266239560209,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960021972656,0.0,0.0,9.352403867524116e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49609375,0.0,0.0,0.000126623941469,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4959716796875,0.0,0.0,0.0006006491021253,286.7442626953125,294.1499938964844,298.81890869140625,296.3267822265625,299.3322448730469,298.8162536621094,288.3288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812048662453,3.875051746149438e-08,0.0012811660999432,-0.1001003682613372,0.0,0.0,0.0,-0.0240229312330484,60.0,19.453418731689453,0.0,-1.1191618654038393e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960327148437,0.0,0.0,0.0001202451530843,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.49609375,0.0,0.0,0.0001266239560209,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960021972656,0.0,0.0,9.352403867524116e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49609375,0.0,0.0,0.000126623941469,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4959716796875,0.0,0.0,0.0006006491021253,286.7442626953125,294.1499938964844,298.81890869140625,296.3267822265625,299.3322448730469,298.8162536621094,288.3288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812048662453,3.875051746149438e-08,0.0012811660999432,-0.1001003682613372,0.0,0.0,0.0,-0.0240229312330484,60.0,19.453418731689453,0.0,-1.1191618654038393e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5117492675781,0.0,0.0,0.0001201064878841,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51177978515625,0.0,0.0,0.0001264779421035,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.51171875,0.0,0.0,9.341618715552612e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.51177978515625,0.0,0.0,0.0001264779275516,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116882324219,0.0,0.0,0.0005999564309604,286.760986328125,294.1499938964844,298.81304931640625,296.3418273925781,299.32061767578125,298.8119812011719,288.3426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797273229807,3.8577677941020745e-08,0.0012796887895092,-0.0996540263295173,0.0,0.0,0.0,-0.0239372495561838,60.0,19.453649520874023,0.0,-1.1165818847302945e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5117492675781,0.0,0.0,0.0001201064878841,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51177978515625,0.0,0.0,0.0001264779421035,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.51171875,0.0,0.0,9.341618715552612e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.51177978515625,0.0,0.0,0.0001264779275516,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116882324219,0.0,0.0,0.0005999564309604,286.760986328125,294.1499938964844,298.81304931640625,296.3418273925781,299.32061767578125,298.8119812011719,288.3426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797273229807,3.8577677941020745e-08,0.0012796887895092,-0.0996540263295173,0.0,0.0,0.0,-0.0239372495561838,60.0,19.453649520874023,0.0,-1.1165818847302945e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5274353027344,0.0,0.0,0.0001199219623231,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5274658203125,0.0,0.0,0.0001262836158275,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52740478515625,0.0,0.0,9.327266161562876e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5274658203125,0.0,0.0,0.0001262836012756,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5273742675781,0.0,0.0,0.0005990347126498,286.7776794433594,294.1499938964844,298.8035888671875,296.3541259765625,299.3090209960937,298.8043518066406,288.35650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777588563039,3.834767170474152e-08,0.0012777205556631,-0.0990599766373634,0.0,0.0,0.0,-0.0238232165575027,60.0,19.44160461425781,0.0,-1.1131533028674313e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5274353027344,0.0,0.0,0.0001199219623231,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5274658203125,0.0,0.0,0.0001262836158275,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52740478515625,0.0,0.0,9.327266161562876e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5274658203125,0.0,0.0,0.0001262836012756,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5273742675781,0.0,0.0,0.0005990347126498,286.7776794433594,294.1499938964844,298.8035888671875,296.3541259765625,299.3090209960937,298.8043518066406,288.35650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777588563039,3.834767170474152e-08,0.0012777205556631,-0.0990599766373634,0.0,0.0,0.0,-0.0238232165575027,60.0,19.44160461425781,0.0,-1.1131533028674313e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5352783203125,0.0,0.0,0.0001198313620989,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5353088378906,0.0,0.0,0.0001261882134713,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5352478027344,0.0,0.0,9.320219396613538e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5353088378906,0.0,0.0,0.0001261881989194,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.53521728515625,0.0,0.0,0.0005985821480862,286.7860107421875,294.1499938964844,298.79736328125,296.359130859375,299.30322265625,298.8005676269531,288.3634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767968000844,3.823474514774716e-08,0.0012767584994435,-0.0987682715058326,0.0,0.0,0.0,-0.0237672533839941,60.0,19.436079025268555,0.0,-1.1114718034832549e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5430908203125,0.0,0.0,0.0001196994780912,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54315185546875,0.0,0.0,0.0001260493299923,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5430908203125,0.0,0.0,9.309961751569062e-05,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54315185546875,0.0,0.0,0.0001260493154404,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.54302978515625,0.0,0.0,0.00059792335378,286.7943420410156,294.1499938964844,298.7901306152344,296.36334228515625,299.29742431640625,298.7940673828125,288.3703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753847986459,3.807036108582906e-08,0.0012753467308357,-0.0983436107635498,0.0,0.0,0.0,-0.0236857309937477,60.0,19.42036819458008,0.0,-1.1090265417124101e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5587463378906,0.0,0.0,0.0001194087817566,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55877685546875,0.0,0.0,0.0001257432159036,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5587158203125,0.0,0.0,9.287351713282987e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55877685546875,0.0,0.0,0.0001257432013517,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5586853027344,0.0,0.0,0.0005964712472632,286.8109130859375,294.1499938964844,298.7723693847656,296.36920166015625,299.2855834960937,298.7783203125,288.3841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272291294299,3.770804113401027e-08,0.0012722536921501,-0.0974074080586433,0.0,0.0,0.0,-0.0235061384737491,60.0,19.37936210632324,0.0,-1.1036461700086877e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5587463378906,0.0,0.0,0.0001194087817566,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55877685546875,0.0,0.0,0.0001257432159036,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5587158203125,0.0,0.0,9.287351713282987e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55877685546875,0.0,0.0,0.0001257432013517,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5586853027344,0.0,0.0,0.0005964712472632,286.8109130859375,294.1499938964844,298.7723693847656,296.36920166015625,299.2855834960937,298.7783203125,288.3841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272291294299,3.770804113401027e-08,0.0012722536921501,-0.0974074080586433,0.0,0.0,0.0,-0.0235061384737491,60.0,19.37936210632324,0.0,-1.1036461700086877e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743103027344,0.0,0.0,0.0001190700932056,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743713378906,0.0,0.0,0.0001253865630133,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57427978515625,0.0,0.0,9.261009836336598e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743408203125,0.0,0.0,0.0001253865484613,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5742492675781,0.0,0.0,0.0005947794998064,286.82745361328125,294.1499938964844,298.75,296.3713684082031,299.2734680175781,298.7573547363281,288.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686836998909,3.728591480012256e-08,0.0012686464469879,-0.0963163673877716,0.0,0.0,0.0,-0.0232968833297491,60.0,19.320859909057617,0.0,-1.097394175531008e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743103027344,0.0,0.0,0.0001190700932056,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743713378906,0.0,0.0,0.0001253865630133,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57427978515625,0.0,0.0,9.261009836336598e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743408203125,0.0,0.0,0.0001253865484613,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5742492675781,0.0,0.0,0.0005947794998064,286.82745361328125,294.1499938964844,298.75,296.3713684082031,299.2734680175781,298.7573547363281,288.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686836998909,3.728591480012256e-08,0.0012686464469879,-0.0963163673877716,0.0,0.0,0.0,-0.0232968833297491,60.0,19.320859909057617,0.0,-1.097394175531008e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.58984375,0.0,0.0,0.0001186795416288,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58990478515625,0.0,0.0,0.0001249752822332,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5898132324219,0.0,0.0,9.230633440893143e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58990478515625,0.0,0.0,0.0001249752822332,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5897827148437,0.0,0.0,0.0005928285536356,286.8439025878906,294.1499938964844,298.7201232910156,296.3678283691406,299.260986328125,298.7308654785156,288.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645223177969,3.679914328813538e-08,0.0012644855305552,-0.0950578302145004,0.0,0.0,0.0,-0.023055575788021,60.0,19.24473190307617,0.0,-1.0902066804874266e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.58984375,0.0,0.0,0.0001186795416288,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58990478515625,0.0,0.0,0.0001249752822332,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5898132324219,0.0,0.0,9.230633440893143e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58990478515625,0.0,0.0,0.0001249752822332,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5897827148437,0.0,0.0,0.0005928285536356,286.8439025878906,294.1499938964844,298.7201232910156,296.3678283691406,299.260986328125,298.7308654785156,288.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645223177969,3.679914328813538e-08,0.0012644855305552,-0.0950578302145004,0.0,0.0,0.0,-0.023055575788021,60.0,19.24473190307617,0.0,-1.0902066804874266e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6053466796875,0.0,0.0,0.0001182312844321,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6053771972656,0.0,0.0,0.000124503247207,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6053161621094,0.0,0.0,9.19576923479326e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6053771972656,0.0,0.0,0.000124503247207,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.60528564453125,0.0,0.0,0.0005905894795432,286.8602905273437,294.1499938964844,298.6805725097656,296.35711669921875,299.2479553222656,298.69677734375,288.4256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597457971423,3.624046129857561e-08,0.0012597094755619,-0.09361282736063,0.0,0.0,0.0,-0.022778620943427,60.0,19.147104263305664,0.0,-1.0819865536859653e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6053466796875,0.0,0.0,0.0001182312844321,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6053771972656,0.0,0.0,0.000124503247207,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6053161621094,0.0,0.0,9.19576923479326e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6053771972656,0.0,0.0,0.000124503247207,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.60528564453125,0.0,0.0,0.0005905894795432,286.8602905273437,294.1499938964844,298.6805725097656,296.35711669921875,299.2479553222656,298.69677734375,288.4256896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597457971423,3.624046129857561e-08,0.0012597094755619,-0.09361282736063,0.0,0.0,0.0,-0.022778620943427,60.0,19.147104263305664,0.0,-1.0819865536859653e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6130676269531,0.0,0.0,0.0001180000472231,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6131286621094,0.0,0.0,0.0001242597500095,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.613037109375,0.0,0.0,9.17778379516676e-05,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61309814453125,0.0,0.0,0.0001242597354575,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6130065917969,0.0,0.0,0.0005894343485124,286.86846923828125,294.1499938964844,298.6573791503906,296.3492431640625,299.24139404296875,298.6787109375,288.4326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572825653478,3.5952265164951314e-08,0.0012572465930134,-0.0928671956062316,0.0,0.0,0.0,-0.022635756060481,60.0,19.09567070007324,0.0,-1.0777583270282777e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6207580566406,0.0,0.0,0.0001177263984573,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.62078857421875,0.0,0.0,0.0001239715784322,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6207275390625,0.0,0.0,9.156500163953751e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62078857421875,0.0,0.0,0.0001239715638803,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6206970214844,0.0,0.0,0.0005880674580112,286.8765869140625,294.1499938964844,298.63201904296875,296.3397521972656,299.2342224121094,298.654541015625,288.43951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543624034151,3.5611204651786466e-08,0.0012543267803266,-0.0919846072793006,0.0,0.0,0.0,-0.0224666595458984,60.0,19.0264835357666,0.0,-1.0727652011155445e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361083984375,0.0,0.0,0.0001171589465229,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361389160156,0.0,0.0,0.0001233740331372,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6360778808594,0.0,0.0,9.112364932661876e-05,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361389160156,0.0,0.0,0.0001233740185853,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.63604736328125,0.0,0.0,0.0005852329195477,286.8927917480469,294.1499938964844,298.5751647949219,296.31622314453125,299.2195129394531,298.6035461425781,288.4533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248319982551,3.49039908087434e-08,0.0012482851743698,-0.0901538208127021,0.0,0.0,0.0,-0.0221160929650068,60.0,18.880645751953125,0.0,-1.0624484048094018e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361083984375,0.0,0.0,0.0001171589465229,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361389160156,0.0,0.0,0.0001233740331372,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6360778808594,0.0,0.0,9.112364932661876e-05,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361389160156,0.0,0.0,0.0001233740185853,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.63604736328125,0.0,0.0,0.0005852329195477,286.8927917480469,294.1499938964844,298.5751647949219,296.31622314453125,299.2195129394531,298.6035461425781,288.4533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248319982551,3.49039908087434e-08,0.0012482851743698,-0.0901538208127021,0.0,0.0,0.0,-0.0221160929650068,60.0,18.880645751953125,0.0,-1.0624484048094018e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513671875,0.0,0.0,0.0001165304129244,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513977050781,0.0,0.0,0.0001227121538249,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513366699219,0.0,0.0,9.0634792286437e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513977050781,0.0,0.0,0.000122712139273,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513061523437,0.0,0.0,0.0005820932565256,286.90887451171875,294.1499938964844,298.5107421875,296.2870178222656,299.2037353515625,298.5448303222656,288.4671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416234239935,3.4120649416991e-08,0.0012415893143042,-0.0881249234080314,0.0,0.0,0.0,-0.02172776684165,60.0,18.71163558959961,0.0,-1.051079081548778e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513671875,0.0,0.0,0.0001165304129244,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513977050781,0.0,0.0,0.0001227121538249,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513366699219,0.0,0.0,9.0634792286437e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513977050781,0.0,0.0,0.000122712139273,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513061523437,0.0,0.0,0.0005820932565256,286.90887451171875,294.1499938964844,298.5107421875,296.2870178222656,299.2037353515625,298.5448303222656,288.4671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416234239935,3.4120649416991e-08,0.0012415893143042,-0.0881249234080314,0.0,0.0,0.0,-0.02172776684165,60.0,18.71163558959961,0.0,-1.051079081548778e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
