time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6665344238281,0.0,0.0,0.0001158325394499,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.66656494140625,0.0,0.0,0.000121977260278,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66650390625,0.0,0.0,9.009199857246132e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66656494140625,0.0,0.0,0.0001219772530021,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6664733886719,0.0,0.0,0.0005786072579212,286.9248352050781,294.1499938964844,298.4393615722656,296.25262451171875,299.1867980957031,298.47918701171875,288.4809265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341880938038,3.325090602857017e-08,0.0012341547990217,-0.085871011018753,0.0,0.0,0.0,-0.0212966110557317,60.0,18.52030563354492,0.0,-1.0385272730673024e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6665344238281,0.0,0.0,0.0001158325394499,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.66656494140625,0.0,0.0,0.000121977260278,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66650390625,0.0,0.0,9.009199857246132e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66656494140625,0.0,0.0,0.0001219772530021,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6664733886719,0.0,0.0,0.0005786072579212,286.9248352050781,294.1499938964844,298.4393615722656,296.25262451171875,299.1867980957031,298.47918701171875,288.4809265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341880938038,3.325090602857017e-08,0.0012341547990217,-0.085871011018753,0.0,0.0,0.0,-0.0212966110557317,60.0,18.52030563354492,0.0,-1.0385272730673024e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6815490722656,0.0,0.0,0.0001150218231487,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6816101074219,0.0,0.0,0.0001211235357914,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6815490722656,0.0,0.0,8.946144225774333e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6816101074219,0.0,0.0,0.0001211235285154,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6815185546875,0.0,0.0,0.0005745575763285,286.9406433105469,294.1499938964844,298.3617858886719,296.21356201171875,299.1686096191406,298.40728759765625,288.4946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255499605089,3.2240546232742424e-08,0.0012255178298801,-0.0832510814070701,0.0,0.0,0.0,-0.0207957439124584,60.0,18.3038387298584,0.0,-1.024040656716352e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6815490722656,0.0,0.0,0.0001150218231487,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6816101074219,0.0,0.0,0.0001211235357914,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6815490722656,0.0,0.0,8.946144225774333e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6816101074219,0.0,0.0,0.0001211235285154,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6815185546875,0.0,0.0,0.0005745575763285,286.9406433105469,294.1499938964844,298.3617858886719,296.21356201171875,299.1686096191406,298.40728759765625,288.4946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255499605089,3.2240546232742424e-08,0.0012255178298801,-0.0832510814070701,0.0,0.0,0.0,-0.0207957439124584,60.0,18.3038387298584,0.0,-1.024040656716352e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.68902587890625,0.0,0.0,0.0001145780406659,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6890563964844,0.0,0.0,0.0001206562155857,298.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6889953613281,0.0,0.0,8.911627810448408e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6890563964844,0.0,0.0,0.0001206562010338,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68896484375,0.0,0.0,0.0005723407957702,286.9485168457031,294.1499938964844,298.32086181640625,296.1924133300781,299.1590881347656,298.3696594238281,288.50152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208305997774,3.1687491741649865e-08,0.0012207989348098,-0.0818162634968757,0.0,0.0,0.0,-0.0205216240137815,60.0,18.18526268005371,0.0,-1.0161537744579618e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6964416503906,0.0,0.0,0.0001140460663009,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6965026855469,0.0,0.0,0.0001200960177811,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6964416503906,0.0,0.0,8.870251622283831e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69647216796875,0.0,0.0,0.0001200960032292,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6963806152344,0.0,0.0,0.0005696834414266,286.956298828125,294.1499938964844,298.2786560058594,296.1703186035156,299.1492004394531,298.3306579589844,288.5083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151640839874,3.102452694747626e-08,0.0012151330010965,-0.0800956562161445,0.0,0.0,0.0,-0.0201929789036512,60.0,18.05609893798828,0.0,-1.0067397937518765e-07,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110900878906,0.0,0.0,0.0001126442220993,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7111511230469,0.0,0.0,0.0001186198060167,298.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110900878906,0.0,0.0,8.761219214648008e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7111511230469,0.0,0.0,0.0001186197914648,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110595703125,0.0,0.0,0.0005626809434033,286.9716796875,294.1499938964844,298.1907043457031,296.1233825683594,299.1283569335937,298.2489929199219,288.5220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002274161204,2.9277533286631297e-08,0.0012001981958746,-0.0755583494901657,0.0,0.0,0.0,-0.0193269345909357,60.0,17.756881713867188,0.0,-9.821422253253333e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110900878906,0.0,0.0,0.0001126442220993,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7111511230469,0.0,0.0,0.0001186198060167,298.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110900878906,0.0,0.0,8.761219214648008e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7111511230469,0.0,0.0,0.0001186197914648,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110595703125,0.0,0.0,0.0005626809434033,286.9716796875,294.1499938964844,298.1907043457031,296.1233825683594,299.1283569335937,298.2489929199219,288.5220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002274161204,2.9277533286631297e-08,0.0012001981958746,-0.0755583494901657,0.0,0.0,0.0,-0.0193269345909357,60.0,17.756881713867188,0.0,-9.821422253253333e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7256164550781,0.0,0.0,0.0001109862714656,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72564697265625,0.0,0.0,0.0001168738963315,298.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7255859375,0.0,0.0,8.632267417851835e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72564697265625,0.0,0.0,0.0001168738890555,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7255554199219,0.0,0.0,0.0005543991574086,286.9869079589844,294.1499938964844,298.0985717773437,296.0732421875,299.1067810058594,298.1651611328125,288.53570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825606925413,2.7211427777729124e-08,0.0011825334513559,-0.0701863765716552,0.0,0.0,0.0,-0.0183026883751153,60.0,17.42502784729004,0.0,-9.534435463365298e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7256164550781,0.0,0.0,0.0001109862714656,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72564697265625,0.0,0.0,0.0001168738963315,298.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7255859375,0.0,0.0,8.632267417851835e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72564697265625,0.0,0.0,0.0001168738890555,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7255554199219,0.0,0.0,0.0005543991574086,286.9869079589844,294.1499938964844,298.0985717773437,296.0732421875,299.1067810058594,298.1651611328125,288.53570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825606925413,2.7211427777729124e-08,0.0011825334513559,-0.0701863765716552,0.0,0.0,0.0,-0.0183026883751153,60.0,17.42502784729004,0.0,-9.534435463365298e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7397155761719,0.0,0.0,0.000108956664917,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73974609375,0.0,0.0,0.0001147366274381,298.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396850585937,0.0,0.0,8.474408969050273e-05,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.73974609375,0.0,0.0,0.0001147366201621,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396545410156,0.0,0.0,0.000544260838069,287.0016784667969,294.1499938964844,298.0030212402344,296.0204772949219,299.0836181640625,298.07891845703125,288.5492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609381763264,2.468225446250472e-08,0.0011609134962782,-0.0636023506522178,0.0,0.0,0.0,-0.0170489028096199,60.0,17.037683486938477,0.0,-9.18891061019167e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7397155761719,0.0,0.0,0.000108956664917,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73974609375,0.0,0.0,0.0001147366274381,298.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396850585937,0.0,0.0,8.474408969050273e-05,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.73974609375,0.0,0.0,0.0001147366201621,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396545410156,0.0,0.0,0.000544260838069,287.0016784667969,294.1499938964844,298.0030212402344,296.0204772949219,299.0836181640625,298.07891845703125,288.5492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609381763264,2.468225446250472e-08,0.0011609134962782,-0.0636023506522178,0.0,0.0,0.0,-0.0170489028096199,60.0,17.037683486938477,0.0,-9.18891061019167e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535705566406,0.0,0.0,0.0001068493002094,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.75360107421875,0.0,0.0,0.0001125174676417,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,8.310502744279802e-05,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75360107421875,0.0,0.0,0.0001125174603657,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0005337341572158,287.01617431640625,294.1499938964844,297.9046936035156,295.9655456542969,299.0595397949219,297.9919128417969,288.5627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384813115,2.2056260817748807e-08,0.0011384591925889,-0.0567577145993709,0.0,0.0,0.0,-0.0157470870763063,60.0,16.631309509277344,0.0,-8.836896370212346e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535705566406,0.0,0.0,0.0001068493002094,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.75360107421875,0.0,0.0,0.0001125174676417,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,8.310502744279802e-05,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75360107421875,0.0,0.0,0.0001125174603657,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535400390625,0.0,0.0,0.0005337341572158,287.01617431640625,294.1499938964844,297.9046936035156,295.9655456542969,299.0595397949219,297.9919128417969,288.5627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384813115,2.2056260817748807e-08,0.0011384591925889,-0.0567577145993709,0.0,0.0,0.0,-0.0157470870763063,60.0,16.631309509277344,0.0,-8.836896370212346e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.760498046875,0.0,0.0,0.0001057616391335,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7605285644531,0.0,0.0,0.0001113721154979,298.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7604675292969,0.0,0.0,8.225907367886975e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7605285644531,0.0,0.0,0.0001113721082219,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76043701171875,0.0,0.0,0.0005283010541461,287.0234375,294.1499938964844,297.8547058105469,295.9374084472656,299.0474548339844,297.9485778808594,288.5694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268875095993,2.07009538399916e-08,0.001126866787672,-0.0532219931483268,0.0,0.0,0.0,-0.0150751853361725,60.0,16.425596237182617,0.0,-8.657903549647018e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7673645019531,0.0,0.0,0.0001046987672452,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.76739501953125,0.0,0.0,0.0001102528549381,298.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.767333984375,0.0,0.0,8.143239392666146e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76739501953125,0.0,0.0,0.0001102528476621,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7673034667969,0.0,0.0,0.0005229918169789,287.0306091308594,294.1499938964844,297.80426025390625,295.9089660644531,299.03515625,297.90509033203125,288.5761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155619286,1.937655547123996e-08,0.0011155426036566,-0.0497650131583213,0.0,0.0,0.0,-0.0144186271354556,60.0,16.215805053710938,0.0,-8.484759206339731e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.78082275390625,0.0,0.0,0.0001027606922434,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7808837890625,0.0,0.0,0.0001082119706552,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.78082275390625,0.0,0.0,7.992499740794301e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7808532714844,0.0,0.0,0.0001082119633792,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7807922363281,0.0,0.0,0.0005133107188157,287.0447082519531,294.1499938964844,297.7024841308594,295.8512878417969,299.0096130371094,297.81817626953125,288.5895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949101997539,1.6961651638780495e-08,0.0010948932031169,-0.043457131832838,0.0,0.0,0.0,-0.0132214566692709,60.0,15.80344295501709,0.0,-8.173543619705016e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.78082275390625,0.0,0.0,0.0001027606922434,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7808837890625,0.0,0.0,0.0001082119706552,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.78082275390625,0.0,0.0,7.992499740794301e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7808532714844,0.0,0.0,0.0001082119633792,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7807922363281,0.0,0.0,0.0005133107188157,287.0447082519531,294.1499938964844,297.7024841308594,295.8512878417969,299.0096130371094,297.81817626953125,288.5895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949101997539,1.6961651638780495e-08,0.0010948932031169,-0.043457131832838,0.0,0.0,0.0,-0.0132214566692709,60.0,15.80344295501709,0.0,-8.173543619705016e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7940673828125,0.0,0.0,0.0001011584463412,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7940979003906,0.0,0.0,0.0001065247270162,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7940368652344,0.0,0.0,7.867880776757374e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7940979003906,0.0,0.0,0.0001065247197402,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.79400634765625,0.0,0.0,0.0005053071654401,287.0585021972656,294.1499938964844,297.6000061035156,295.7929992675781,298.98272705078125,297.7320861816406,288.6027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778384748846,1.4965257477683735e-08,0.0010778234573081,-0.0382385402917861,0.0,0.0,0.0,-0.0122317653149366,60.0,15.422402381896973,0.0,-7.920646538650544e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7940673828125,0.0,0.0,0.0001011584463412,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7940979003906,0.0,0.0,0.0001065247270162,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7940368652344,0.0,0.0,7.867880776757374e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7940979003906,0.0,0.0,0.0001065247197402,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.79400634765625,0.0,0.0,0.0005053071654401,287.0585021972656,294.1499938964844,297.6000061035156,295.7929992675781,298.98272705078125,297.7320861816406,288.6027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778384748846,1.4965257477683735e-08,0.0010778234573081,-0.0382385402917861,0.0,0.0,0.0,-0.0122317653149366,60.0,15.422402381896973,0.0,-7.920646538650544e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070983886719,0.0,0.0,9.981052426155657e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.80712890625,0.0,0.0,0.000105105296825,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070678710937,0.0,0.0,7.763042231090367e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.80712890625,0.0,0.0,0.0001051052895491,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070373535156,0.0,0.0,0.000498573994264,287.0721130371094,294.1499938964844,297.4975280761719,295.73468017578125,298.9547119140625,297.6465759277344,288.6158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634781792759,1.3285773370341758e-08,0.0010634649079293,-0.0338459536433219,0.0,0.0,0.0,-0.0113991852849721,60.0,15.072550773620604,0.0,-7.710968930041417e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070983886719,0.0,0.0,9.981052426155657e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.80712890625,0.0,0.0,0.000105105296825,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070678710937,0.0,0.0,7.763042231090367e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.80712890625,0.0,0.0,0.0001051052895491,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070373535156,0.0,0.0,0.000498573994264,287.0721130371094,294.1499938964844,297.4975280761719,295.73468017578125,298.9547119140625,297.6465759277344,288.6158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634781792759,1.3285773370341758e-08,0.0010634649079293,-0.0338459536433219,0.0,0.0,0.0,-0.0113991852849721,60.0,15.072550773620604,0.0,-7.710968930041417e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.82000732421875,0.0,0.0,9.876154945231974e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.820068359375,0.0,0.0,0.0001040006827679,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82000732421875,0.0,0.0,7.681455463171005e-05,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8200378417969,0.0,0.0,0.0001040006754919,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8199768066406,0.0,0.0,0.0004933341988362,287.0856018066406,294.1499938964844,297.3957214355469,295.6768493652344,298.9256896972656,297.56121826171875,288.6288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522993979975,1.1978797509470953e-08,0.0010522874072194,-0.0304262954741716,0.0,0.0,0.0,-0.0107512529939413,60.0,14.756026268005373,0.0,-7.5497418094983e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.82000732421875,0.0,0.0,9.876154945231974e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.820068359375,0.0,0.0,0.0001040006827679,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82000732421875,0.0,0.0,7.681455463171005e-05,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8200378417969,0.0,0.0,0.0001040006754919,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8199768066406,0.0,0.0,0.0004933341988362,287.0856018066406,294.1499938964844,297.3957214355469,295.6768493652344,298.9256896972656,297.56121826171875,288.6288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522993979975,1.1978797509470953e-08,0.0010522874072194,-0.0304262954741716,0.0,0.0,0.0,-0.0107512529939413,60.0,14.756026268005373,0.0,-7.5497418094983e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8264465332031,0.0,0.0,9.832753130467609e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.82647705078125,0.0,0.0,0.0001035436362144,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.826416015625,0.0,0.0,7.647698657820001e-05,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82647705078125,0.0,0.0,0.0001035436289384,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.826416015625,0.0,0.0,0.0004911661962978,287.09228515625,294.1499938964844,297.3453063964844,295.64825439453125,298.9107971191406,297.51837158203125,288.6353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476747993379,1.1438031854993367e-08,0.0010476633906364,-0.0290110874921083,0.0,0.0,0.0,-0.0104831727221608,60.0,14.609435081481934,0.0,-7.483531305751967e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8328552246094,0.0,0.0,9.796589438337831e-05,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8328857421875,0.0,0.0,0.0001031628198688,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8328552246094,0.0,0.0,7.619571260875091e-05,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8328857421875,0.0,0.0,0.0001031628125929,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83282470703125,0.0,0.0,0.0004893597215414,287.0989685058594,294.1499938964844,297.2953186035156,295.6199951171875,298.89569091796875,297.4755859375,288.6418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438188910484,1.0987455389965817e-08,0.0010438078315928,-0.0278317760676145,0.0,0.0,0.0,-0.0102597894147038,60.0,14.470344543457031,0.0,-7.428585746538374e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8456115722656,0.0,0.0,9.744108683662488e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8456420898437,0.0,0.0,0.0001026101672323,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8456115722656,0.0,0.0,7.578753138659522e-05,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8456420898437,0.0,0.0,0.0001026101599563,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8455810546875,0.0,0.0,0.0004867382231168,287.1122741699219,294.1499938964844,297.1969909667969,295.56475830078125,298.8644104003906,297.3900146484375,288.6545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382251348346,1.0333575772847324e-08,0.001038214773871,-0.0261201504617929,0.0,0.0,0.0,-0.0099356239661574,60.0,14.225690841674805,0.0,-7.34920817535567e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8456115722656,0.0,0.0,9.744108683662488e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8456420898437,0.0,0.0,0.0001026101672323,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8456115722656,0.0,0.0,7.578753138659522e-05,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8456420898437,0.0,0.0,0.0001026101599563,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8455810546875,0.0,0.0,0.0004867382231168,287.1122741699219,294.1499938964844,297.1969909667969,295.56475830078125,298.8644104003906,297.3900146484375,288.6545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382251348346,1.0333575772847324e-08,0.001038214773871,-0.0261201504617929,0.0,0.0,0.0,-0.0099356239661574,60.0,14.225690841674805,0.0,-7.34920817535567e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583374023437,0.0,0.0,9.703265823191032e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583679199219,0.0,0.0,0.0001021800708258,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583068847656,0.0,0.0,7.546986307715997e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583679199219,0.0,0.0,0.0001021800635498,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8582763671875,0.0,0.0,0.0004846980446018,287.12548828125,294.1499938964844,297.1014099121094,295.5115966796875,298.83209228515625,297.3045959472656,288.6672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.824702829064336e-09,0.0010338637512177,-0.0247879438102245,0.0,0.0,0.0,-0.0096833556890487,60.0,14.006365776062012,0.0,-7.287727754601292e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583374023437,0.0,0.0,9.703265823191032e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583679199219,0.0,0.0,0.0001021800708258,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583068847656,0.0,0.0,7.546986307715997e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583679199219,0.0,0.0,0.0001021800635498,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8582763671875,0.0,0.0,0.0004846980446018,287.12548828125,294.1499938964844,297.1014099121094,295.5115966796875,298.83209228515625,297.3045959472656,288.6672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.824702829064336e-09,0.0010338637512177,-0.0247879438102245,0.0,0.0,0.0,-0.0096833556890487,60.0,14.006365776062012,0.0,-7.287727754601292e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710021972656,0.0,0.0,9.672756277723238e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710327148437,0.0,0.0,0.0001018587863654,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710021972656,0.0,0.0,7.523256499553099e-05,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710327148437,0.0,0.0,0.0001018587863654,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8709716796875,0.0,0.0,0.0004831740225199,287.138671875,294.1499938964844,297.0093078613281,295.46112060546875,298.7987976074219,297.22003173828125,288.6796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306219337508,9.444573123573718e-09,0.0010306125041097,-0.0237926952540874,0.0,0.0,0.0,-0.0094949044287204,60.0,13.808523178100586,0.0,-7.241970223503813e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710021972656,0.0,0.0,9.672756277723238e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710327148437,0.0,0.0,0.0001018587863654,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710021972656,0.0,0.0,7.523256499553099e-05,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710327148437,0.0,0.0,0.0001018587863654,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8709716796875,0.0,0.0,0.0004831740225199,287.138671875,294.1499938964844,297.0093078613281,295.46112060546875,298.7987976074219,297.22003173828125,288.6796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306219337508,9.444573123573718e-09,0.0010306125041097,-0.0237926952540874,0.0,0.0,0.0,-0.0094949044287204,60.0,13.808523178100586,0.0,-7.241970223503813e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836669921875,0.0,0.0,9.64937498793006e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836975097656,0.0,0.0,0.0001016125752357,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836364746094,0.0,0.0,7.505070971092209e-05,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836669921875,0.0,0.0,0.0001016125679598,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88360595703125,0.0,0.0,0.0004820060566999,287.1517944335937,294.1499938964844,296.9213562011719,295.4138488769531,298.7645874023437,297.1367492675781,288.6920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281301802024,9.153260371874694e-09,0.001028120983392,-0.023029938340187,0.0,0.0,0.0,-0.00935048609972,60.0,13.629247665405272,0.0,-7.207001573306115e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836669921875,0.0,0.0,9.64937498793006e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836975097656,0.0,0.0,0.0001016125752357,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836364746094,0.0,0.0,7.505070971092209e-05,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836669921875,0.0,0.0,0.0001016125679598,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88360595703125,0.0,0.0,0.0004820060566999,287.1517944335937,294.1499938964844,296.9213562011719,295.4138488769531,298.7645874023437,297.1367492675781,288.6920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281301802024,9.153260371874694e-09,0.001028120983392,-0.023029938340187,0.0,0.0,0.0,-0.00935048609972,60.0,13.629247665405272,0.0,-7.207001573306115e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8899841308594,0.0,0.0,9.638503979658708e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8900146484375,0.0,0.0,0.0001014981025946,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88995361328125,0.0,0.0,7.496615580748767e-05,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8899841308594,0.0,0.0,0.0001014980953186,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8899230957031,0.0,0.0,0.000481463066535,287.1583557128906,294.1499938964844,296.879150390625,295.3916015625,298.74737548828125,297.09521484375,288.6982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269718477502,9.017821156476202e-09,0.0010269628837704,-0.0226753000169992,0.0,0.0,0.0,-0.0092833433300256,60.0,13.541876792907717,0.0,-7.190772777221356e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8962707519531,0.0,0.0,9.630705608287826e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.89630126953125,0.0,0.0,0.000101415971585,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8962707519531,0.0,0.0,7.490550342481583e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.89630126953125,0.0,0.0,0.000101415971585,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.896240234375,0.0,0.0,0.0004810734826605,287.1649169921875,294.1499938964844,296.8382263183594,295.370361328125,298.7299194335937,297.0542907714844,288.7043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261414572596,8.920657101896268e-09,0.0010261324932798,-0.0224208738654851,0.0,0.0,0.0,-0.0092351771891117,60.0,13.461505889892578,0.0,-7.179141192636963e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9089050292969,0.0,0.0,9.618776675779372e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.908935546875,0.0,0.0,0.0001012903667287,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.90887451171875,0.0,0.0,7.481272768927738e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.908935546875,0.0,0.0,0.0001012903594528,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9088439941406,0.0,0.0,0.0004804776399396,287.1780090332031,294.1499938964844,296.7606201171875,295.33123779296875,298.6943664550781,296.9750061035156,288.7164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248688049614,8.772039095106265e-09,0.0010248600738123,-0.0220317114144563,0.0,0.0,0.0,-0.0091614928096532,60.0,13.315629959106444,0.0,-7.161368387187397e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9089050292969,0.0,0.0,9.618776675779372e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.908935546875,0.0,0.0,0.0001012903667287,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.90887451171875,0.0,0.0,7.481272768927738e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.908935546875,0.0,0.0,0.0001012903594528,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9088439941406,0.0,0.0,0.0004804776399396,287.1780090332031,294.1499938964844,296.7606201171875,295.33123779296875,298.6943664550781,296.9750061035156,288.7164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248688049614,8.772039095106265e-09,0.0010248600738123,-0.0220317114144563,0.0,0.0,0.0,-0.0091614928096532,60.0,13.315629959106444,0.0,-7.161368387187397e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9215087890625,0.0,0.0,9.610861161490902e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9215393066406,0.0,0.0,0.0001012070060824,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9214782714844,0.0,0.0,7.475115853594616e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9215087890625,0.0,0.0,0.0001012069988064,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.92144775390625,0.0,0.0,0.000480082235299,287.1910705566406,294.1499938964844,296.68927001953125,295.2969970703125,298.6581726074219,296.8991394042969,288.7283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240254923701,8.673412210669085e-09,0.0010240167612209,-0.0217734463512897,0.0,0.0,0.0,-0.0091125993058085,60.0,13.18682098388672,0.0,-7.149585457000286e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
