time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9215087890625,0.0,0.0,9.610861161490902e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9215393066406,0.0,0.0,0.0001012070060824,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9214782714844,0.0,0.0,7.475115853594616e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9215087890625,0.0,0.0,0.0001012069988064,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.92144775390625,0.0,0.0,0.000480082235299,287.1910705566406,294.1499938964844,296.68927001953125,295.2969970703125,298.6581726074219,296.8991394042969,288.7283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240254923701,8.673412210669085e-09,0.0010240167612209,-0.0217734463512897,0.0,0.0,0.0,-0.0091125993058085,60.0,13.18682098388672,0.0,-7.149585457000286e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.93408203125,0.0,0.0,9.60606848821044e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9341125488281,0.0,0.0,0.0001011565327644,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.93408203125,0.0,0.0,7.471387652913108e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9341125488281,0.0,0.0,0.0001011565254884,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9340515136719,0.0,0.0,0.0004798428271897,287.2041320800781,294.1499938964844,296.62481689453125,295.2682800292969,298.62158203125,296.826904296875,288.7401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235146619379,8.613699975512645e-09,0.0010235060472041,-0.0216170810163021,0.0,0.0,0.0,-0.0090829972177743,60.0,13.07300090789795,0.0,-7.14245729227514e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.93408203125,0.0,0.0,9.60606848821044e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9341125488281,0.0,0.0,0.0001011565327644,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.93408203125,0.0,0.0,7.471387652913108e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9341125488281,0.0,0.0,0.0001011565254884,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9340515136719,0.0,0.0,0.0004798428271897,287.2041320800781,294.1499938964844,296.62481689453125,295.2682800292969,298.62158203125,296.826904296875,288.7401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235146619379,8.613699975512645e-09,0.0010235060472041,-0.0216170810163021,0.0,0.0,0.0,-0.0090829972177743,60.0,13.07300090789795,0.0,-7.14245729227514e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466857910156,0.0,0.0,9.603907528799029e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9467163085937,0.0,0.0,0.0001011337808449,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466552734375,0.0,0.0,7.469707634299994e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9467163085937,0.0,0.0,0.000101133773569,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466247558594,0.0,0.0,0.0004797349101863,287.2171630859375,294.1499938964844,296.5679626464844,295.2455749511719,298.58465576171875,296.75897216796875,288.7518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586781063968374e-09,0.0010232757776975,-0.0215465892106294,0.0,0.0,0.0,-0.0090696513652801,60.0,12.97400951385498,0.0,-7.139244218024032e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466857910156,0.0,0.0,9.603907528799029e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9467163085937,0.0,0.0,0.0001011337808449,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466552734375,0.0,0.0,7.469707634299994e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9467163085937,0.0,0.0,0.000101133773569,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466247558594,0.0,0.0,0.0004797349101863,287.2171630859375,294.1499938964844,296.5679626464844,295.2455749511719,298.58465576171875,296.75897216796875,288.7518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586781063968374e-09,0.0010232757776975,-0.0215465892106294,0.0,0.0,0.0,-0.0090696513652801,60.0,12.97400951385498,0.0,-7.139244218024032e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9529724121094,0.0,0.0,9.603479702491312e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530029296875,0.0,0.0,0.0001011292770272,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9529724121094,0.0,0.0,7.469374395441264e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530029296875,0.0,0.0,0.0001011292697512,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95294189453125,0.0,0.0,0.0004797135188709,287.2236633300781,294.1499938964844,296.5426330566406,295.2366943359375,298.5661315917969,296.72564697265625,288.75762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581450217093334e-09,0.0010232315398752,-0.0215326305478811,0.0,0.0,0.0,-0.0090670157223939,60.0,12.927734375,0.0,-7.138608282275527e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9592590332031,0.0,0.0,9.603706712368876e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95928955078125,0.0,0.0,0.0001011316635413,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9592590332031,0.0,0.0,7.469551201211289e-05,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.95928955078125,0.0,0.0,0.0001011316635413,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.959228515625,0.0,0.0,0.0004797248693648,287.2301940917969,294.1499938964844,296.5194396972656,295.22955322265625,298.5475769042969,296.6944580078125,288.7633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232641361653,8.584279953538498e-09,0.0010232555214315,-0.0215400401502847,0.0,0.0,0.0,-0.0090684173628687,60.0,12.887798309326172,0.0,-7.138945790075013e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.97186279296875,0.0,0.0,9.604861406842248e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9718933105469,0.0,0.0,0.0001011438216664,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9718322753906,0.0,0.0,7.470449054380879e-05,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9718933105469,0.0,0.0,0.0001011438143905,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9718322753906,0.0,0.0,0.000479782524053,287.24322509765625,294.1499938964844,296.4798889160156,295.220703125,298.51043701171875,296.6363830566406,288.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.021577700972557,0.0,0.0,0.0,-0.0090755382552742,60.0,12.81853485107422,0.0,-7.14066246132461e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.97186279296875,0.0,0.0,9.604861406842248e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9718933105469,0.0,0.0,0.0001011438216664,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9718322753906,0.0,0.0,7.470449054380879e-05,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9718933105469,0.0,0.0,0.0001011438143905,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9718322753906,0.0,0.0,0.000479782524053,287.24322509765625,294.1499938964844,296.4798889160156,295.220703125,298.51043701171875,296.6363830566406,288.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.021577700972557,0.0,0.0,0.0,-0.0090755382552742,60.0,12.81853485107422,0.0,-7.14066246132461e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9844665527344,0.0,0.0,9.606798994354904e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9844970703125,0.0,0.0,0.0001011642307275,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98443603515625,0.0,0.0,7.471955905202776e-05,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9844970703125,0.0,0.0,0.0001011642234516,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9844055175781,0.0,0.0,0.0004798793233931,287.2562255859375,294.1499938964844,296.45001220703125,295.2196350097656,298.4734802246094,296.5868530273437,288.7861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235924273729,8.622805580671411e-09,0.0010235838126391,-0.0216409265995025,0.0,0.0,0.0,-0.0090875094756484,60.0,12.769229888916016,0.0,-7.143543712118118e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9844665527344,0.0,0.0,9.606798994354904e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9844970703125,0.0,0.0,0.0001011642307275,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98443603515625,0.0,0.0,7.471955905202776e-05,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9844970703125,0.0,0.0,0.0001011642234516,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9844055175781,0.0,0.0,0.0004798793233931,287.2562255859375,294.1499938964844,296.45001220703125,295.2196350097656,298.4734802246094,296.5868530273437,288.7861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235924273729,8.622805580671411e-09,0.0010235838126391,-0.0216409265995025,0.0,0.0,0.0,-0.0090875094756484,60.0,12.769229888916016,0.0,-7.143543712118118e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9970397949219,0.0,0.0,9.609373228158802e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9970703125,0.0,0.0,0.0001011913336697,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9970397949219,0.0,0.0,7.4739582487382e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9970703125,0.0,0.0,0.0001011913336697,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9970092773437,0.0,0.0,0.0004800079332198,287.26922607421875,294.1499938964844,296.4277648925781,295.2248229980469,298.4367980957031,296.5443725585937,288.7972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654880367942042e-09,0.001023857970722,-0.0217249188572168,0.0,0.0,0.0,-0.0091034099459648,60.0,12.733880996704102,0.0,-7.147372826921129e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9970397949219,0.0,0.0,9.609373228158802e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9970703125,0.0,0.0,0.0001011913336697,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9970397949219,0.0,0.0,7.4739582487382e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9970703125,0.0,0.0,0.0001011913336697,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9970092773437,0.0,0.0,0.0004800079332198,287.26922607421875,294.1499938964844,296.4277648925781,295.2248229980469,298.4367980957031,296.5443725585937,288.7972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654880367942042e-09,0.001023857970722,-0.0217249188572168,0.0,0.0,0.0,-0.0091034099459648,60.0,12.733880996704102,0.0,-7.147372826921129e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0096435546875,0.0,0.0,9.613467409508304e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0096740722656,0.0,0.0,0.0001012344509945,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0096435546875,0.0,0.0,7.477142935385928e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0096740722656,0.0,0.0,0.0001012344437185,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0096130371094,0.0,0.0,0.0004802124458365,287.2822570800781,294.1499938964844,296.410400390625,295.2341613769531,298.400390625,296.507568359375,288.808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705892895477518e-09,0.0010242939461022,-0.021858500316739,0.0,0.0,0.0,-0.0091286981478333,60.0,12.710067749023438,0.0,-7.153465020337535e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0096435546875,0.0,0.0,9.613467409508304e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0096740722656,0.0,0.0,0.0001012344509945,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0096435546875,0.0,0.0,7.477142935385928e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0096740722656,0.0,0.0,0.0001012344437185,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0096130371094,0.0,0.0,0.0004802124458365,287.2822570800781,294.1499938964844,296.410400390625,295.2341613769531,298.400390625,296.507568359375,288.808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705892895477518e-09,0.0010242939461022,-0.021858500316739,0.0,0.0,0.0,-0.0091286981478333,60.0,12.710067749023438,0.0,-7.153465020337535e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0159606933594,0.0,0.0,9.616645547794178e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0159912109375,0.0,0.0,0.0001012679203995,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.01593017578125,0.0,0.0,7.479614578187466e-05,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0159606933594,0.0,0.0,0.0001012679131235,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0158996582031,0.0,0.0,0.0004803712072316,287.28875732421875,294.1499938964844,296.4034423828125,295.2402648925781,298.3823547363281,296.49176025390625,288.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745489665784591e-09,0.0010246339952573,-0.0219621900469064,0.0,0.0,0.0,-0.0091483360156416,60.0,12.703564643859863,0.0,-7.15819510332949e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0222473144531,0.0,0.0,9.620274067856371e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02227783203125,0.0,0.0,0.0001013061264529,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0222473144531,0.0,0.0,7.482436194550246e-05,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02227783203125,0.0,0.0,0.000101306119177,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.022216796875,0.0,0.0,0.0004805524367839,287.2952575683594,294.1499938964844,296.3975830078125,295.24725341796875,298.3643798828125,296.4768981933594,288.8192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790692618276807e-09,0.0010250206105411,-0.0220805574208498,0.0,0.0,0.0,-0.0091707445681095,60.0,12.698946952819824,0.0,-7.163597359749474e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0348815917969,0.0,0.0,9.630875138100237e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.034912109375,0.0,0.0,0.0001014177614706,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.03485107421875,0.0,0.0,7.4906820373144e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.034912109375,0.0,0.0,0.0001014177541946,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03485107421875,0.0,0.0,0.000481081980979,287.3082580566406,294.1499938964844,296.388916015625,295.2637939453125,298.3290710449219,296.45379638671875,288.8300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922770078356734e-09,0.0010261480929329,-0.0224264115095138,0.0,0.0,0.0,-0.0092362118884921,60.0,12.70316219329834,0.0,-7.179394145850895e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0348815917969,0.0,0.0,9.630875138100237e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.034912109375,0.0,0.0,0.0001014177614706,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.03485107421875,0.0,0.0,7.4906820373144e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.034912109375,0.0,0.0,0.0001014177541946,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03485107421875,0.0,0.0,0.000481081980979,287.3082580566406,294.1499938964844,296.388916015625,295.2637939453125,298.3290710449219,296.45379638671875,288.8300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922770078356734e-09,0.0010261480929329,-0.0224264115095138,0.0,0.0,0.0,-0.0092362118884921,60.0,12.70316219329834,0.0,-7.179394145850895e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0475158691406,0.0,0.0,9.644427336752416e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04754638671875,0.0,0.0,0.0001015604721033,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0475158691406,0.0,0.0,7.501221989514306e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.04754638671875,0.0,0.0,0.0001015604648273,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0474853515625,0.0,0.0,0.0004817589360754,287.3212890625,294.1499938964844,296.3840637207031,295.28338623046875,298.29443359375,296.4367370605469,288.8407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276013053953,9.091620789547504e-09,0.0010275922250002,-0.0228685401380062,0.0,0.0,0.0,-0.0093199200928211,60.0,12.719675064086914,0.0,-7.199613349939683e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0475158691406,0.0,0.0,9.644427336752416e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04754638671875,0.0,0.0,0.0001015604721033,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0475158691406,0.0,0.0,7.501221989514306e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.04754638671875,0.0,0.0,0.0001015604648273,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0474853515625,0.0,0.0,0.0004817589360754,287.3212890625,294.1499938964844,296.3840637207031,295.28338623046875,298.29443359375,296.4367370605469,288.8407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276013053953,9.091620789547504e-09,0.0010275922250002,-0.0228685401380062,0.0,0.0,0.0,-0.0093199200928211,60.0,12.719675064086914,0.0,-7.199613349939683e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0601806640625,0.0,0.0,9.660462092142552e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0602111816406,0.0,0.0,0.0001017293252516,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0601806640625,0.0,0.0,7.513693708460778e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0602111816406,0.0,0.0,0.0001017293179756,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0601501464844,0.0,0.0,0.0004825599316973,287.3343200683594,294.1499938964844,296.3826599121094,295.3056945800781,298.2603759765625,296.4237670898437,288.85125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293100494891,9.291402314204332e-09,0.0010293007362633,-0.0233916491270065,0.0,0.0,0.0,-0.0094189615920186,60.0,12.745073318481444,0.0,-7.223573561532248e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0601806640625,0.0,0.0,9.660462092142552e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0602111816406,0.0,0.0,0.0001017293252516,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0601806640625,0.0,0.0,7.513693708460778e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0602111816406,0.0,0.0,0.0001017293179756,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0601501464844,0.0,0.0,0.0004825599316973,287.3343200683594,294.1499938964844,296.3826599121094,295.3056945800781,298.2603759765625,296.4237670898437,288.85125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293100494891,9.291402314204332e-09,0.0010293007362633,-0.0233916491270065,0.0,0.0,0.0,-0.0094189615920186,60.0,12.745073318481444,0.0,-7.223573561532248e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0728759765625,0.0,0.0,9.679297363618387e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0729064941406,0.0,0.0,0.0001019276751321,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0728454589844,0.0,0.0,7.528343849116936e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0729064941406,0.0,0.0,0.0001019276678562,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0728454589844,0.0,0.0,0.0004835008003283,287.3473815917969,294.1499938964844,296.3843688964844,295.3303527832031,298.2269287109375,296.41473388671875,288.8617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313168168067,9.526079480792761e-09,0.0010313072707504,-0.0240061022341251,0.0,0.0,0.0,-0.0095352996140718,60.0,12.779333114624023,0.0,-7.251770028915416e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0728759765625,0.0,0.0,9.679297363618387e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0729064941406,0.0,0.0,0.0001019276751321,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0728454589844,0.0,0.0,7.528343849116936e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0729064941406,0.0,0.0,0.0001019276678562,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0728454589844,0.0,0.0,0.0004835008003283,287.3473815917969,294.1499938964844,296.3843688964844,295.3303527832031,298.2269287109375,296.41473388671875,288.8617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313168168067,9.526079480792761e-09,0.0010313072707504,-0.0240061022341251,0.0,0.0,0.0,-0.0095352996140718,60.0,12.779333114624023,0.0,-7.251770028915416e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0792236328125,0.0,0.0,9.68887616181746e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0792541503906,0.0,0.0,0.0001020285344566,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0791931152344,0.0,0.0,7.535793702118099e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0792236328125,0.0,0.0,0.0001020285344566,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0791931152344,0.0,0.0,0.000483979267301,287.3538818359375,294.1499938964844,296.3862609863281,295.3434753417969,298.2101745605469,296.40997314453125,288.8669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323371971026,9.645417797798927e-09,0.0010323275346308,-0.0243185553699731,0.0,0.0,0.0,-0.0095944600179791,60.0,12.79641342163086,0.0,-7.266129387062392e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0855712890625,0.0,0.0,9.699714428279548e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0856018066406,0.0,0.0,0.0001021426724037,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0855407714844,0.0,0.0,7.544223626609892e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0855712890625,0.0,0.0,0.0001021426651277,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0855407714844,0.0,0.0,0.0004845206567551,287.36041259765625,294.1499938964844,296.3887939453125,295.3570251464844,298.19354248046875,296.4061584472656,288.8721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492735587,9.780457332908554e-09,0.0010334829567,-0.024672107771039,0.0,0.0,0.0,-0.0096614081412553,60.0,12.816210746765137,0.0,-7.282395131369412e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0982971191406,0.0,0.0,9.72325578914024e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09832763671875,0.0,0.0,0.0001023905788315,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0982971191406,0.0,0.0,7.562533573945984e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.09832763671875,0.0,0.0,0.0001023905715555,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0982666015625,0.0,0.0,0.0004856966261286,287.3735046386719,294.1499938964844,296.39556884765625,295.3853454589844,298.16131591796875,296.40411376953125,288.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073768486051904e-08,0.0010359894949942,-0.0254400093108415,0.0,0.0,0.0,-0.0098068080842494,60.0,12.866777420043944,0.0,-7.317787265037623e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0982971191406,0.0,0.0,9.72325578914024e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09832763671875,0.0,0.0,0.0001023905788315,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0982971191406,0.0,0.0,7.562533573945984e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.09832763671875,0.0,0.0,0.0001023905715555,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0982666015625,0.0,0.0,0.0004856966261286,287.3735046386719,294.1499938964844,296.39556884765625,295.3853454589844,298.16131591796875,296.40411376953125,288.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073768486051904e-08,0.0010359894949942,-0.0254400093108415,0.0,0.0,0.0,-0.0098068080842494,60.0,12.866777420043944,0.0,-7.317787265037623e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1110534667969,0.0,0.0,9.74769427557476e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.111083984375,0.0,0.0,0.0001026479221764,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1110534667969,0.0,0.0,7.581541285617277e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.111083984375,0.0,0.0,0.0001026479149004,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.11102294921875,0.0,0.0,0.0004869173571933,287.3866271972656,294.1499938964844,296.4043884277344,295.4149475097656,298.1298828125,296.40557861328125,288.89276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378246706466145e-08,0.0010385931236669,-0.0262370966374874,0.0,0.0,0.0,-0.0099577512592077,60.0,12.923903465270996,0.0,-7.354617537203012e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1110534667969,0.0,0.0,9.74769427557476e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.111083984375,0.0,0.0,0.0001026479221764,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1110534667969,0.0,0.0,7.581541285617277e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.111083984375,0.0,0.0,0.0001026479149004,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.11102294921875,0.0,0.0,0.0004869173571933,287.3866271972656,294.1499938964844,296.4043884277344,295.4149475097656,298.1298828125,296.40557861328125,288.89276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378246706466145e-08,0.0010385931236669,-0.0262370966374874,0.0,0.0,0.0,-0.0099577512592077,60.0,12.923903465270996,0.0,-7.354617537203012e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1238708496094,0.0,0.0,9.77281088125892e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1238708496094,0.0,0.0,0.0001029124105116,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.12384033203125,0.0,0.0,7.601076504215598e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1238708496094,0.0,0.0,0.0001029124032356,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1238098144531,0.0,0.0,0.0004881719942204,287.3997497558594,294.1499938964844,296.41485595703125,295.44549560546875,298.0990600585937,296.4094543457031,288.9029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691183049971189e-08,0.0010412688134238,-0.0270562749356031,0.0,0.0,0.0,-0.0101128863170742,60.0,12.985103607177734,0.0,-7.392567624719959e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1238708496094,0.0,0.0,9.77281088125892e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1238708496094,0.0,0.0,0.0001029124105116,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.12384033203125,0.0,0.0,7.601076504215598e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1238708496094,0.0,0.0,0.0001029124032356,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1238098144531,0.0,0.0,0.0004881719942204,287.3997497558594,294.1499938964844,296.41485595703125,295.44549560546875,298.0990600585937,296.4094543457031,288.9029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691183049971189e-08,0.0010412688134238,-0.0270562749356031,0.0,0.0,0.0,-0.0101128863170742,60.0,12.985103607177734,0.0,-7.392567624719959e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1366577148437,0.0,0.0,9.798380051506685e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1366882324219,0.0,0.0,0.0001031816645991,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1366577148437,0.0,0.0,7.620963151566684e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1366882324219,0.0,0.0,0.0001031816573231,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1366271972656,0.0,0.0,0.0004894492449238,287.4128723144531,294.1499938964844,296.4266052246094,295.4765930175781,298.0686950683594,296.4151611328125,288.9130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009757550084489e-08,0.0010439926991239,-0.027890158817172,0.0,0.0,0.0,-0.0102708153426647,60.0,13.049372673034668,0.0,-7.431301440874449e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1366577148437,0.0,0.0,9.798380051506685e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1366882324219,0.0,0.0,0.0001031816645991,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1366577148437,0.0,0.0,7.620963151566684e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1366882324219,0.0,0.0,0.0001031816573231,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1366271972656,0.0,0.0,0.0004894492449238,287.4128723144531,294.1499938964844,296.4266052246094,295.4765930175781,298.0686950683594,296.4151611328125,288.9130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009757550084489e-08,0.0010439926991239,-0.027890158817172,0.0,0.0,0.0,-0.0102708153426647,60.0,13.049372673034668,0.0,-7.431301440874449e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1430969238281,0.0,0.0,9.811187192099168e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1430969238281,0.0,0.0,0.0001033165317494,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.14306640625,0.0,0.0,7.630924665136263e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1430969238281,0.0,0.0,0.0001033165317494,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1430358886719,0.0,0.0,0.0004900890053249,287.4194641113281,294.1499938964844,296.432861328125,295.4922180175781,298.0537109375,296.41900634765625,288.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169333014038333e-08,0.0010453588329255,-0.028307830914855,0.0,0.0,0.0,-0.0103499321267008,60.0,13.08291244506836,0.0,-7.45074117958211e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1495056152344,0.0,0.0,9.823872824199498e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1495361328125,0.0,0.0,0.0001034501256071,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14947509765625,0.0,0.0,7.640791591256857e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1495361328125,0.0,0.0,0.0001034501183312,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.14947509765625,0.0,0.0,0.0004907226539216,287.426025390625,294.1499938964844,296.4393005371094,295.50787353515625,298.0389099121094,296.42333984375,288.92315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327391469251324e-08,0.0010467104148119,-0.0287215188145637,0.0,0.0,0.0,-0.0104282889515161,60.0,13.11688232421875,0.0,-7.470021046174224e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.162353515625,0.0,0.0,9.84893340501003e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1623840332031,0.0,0.0,0.0001037140173139,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.162353515625,0.0,0.0,7.660282426513731e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1623840332031,0.0,0.0,0.0001037140100379,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1623229980469,0.0,0.0,0.0004919744678772,287.439208984375,294.1499938964844,296.4525451660156,295.5390319824219,298.0097045898437,296.4330749511719,288.9331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639621710912706e-08,0.0010493785375729,-0.0295386835932731,0.0,0.0,0.0,-0.0105830654501914,60.0,13.185564041137695,0.0,-7.508180033255486e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.162353515625,0.0,0.0,9.84893340501003e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1623840332031,0.0,0.0,0.0001037140173139,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.162353515625,0.0,0.0,7.660282426513731e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1623840332031,0.0,0.0,0.0001037140100379,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1623229980469,0.0,0.0,0.0004919744678772,287.439208984375,294.1499938964844,296.4525451660156,295.5390319824219,298.0097045898437,296.4330749511719,288.9331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639621710912706e-08,0.0010493785375729,-0.0295386835932731,0.0,0.0,0.0,-0.0105830654501914,60.0,13.185564041137695,0.0,-7.508180033255486e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
