time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1752319335937,0.0,0.0,9.87277744570747e-05,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1752624511719,0.0,0.0,0.0001039651106111,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1752319335937,0.0,0.0,7.678828114876524e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1752624511719,0.0,0.0,0.0001039651106111,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1752014160156,0.0,0.0,0.0004931655712425,287.452392578125,294.1499938964844,296.4660339355469,295.5696716308594,297.9813842773437,296.4443054199219,288.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.1936713839588721e-08,0.0010519188363105,-0.0303161758929491,0.0,0.0,0.0,-0.0107303466647863,60.0,13.254264831542969,0.0,-7.544579716523003e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1752319335937,0.0,0.0,9.87277744570747e-05,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1752624511719,0.0,0.0,0.0001039651106111,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1752319335937,0.0,0.0,7.678828114876524e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1752624511719,0.0,0.0,0.0001039651106111,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1752014160156,0.0,0.0,0.0004931655712425,287.452392578125,294.1499938964844,296.4660339355469,295.5696716308594,297.9813842773437,296.4443054199219,288.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.1936713839588721e-08,0.0010519188363105,-0.0303161758929491,0.0,0.0,0.0,-0.0107303466647863,60.0,13.254264831542969,0.0,-7.544579716523003e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1881408691406,0.0,0.0,9.89552354440093e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.18817138671875,0.0,0.0,0.0001042046351358,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1881408691406,0.0,0.0,7.69651960581541e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18817138671875,0.0,0.0,0.0001042046351358,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1881103515625,0.0,0.0,0.0004943017847836,287.4656066894531,294.1499938964844,296.4793701171875,295.5993957519531,297.9539489746094,296.45672607421875,288.953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220116474281896e-08,0.0010543428361415,-0.0310577880591154,0.0,0.0,0.0,-0.0108708441257476,60.0,13.322465896606444,0.0,-7.579383520806007e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1881408691406,0.0,0.0,9.89552354440093e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.18817138671875,0.0,0.0,0.0001042046351358,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1881408691406,0.0,0.0,7.69651960581541e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18817138671875,0.0,0.0,0.0001042046351358,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1881103515625,0.0,0.0,0.0004943017847836,287.4656066894531,294.1499938964844,296.4793701171875,295.5993957519531,297.9539489746094,296.45672607421875,288.953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220116474281896e-08,0.0010543428361415,-0.0310577880591154,0.0,0.0,0.0,-0.0108708441257476,60.0,13.322465896606444,0.0,-7.579383520806007e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1954040527344,0.0,0.0,9.907176718115808e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1954345703125,0.0,0.0,0.0001043273441609,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.19537353515625,0.0,0.0,7.705582538619637e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1954040527344,0.0,0.0,0.0001043273441609,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19537353515625,0.0,0.0,0.0004948838613927,287.4730224609375,294.1499938964844,296.4866638183594,295.61553955078125,297.9390869140625,296.4637756347656,288.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055596396327,1.2365302559658176e-08,0.0010555840563029,-0.0314376950263977,0.0,0.0,0.0,-0.0109428185969591,60.0,13.35890769958496,0.0,-7.597244433554806e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2010803222656,0.0,0.0,9.916323324432597e-05,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2011108398437,0.0,0.0,0.0001044236632878,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2010803222656,0.0,0.0,7.712696969974786e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2011108398437,0.0,0.0,0.0001044236632878,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2010498046875,0.0,0.0,0.0004953407333232,287.47882080078125,294.1499938964844,296.4922180175781,295.6278991699219,297.92742919921875,296.46929931640625,288.9630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565713746473,1.2479266509046738e-08,0.0010565589182078,-0.0317358933389186,0.0,0.0,0.0,-0.0109993172809481,60.0,13.387537002563477,0.0,-7.61127907367154e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2075500488281,0.0,0.0,9.927080100169404e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20758056640625,0.0,0.0,0.0001045369426719,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2075500488281,0.0,0.0,7.721063593635336e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.20758056640625,0.0,0.0,0.000104536935396,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20751953125,0.0,0.0,0.0004958781064487,287.4854431152344,294.1499938964844,296.4983215332031,295.6415710449219,297.9140625,296.4755859375,288.96795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577192297205,1.2613297961650004e-08,0.0010577065404504,-0.0320865884423255,0.0,0.0,0.0,-0.0110657699406147,60.0,13.420660018920898,0.0,-7.627801323906169e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,9.936671995092183e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21405029296875,0.0,0.0,0.0001046379475155,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,7.728523632977158e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21405029296875,0.0,0.0,0.0001046379402396,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2139892578125,0.0,0.0,0.0004963572137057,287.4920654296875,294.1499938964844,296.5041809082031,295.65478515625,297.9009704589844,296.48175048828125,288.972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587390279397,1.2732801479842236e-08,0.0010587262222543,-0.0323992669582366,0.0,0.0,0.0,-0.0111250020563602,60.0,13.451534271240234,0.0,-7.64254863838687e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269897460937,0.0,0.0,9.954014967661352e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2270202636719,0.0,0.0,0.0001048205813276,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269592285156,0.0,0.0,7.742012530798092e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2270202636719,0.0,0.0,0.0001048205740517,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269592285156,0.0,0.0,0.0004972235183231,287.5052795410156,294.1499938964844,296.51495361328125,295.6797180175781,297.87548828125,296.4931640625,288.9827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.2948893512998438e-08,0.0010605764109641,-0.0329646319150924,0.0,0.0,0.0,-0.0112321404740214,60.0,13.50815200805664,0.0,-7.669250123854e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269897460937,0.0,0.0,9.954014967661352e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2270202636719,0.0,0.0,0.0001048205813276,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269592285156,0.0,0.0,7.742012530798092e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2270202636719,0.0,0.0,0.0001048205740517,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269592285156,0.0,0.0,0.0004972235183231,287.5052795410156,294.1499938964844,296.51495361328125,295.6797180175781,297.87548828125,296.4931640625,288.9827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.2948893512998438e-08,0.0010605764109641,-0.0329646319150924,0.0,0.0,0.0,-0.0112321404740214,60.0,13.50815200805664,0.0,-7.669250123854e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2399597167969,0.0,0.0,9.969257371267304e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.239990234375,0.0,0.0,0.0001049810889526,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23992919921875,0.0,0.0,7.753867976134643e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2399597167969,0.0,0.0,0.0001049810816766,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.23992919921875,0.0,0.0,0.0004979849327355,287.5185241699219,294.1499938964844,296.5241394042969,295.7022705078125,297.85076904296875,296.5032653808594,288.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622142581269,1.3138806487233978e-08,0.0010622012196108,-0.0334614813327789,0.0,0.0,0.0,-0.0113262925297021,60.0,13.557975769042969,0.0,-7.69275558809568e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2399597167969,0.0,0.0,9.969257371267304e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.239990234375,0.0,0.0,0.0001049810889526,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23992919921875,0.0,0.0,7.753867976134643e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2399597167969,0.0,0.0,0.0001049810816766,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.23992919921875,0.0,0.0,0.0004979849327355,287.5185241699219,294.1499938964844,296.5241394042969,295.7022705078125,297.85076904296875,296.5032653808594,288.9925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622142581269,1.3138806487233978e-08,0.0010622012196108,-0.0334614813327789,0.0,0.0,0.0,-0.0113262925297021,60.0,13.557975769042969,0.0,-7.69275558809568e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2529296875,0.0,0.0,9.982852498069406e-05,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2529602050781,0.0,0.0,0.0001051242579706,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2529296875,0.0,0.0,7.764442125335336e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2529602050781,0.0,0.0,0.0001051242506946,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528991699219,0.0,0.0,0.0004986640415154,287.53173828125,294.1499938964844,296.5313720703125,295.7221374511719,297.8265380859375,296.51220703125,289.0023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636635124683,1.3308199875439186e-08,0.0010636502411216,-0.0339046269655227,0.0,0.0,0.0,-0.0114102708175778,60.0,13.60280704498291,0.0,-7.713751415394654e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2529296875,0.0,0.0,9.982852498069406e-05,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2529602050781,0.0,0.0,0.0001051242579706,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2529296875,0.0,0.0,7.764442125335336e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2529602050781,0.0,0.0,0.0001051242506946,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528991699219,0.0,0.0,0.0004986640415154,287.53173828125,294.1499938964844,296.5313720703125,295.7221374511719,297.8265380859375,296.51220703125,289.0023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636635124683,1.3308199875439186e-08,0.0010636502411216,-0.0339046269655227,0.0,0.0,0.0,-0.0114102708175778,60.0,13.60280704498291,0.0,-7.713751415394654e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2658996582031,0.0,0.0,9.994108404498549e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26593017578125,0.0,0.0,0.0001052427833201,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2658996582031,0.0,0.0,7.773196557536721e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26593017578125,0.0,0.0,0.0001052427760441,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.265869140625,0.0,0.0,0.0004992262693122,287.5449523925781,294.1499938964844,296.53631591796875,295.73895263671875,297.802734375,296.5196228027344,289.01220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448438807017736e-08,0.0010648493189364,-0.034271489828825,0.0,0.0,0.0,-0.0114797931164503,60.0,13.640570640563965,0.0,-7.731155449164363e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2658996582031,0.0,0.0,9.994108404498549e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26593017578125,0.0,0.0,0.0001052427833201,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2658996582031,0.0,0.0,7.773196557536721e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26593017578125,0.0,0.0,0.0001052427760441,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.265869140625,0.0,0.0,0.0004992262693122,287.5449523925781,294.1499938964844,296.53631591796875,295.73895263671875,297.802734375,296.5196228027344,289.01220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448438807017736e-08,0.0010648493189364,-0.034271489828825,0.0,0.0,0.0,-0.0114797931164503,60.0,13.640570640563965,0.0,-7.731155449164363e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723999023437,0.0,0.0,9.999699250329286e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724304199219,0.0,0.0,0.0001053016603691,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723693847656,0.0,0.0,7.777545397402719e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723999023437,0.0,0.0,0.0001053016530931,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723693847656,0.0,0.0,0.0004995055496692,287.55157470703125,294.1499938964844,296.5378112792969,295.7460632324219,297.79083251953125,296.52349853515625,289.01708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654591023921,1.3518102193188497e-08,0.0010654455982148,-0.0344537198543548,0.0,0.0,0.0,-0.0115143312141299,60.0,13.6599702835083,0.0,-7.739807728057714e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789001464844,0.0,0.0,0.0001000377451418,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789001464844,0.0,0.0,0.0001053445666912,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27886962890625,0.0,0.0,7.780714076943696e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789001464844,0.0,0.0,0.0001053445594152,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27886962890625,0.0,0.0,0.0004997091018594,287.55816650390625,294.1499938964844,296.5386047363281,295.7522888183594,297.7790832519531,296.5264892578125,289.0220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658892570063,1.3568867807123295e-08,0.0010658756364136,-0.0345865190029144,0.0,0.0,0.0,-0.0115394778549671,60.0,13.674750328063965,0.0,-7.746116637008529e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918701171875,0.0,0.0,0.0001001001874101,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918701171875,0.0,0.0,0.0001054103267961,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918395996094,0.0,0.0,7.785571506246924e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918701171875,0.0,0.0,0.0001054103195201,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918395996094,0.0,0.0,0.0005000210367143,287.5713806152344,294.1499938964844,296.5378723144531,295.7618408203125,297.7559814453125,296.5294189453125,289.03179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646676677581128e-08,0.0010665430454537,-0.0347900502383708,0.0,0.0,0.0,-0.0115780606865882,60.0,13.69325065612793,0.0,-7.7557906763559e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918701171875,0.0,0.0,0.0001001001874101,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918701171875,0.0,0.0,0.0001054103267961,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918395996094,0.0,0.0,7.785571506246924e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918701171875,0.0,0.0,0.0001054103195201,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918395996094,0.0,0.0,0.0005000210367143,287.5713806152344,294.1499938964844,296.5378723144531,295.7618408203125,297.7559814453125,296.5294189453125,289.03179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646676677581128e-08,0.0010665430454537,-0.0347900502383708,0.0,0.0,0.0,-0.0115780606865882,60.0,13.69325065612793,0.0,-7.7557906763559e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048095703125,0.0,0.0,0.0001001451892079,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048400878906,0.0,0.0,0.000105457715108,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048095703125,0.0,0.0,7.789071241859347e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048400878906,0.0,0.0,0.0001054577078321,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048095703125,0.0,0.0,0.0005002458347007,287.5845642089844,294.1499938964844,296.53375244140625,295.7672119140625,297.73321533203125,296.5290832519531,289.04156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702744716681536e-08,0.0010670230258256,-0.034936711192131,0.0,0.0,0.0,-0.0116058588027954,60.0,13.700827598571776,0.0,-7.762765363850124e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048095703125,0.0,0.0,0.0001001451892079,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048400878906,0.0,0.0,0.000105457715108,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048095703125,0.0,0.0,7.789071241859347e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048400878906,0.0,0.0,0.0001054577078321,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048095703125,0.0,0.0,0.0005002458347007,287.5845642089844,294.1499938964844,296.53375244140625,295.7672119140625,297.73321533203125,296.5290832519531,289.04156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702744716681536e-08,0.0010670230258256,-0.034936711192131,0.0,0.0,0.0,-0.0116058588027954,60.0,13.700827598571776,0.0,-7.762765363850124e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177795410156,0.0,0.0,0.0001001750133582,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178100585937,0.0,0.0,0.0001054891181411,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177795410156,0.0,0.0,7.791390817146748e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178100585937,0.0,0.0,0.0001054891181411,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177490234375,0.0,0.0,0.0005003948463127,287.5977478027344,294.1499938964844,296.5259094238281,295.7680358886719,297.710693359375,296.5259094238281,289.0513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739904325404952e-08,0.0010673409560695,-0.0350339114665985,0.0,0.0,0.0,-0.0116242812946438,60.0,13.699053764343262,0.0,-7.767389575974448e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177795410156,0.0,0.0,0.0001001750133582,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178100585937,0.0,0.0,0.0001054891181411,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177795410156,0.0,0.0,7.791390817146748e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178100585937,0.0,0.0,0.0001054891181411,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177490234375,0.0,0.0,0.0005003948463127,287.5977478027344,294.1499938964844,296.5259094238281,295.7680358886719,297.710693359375,296.5259094238281,289.0513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739904325404952e-08,0.0010673409560695,-0.0350339114665985,0.0,0.0,0.0,-0.0116242812946438,60.0,13.699053764343262,0.0,-7.767389575974448e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260803222656,0.0,0.0,0.0001001889613689,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260803222656,0.0,0.0,0.0001055038082995,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,7.792475662427023e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260803222656,0.0,0.0,0.0001055038010235,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,0.0005004644626751,287.6061706542969,294.1499938964844,296.5187683105469,295.7660217285156,297.6963195800781,296.5232849121094,289.0576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675035882741,1.3757280648007963e-08,0.0010674897348508,-0.03507936373353,0.0,0.0,0.0,-0.0116328969597816,60.0,13.695844650268556,0.0,-7.769552468062103e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,0.00010018877947,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,0.0001055036118486,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,7.792461110511795e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,0.0001055036118486,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306884765625,0.0,0.0,0.0005004635895602,287.6108703613281,294.1499938964844,296.51397705078125,295.76397705078125,297.68829345703125,296.5194702148437,289.0611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675011435523,1.375705060979726e-08,0.001067487290129,-0.0350787602365016,0.0,0.0,0.0,-0.0116327805444598,60.0,13.686455726623535,0.0,-7.769523335809937e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,0.0001001928394543,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,0.0001055078901117,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371887207031,0.0,0.0,7.792777614668012e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,0.0001055078901117,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371887207031,0.0,0.0,0.0005004838458262,287.6174621582031,294.1499938964844,296.50634765625,295.7599792480469,297.6771545410156,296.5159606933594,289.0660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675430530682,1.3762112338611132e-08,0.0010675291996449,-0.0350920036435127,0.0,0.0,0.0,-0.0116352830082178,60.0,13.67917823791504,0.0,-7.770153587216555e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,0.0001001907512545,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,0.0001055056927725,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,7.792614633217454e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,0.0001055056854966,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,0.0005004734266549,287.6240234375,294.1499938964844,296.4975891113281,295.754638671875,297.666015625,296.51080322265625,289.0708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759505534949312e-08,0.0010675058001652,-0.0350851863622665,0.0,0.0,0.0,-0.0116339847445487,60.0,13.666297912597656,0.0,-7.769829579729048e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,0.0001001801647362,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,0.0001054945387295,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,7.79179172241129e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,0.0001054945387295,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,0.0005004205158911,287.6371459960937,294.1499938964844,296.47637939453125,295.7396545410156,297.6436767578125,296.49658203125,289.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746315197238346e-08,0.0010673949727788,-0.0350506789982318,0.0,0.0,0.0,-0.0116274552419781,60.0,13.628873825073242,0.0,-7.768187515466708e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,0.0001001801647362,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,0.0001054945387295,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,7.79179172241129e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,0.0001054945387295,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,0.0005004205158911,287.6371459960937,294.1499938964844,296.47637939453125,295.7396545410156,297.6436767578125,296.49658203125,289.0806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746315197238346e-08,0.0010673949727788,-0.0350506789982318,0.0,0.0,0.0,-0.0116274552419781,60.0,13.628873825073242,0.0,-7.768187515466708e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695068359375,0.0,0.0,0.0001001588316285,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,0.0001054720778483,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695068359375,0.0,0.0,7.790132076479495e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,0.0001054720778483,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694763183594,0.0,0.0,0.0005003139958716,287.6502380371094,294.1499938964844,296.45001220703125,295.7186889648437,297.621337890625,296.47833251953125,289.0904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973734620724e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.58032512664795,0.0,-7.764879939031746e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695068359375,0.0,0.0,0.0001001588316285,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,0.0001054720778483,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695068359375,0.0,0.0,7.790132076479495e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,0.0001054720778483,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694763183594,0.0,0.0,0.0005003139958716,287.6502380371094,294.1499938964844,296.45001220703125,295.7186889648437,297.621337890625,296.47833251953125,289.0904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973734620724e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.58032512664795,0.0,-7.764879939031746e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,0.0001001478303805,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,0.0001054604872479,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,7.789276423864067e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,0.0001054604872479,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,0.0005002590478397,287.6632995605469,294.1499938964844,296.41998291015625,295.69158935546875,297.5988464355469,296.4559326171875,289.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.519054412841797,0.0,-7.763173215380449e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,0.0001001478303805,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,0.0001054604872479,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,7.789276423864067e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,0.0001054604872479,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,0.0005002590478397,287.6632995605469,294.1499938964844,296.41998291015625,295.69158935546875,297.5988464355469,296.4559326171875,289.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.519054412841797,0.0,-7.763173215380449e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952941894531,0.0,0.0,0.0001001652708509,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,0.0001054788590408,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952941894531,0.0,0.0,7.790633389959112e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,0.0001054788590408,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.395263671875,0.0,0.0,0.0005003461847081,287.6763610839844,294.1499938964844,296.38818359375,295.6588439941406,297.576171875,296.42974853515625,289.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727755820980292e-08,0.0010672353673726,-0.0350021347403526,0.0,0.0,0.0,-0.0116182500496506,60.0,13.446025848388672,0.0,-7.765877541032752e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952941894531,0.0,0.0,0.0001001652708509,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,0.0001054788590408,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952941894531,0.0,0.0,7.790633389959112e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,0.0001054788590408,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.395263671875,0.0,0.0,0.0005003461847081,287.6763610839844,294.1499938964844,296.38818359375,295.6588439941406,297.576171875,296.42974853515625,289.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727755820980292e-08,0.0010672353673726,-0.0350021347403526,0.0,0.0,0.0,-0.0116182500496506,60.0,13.446025848388672,0.0,-7.765877541032752e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017333984375,0.0,0.0,0.0001001928249024,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,0.0001055078755598,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017333984375,0.0,0.0,7.792776159476489e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017639160156,0.0,0.0,0.0001055078682838,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017028808594,0.0,0.0,0.0005004837876185,287.682861328125,294.1499938964844,296.37164306640625,295.6404724121094,297.56463623046875,296.4146423339844,289.1148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675416560843,1.3762082140544862e-08,0.0010675279190763,-0.0350919254124164,0.0,0.0,0.0,-0.0116352625191211,60.0,13.40316390991211,0.0,-7.770150034502876e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081726074219,0.0,0.0,0.0001002094941213,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.408203125,0.0,0.0,0.0001055254324455,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081726074219,0.0,0.0,7.794072735123336e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.408203125,0.0,0.0,0.0001055254251696,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,0.0005005670827813,287.6893920898437,294.1499938964844,296.354736328125,295.620849609375,297.5531921386719,296.4007568359375,289.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677195386961,1.3782858410138488e-08,0.0010677058016881,-0.0351462699472904,0.0,0.0,0.0,-0.0116455638781189,60.0,13.363719940185549,0.0,-7.772736410061044e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,0.000100283883512,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,0.0001056037654052,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,7.799858576618135e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,0.0001056037581292,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,0.0005009386804886,287.702392578125,294.1499938964844,296.3197631835937,295.5780334472656,297.5299987792969,296.3694763183594,289.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685118613764,1.3875540716412615e-08,0.0010684980079531,-0.0353886932134628,0.0,0.0,0.0,-0.0116915078833699,60.0,13.273223876953123,0.0,-7.784280597888937e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
