time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,0.000100283883512,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,0.0001056037654052,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,7.799858576618135e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,0.0001056037581292,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,0.0005009386804886,287.702392578125,294.1499938964844,296.3197631835937,295.5780334472656,297.5299987792969,296.3694763183594,289.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685118613764,1.3875540716412615e-08,0.0010684980079531,-0.0353886932134628,0.0,0.0,0.0,-0.0116915078833699,60.0,13.273223876953123,0.0,-7.784280597888937e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0001003828729153,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,0.0001057080080499,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,7.807557994965464e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,0.000105708000774,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,0.000501433154568,287.71539306640625,294.1499938964844,296.283447265625,295.5308532714844,297.5065002441406,296.336181640625,289.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695660021156,1.3998876724485854e-08,0.0010695520322769,-0.0357112884521484,0.0,0.0,0.0,-0.0117526482790708,60.0,13.175804138183594,0.0,-7.799655321605314e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0001003828729153,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,0.0001057080080499,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,7.807557994965464e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,0.000105708000774,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,0.000501433154568,287.71539306640625,294.1499938964844,296.283447265625,295.5308532714844,297.5065002441406,296.336181640625,289.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695660021156,1.3998876724485854e-08,0.0010695520322769,-0.0357112884521484,0.0,0.0,0.0,-0.0117526482790708,60.0,13.175804138183594,0.0,-7.799655321605314e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468078613281,0.0,0.0,0.000100505836599,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44683837890625,0.0,0.0,0.0001058374909916,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468078613281,0.0,0.0,7.817121513653547e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44683837890625,0.0,0.0,0.0001058374909916,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44677734375,0.0,0.0,0.000502047361806,287.7284240722656,294.1499938964844,296.2459411621094,295.47967529296875,297.4826354980469,296.3008728027344,289.1489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708762565627,1.4152086613705706e-08,0.0010708620538935,-0.036112006753683,0.0,0.0,0.0,-0.011828601360321,60.0,13.071541786193848,0.0,-7.818775316081884e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468078613281,0.0,0.0,0.000100505836599,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44683837890625,0.0,0.0,0.0001058374909916,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468078613281,0.0,0.0,7.817121513653547e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44683837890625,0.0,0.0,0.0001058374909916,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44677734375,0.0,0.0,0.000502047361806,287.7284240722656,294.1499938964844,296.2459411621094,295.47967529296875,297.4826354980469,296.3008728027344,289.1489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708762565627,1.4152086613705706e-08,0.0010708620538935,-0.036112006753683,0.0,0.0,0.0,-0.011828601360321,60.0,13.071541786193848,0.0,-7.818775316081884e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560852050781,0.0,0.0,0.0001006028687697,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,0.0001059396745404,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560852050781,0.0,0.0,7.824668864486739e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560852050781,0.0,0.0,0.0001059396672644,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,0.0005025320569984,287.7377624511719,294.1499938964844,296.2182312011719,295.44061279296875,297.4653625488281,296.2748413085937,289.15594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719100246205,1.4272987236552126e-08,0.0010718958219513,-0.0364282093942165,0.0,0.0,0.0,-0.0118885356932878,60.0,12.994196891784668,0.0,-7.833880033558671e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,0.000100650722743,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.459716796875,0.0,0.0,0.0001059900678228,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,7.828390516806394e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.459716796875,0.0,0.0,0.0001059900605469,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45965576171875,0.0,0.0,0.0005027711158618,287.7414245605469,294.1499938964844,296.20733642578125,295.4249572753906,297.4584655761719,296.2640380859375,289.1586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724199237301,1.4332611542045017e-08,0.0010724056046456,-0.0365841463208198,0.0,0.0,0.0,-0.0119180940091609,60.0,12.96164321899414,0.0,-7.84133433739953e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46612548828125,0.0,0.0,0.0001007249520625,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661560058594,0.0,0.0,0.0001060682334355,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46612548828125,0.0,0.0,7.834163989173248e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661560058594,0.0,0.0,0.0001060682261595,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46612548828125,0.0,0.0,0.0005031418986618,287.7479248046875,294.1499938964844,296.18768310546875,295.3964233398437,297.4463806152344,296.2455139160156,289.1635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732115479186,1.4425097560888387e-08,0.0010731971124187,-0.036826018244028,0.0,0.0,0.0,-0.0119639467447996,60.0,12.90628147125244,0.0,-7.852904104765912e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725952148437,0.0,0.0,0.0001008159888442,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725952148437,0.0,0.0,0.000106164094177,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725646972656,0.0,0.0,7.84124422352761e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725952148437,0.0,0.0,0.000106164094177,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725646972656,0.0,0.0,0.0005035966169089,287.7544250488281,294.1499938964844,296.16778564453125,295.3671264648437,297.4340515136719,296.2259521484375,289.1683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741814039647,1.4538525938689872e-08,0.0010741668520495,-0.037122655659914,0.0,0.0,0.0,-0.0120201772078871,60.0,12.847042083740234,0.0,-7.867105722425549e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854736328125,0.0,0.0,0.0001009999396046,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,0.0001063578019966,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854736328125,0.0,0.0,7.85555166658014e-05,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,0.0001063578019966,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854736328125,0.0,0.0,0.000504515483044,287.7674255371094,294.1499938964844,296.1274719238281,295.3065795898437,297.4092102050781,296.1867370605469,289.17803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761404410004,1.4767719491715072e-08,0.0010761256562545,-0.0377220064401626,0.0,0.0,0.0,-0.0121337929740548,60.0,12.727791786193848,0.0,-7.89584007065969e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854736328125,0.0,0.0,0.0001009999396046,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,0.0001063578019966,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854736328125,0.0,0.0,7.85555166658014e-05,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,0.0001063578019966,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854736328125,0.0,0.0,0.000504515483044,287.7674255371094,294.1499938964844,296.1274719238281,295.3065795898437,297.4092102050781,296.1867370605469,289.17803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761404410004,1.4767719491715072e-08,0.0010761256562545,-0.0377220064401626,0.0,0.0,0.0,-0.0121337929740548,60.0,12.727791786193848,0.0,-7.89584007065969e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983825683594,0.0,0.0,0.0001011985441436,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,0.0001065669493982,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983825683594,0.0,0.0,7.870999252190813e-05,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,0.0001065669421222,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983825683594,0.0,0.0,0.0005055075744166,287.7804260253906,294.1499938964844,296.08648681640625,295.2437438964844,297.3841552734375,296.1465759277344,289.18768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782564058899,1.5015183763011922e-08,0.0010782413883134,-0.0383690930902957,0.0,0.0,0.0,-0.0122564705088734,60.0,12.60484790802002,0.0,-7.926924183720986e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983825683594,0.0,0.0,0.0001011985441436,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,0.0001065669493982,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983825683594,0.0,0.0,7.870999252190813e-05,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,0.0001065669421222,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983825683594,0.0,0.0,0.0005055075744166,287.7804260253906,294.1499938964844,296.08648681640625,295.2437438964844,297.3841552734375,296.1465759277344,289.18768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782564058899,1.5015183763011922e-08,0.0010782413883134,-0.0383690930902957,0.0,0.0,0.0,-0.0122564705088734,60.0,12.60484790802002,0.0,-7.926924183720986e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113220214844,0.0,0.0,0.0001014168083202,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113525390625,0.0,0.0,0.0001067967823473,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113220214844,0.0,0.0,7.887974788900465e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113525390625,0.0,0.0,0.0001067967823473,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51129150390625,0.0,0.0,0.0005065978621132,287.7934265136719,294.1499938964844,296.0450134277344,295.1790771484375,297.3583984375,296.1049194335937,289.197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805826168507,1.5287129784269382e-08,0.0010805672500282,-0.0390801429748535,0.0,0.0,0.0,-0.0123912878334522,60.0,12.475350379943848,0.0,-7.961153158930756e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113220214844,0.0,0.0,0.0001014168083202,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113525390625,0.0,0.0,0.0001067967823473,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113220214844,0.0,0.0,7.887974788900465e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113525390625,0.0,0.0,0.0001067967823473,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51129150390625,0.0,0.0,0.0005065978621132,287.7934265136719,294.1499938964844,296.0450134277344,295.1790771484375,297.3583984375,296.1049194335937,289.197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805826168507,1.5287129784269382e-08,0.0010805672500282,-0.0390801429748535,0.0,0.0,0.0,-0.0123912878334522,60.0,12.475350379943848,0.0,-7.961153158930756e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242614746094,0.0,0.0,0.0001016343449009,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242614746094,0.0,0.0,0.0001070258658728,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242614746094,0.0,0.0,7.904894300736487e-05,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242614746094,0.0,0.0,0.0001070258658728,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52423095703125,0.0,0.0,0.0005076845409348,287.8064270019531,294.1499938964844,296.003173828125,295.1129455566406,297.33251953125,296.063232421875,289.2068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.5558184074393466e-08,0.0010828842641785,-0.0397888012230396,0.0,0.0,0.0,-0.0125256571918725,60.0,12.345643043518066,0.0,-7.995343764832796e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242614746094,0.0,0.0,0.0001016343449009,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242614746094,0.0,0.0,0.0001070258658728,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242614746094,0.0,0.0,7.904894300736487e-05,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242614746094,0.0,0.0,0.0001070258658728,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52423095703125,0.0,0.0,0.0005076845409348,287.8064270019531,294.1499938964844,296.003173828125,295.1129455566406,297.33251953125,296.063232421875,289.2068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.5558184074393466e-08,0.0010828842641785,-0.0397888012230396,0.0,0.0,0.0,-0.0125256571918725,60.0,12.345643043518066,0.0,-7.995343764832796e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307312011719,0.0,0.0,0.0001017494942061,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53076171875,0.0,0.0,0.0001071471197064,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307312011719,0.0,0.0,7.913850276963785e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53076171875,0.0,0.0,0.0001071471197064,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307006835937,0.0,0.0,0.0005082596908323,287.8129577636719,294.1499938964844,295.9821472167969,295.0794677734375,297.3193664550781,296.0419921875,289.2116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701653310884467e-08,0.0010841111652553,-0.0401638709008693,0.0,0.0,0.0,-0.0125967813655734,60.0,12.278449058532717,0.0,-8.013469710022036e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372009277344,0.0,0.0,0.0001018631955957,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372314453125,0.0,0.0,0.0001072668528649,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372009277344,0.0,0.0,7.922693475848064e-05,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372314453125,0.0,0.0,0.0001072668528649,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372009277344,0.0,0.0,0.0005088276811875,287.8194580078125,294.1499938964844,295.96112060546875,295.0457763671875,297.3060607910156,296.02069091796875,289.2164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853388812392,1.5843326650610834e-08,0.0010853230487555,-0.0405342280864715,0.0,0.0,0.0,-0.0126670179888606,60.0,12.210623741149902,0.0,-8.031389597817906e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501708984375,0.0,0.0,0.0001020880590658,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502014160156,0.0,0.0,0.0001075036416295,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501708984375,0.0,0.0,7.940182695165277e-05,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502014160156,0.0,0.0,0.0001075036416295,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501708984375,0.0,0.0,0.0005099508562125,287.8324890136719,294.1499938964844,295.9189758300781,294.9779968261719,297.2790222167969,295.9779357910156,289.2258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877344757318,1.61235007567484e-08,0.0010877184104174,-0.0412666052579879,0.0,0.0,0.0,-0.0128059098497033,60.0,12.073370933532717,0.0,-8.066886891811009e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501708984375,0.0,0.0,0.0001020880590658,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502014160156,0.0,0.0,0.0001075036416295,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501708984375,0.0,0.0,7.940182695165277e-05,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502014160156,0.0,0.0,0.0001075036416295,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501708984375,0.0,0.0,0.0005099508562125,287.8324890136719,294.1499938964844,295.9189758300781,294.9779968261719,297.2790222167969,295.9779357910156,289.2258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877344757318,1.61235007567484e-08,0.0010877184104174,-0.0412666052579879,0.0,0.0,0.0,-0.0128059098497033,60.0,12.073370933532717,0.0,-8.066886891811009e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631408691406,0.0,0.0,0.0001023162112687,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56317138671875,0.0,0.0,0.0001077439010259,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631408691406,0.0,0.0,7.957928028190508e-05,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56317138671875,0.0,0.0,0.00010774389375,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631408691406,0.0,0.0,0.0005110905622132,287.8454895019531,294.1499938964844,295.8768920898437,294.9100646972656,297.25213623046875,295.935302734375,289.2353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901673231273,1.6407778247184982e-08,0.001090150908567,-0.0420096404850482,0.0,0.0,0.0,-0.0129468478262424,60.0,11.936882019042969,0.0,-8.102983883873095e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631408691406,0.0,0.0,0.0001023162112687,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56317138671875,0.0,0.0,0.0001077439010259,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631408691406,0.0,0.0,7.957928028190508e-05,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56317138671875,0.0,0.0,0.00010774389375,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631408691406,0.0,0.0,0.0005110905622132,287.8454895019531,294.1499938964844,295.8768920898437,294.9100646972656,297.25213623046875,295.935302734375,289.2353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901673231273,1.6407778247184982e-08,0.001090150908567,-0.0420096404850482,0.0,0.0,0.0,-0.0129468478262424,60.0,11.936882019042969,0.0,-8.102983883873095e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761413574219,0.0,0.0,0.0001025297897285,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761413574219,0.0,0.0,0.0001079688154277,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761108398437,0.0,0.0,7.97453976701945e-05,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761413574219,0.0,0.0,0.0001079688081517,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761108398437,0.0,0.0,0.00051215745043,287.8585205078125,294.1499938964844,295.83502197265625,294.8423156738281,297.2247314453125,295.8926086425781,289.2447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924413800239,1.6673899594366052e-08,0.0010924247326329,-0.0427051559090614,0.0,0.0,0.0,-0.0130787659436464,60.0,11.797807693481444,0.0,-8.13684835065942e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761413574219,0.0,0.0,0.0001025297897285,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761413574219,0.0,0.0,0.0001079688154277,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761108398437,0.0,0.0,7.97453976701945e-05,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761413574219,0.0,0.0,0.0001079688081517,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761108398437,0.0,0.0,0.00051215745043,287.8585205078125,294.1499938964844,295.83502197265625,294.8423156738281,297.2247314453125,295.8926086425781,289.2447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924413800239,1.6673899594366052e-08,0.0010924247326329,-0.0427051559090614,0.0,0.0,0.0,-0.0130787659436464,60.0,11.797807693481444,0.0,-8.13684835065942e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865173339844,0.0,0.0,0.0001027000762405,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865478515625,0.0,0.0,0.0001081481314031,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865173339844,0.0,0.0,7.987784192664549e-05,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865478515625,0.0,0.0,0.0001081481241271,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58648681640625,0.0,0.0,0.000513008038979,287.8689270019531,294.1499938964844,295.8017578125,294.78857421875,297.2027893066406,295.8584899902344,289.25225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942573426291,1.6886074760691372e-08,0.0010942404624074,-0.0432596355676651,0.0,0.0,0.0,-0.0131839578971266,60.0,11.68610954284668,0.0,-8.163898002067074e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.589111328125,0.0,0.0,0.0001027337275445,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5891418457031,0.0,0.0,0.0001081835653167,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.589111328125,0.0,0.0,7.990402082214132e-05,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5891418457031,0.0,0.0,0.0001081835653167,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890808105469,0.0,0.0,0.0005131761427037,287.8715515136719,294.1499938964844,295.7934875488281,294.7752380371094,297.1971435546875,295.85015869140625,289.2541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094616134651,1.6928007440242254e-08,0.001094599138014,-0.0433692224323749,0.0,0.0,0.0,-0.0132047468796372,60.0,11.658053398132324,0.0,-8.169249809952819e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956115722656,0.0,0.0,0.0001028322221827,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956115722656,0.0,0.0,0.0001082872840925,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956115722656,0.0,0.0,7.998062210390344e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956115722656,0.0,0.0,0.0001082872768165,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5955810546875,0.0,0.0,0.0005136681138537,287.8780517578125,294.1499938964844,295.7728881835937,294.7420654296875,297.18328857421875,295.8289489746094,289.2587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956632904708,1.705072527613538e-08,0.0010956462938338,-0.0436898991465568,0.0,0.0,0.0,-0.0132655715569853,60.0,11.587943077087402,0.0,-8.18492011944727e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60211181640625,0.0,0.0,0.0001029202030622,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60211181640625,0.0,0.0,0.0001083799361367,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60211181640625,0.0,0.0,8.004905248526484e-05,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.60211181640625,0.0,0.0,0.0001083799361367,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020812988281,0.0,0.0,0.0005141076399013,287.8845520019531,294.1499938964844,295.75244140625,294.709228515625,297.1692810058594,295.8079528808594,289.263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966005502268,1.7160354914835807e-08,0.0010965834371745,-0.0439763702452182,0.0,0.0,0.0,-0.0133199179545044,60.0,11.517550468444824,0.0,-8.198932732739196e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150817871094,0.0,0.0,0.000103081940324,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151123046875,0.0,0.0,0.0001085502517526,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150817871094,0.0,0.0,8.017485379241407e-05,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151123046875,0.0,0.0,0.0001085502517526,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150817871094,0.0,0.0,0.0005149155622348,287.8975524902344,294.1499938964844,295.7120361328125,294.6446533203125,297.1411437988281,295.766357421875,289.272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983264073729,1.7361882598265765e-08,0.0010983090614899,-0.0445029363036155,0.0,0.0,0.0,-0.0134198358282446,60.0,11.377031326293944,0.0,-8.22472188133361e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150817871094,0.0,0.0,0.000103081940324,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151123046875,0.0,0.0,0.0001085502517526,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150817871094,0.0,0.0,8.017485379241407e-05,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151123046875,0.0,0.0,0.0001085502517526,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150817871094,0.0,0.0,0.0005149155622348,287.8975524902344,294.1499938964844,295.7120361328125,294.6446533203125,297.1411437988281,295.766357421875,289.272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983264073729,1.7361882598265765e-08,0.0010983090614899,-0.0445029363036155,0.0,0.0,0.0,-0.0134198358282446,60.0,11.377031326293944,0.0,-8.22472188133361e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280822753906,0.0,0.0,0.0001032105938065,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280822753906,0.0,0.0,0.0001086857300833,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280517578125,0.0,0.0,8.027491276152432e-05,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280822753906,0.0,0.0,0.0001086857300833,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280517578125,0.0,0.0,0.0005155582330189,287.9105529785156,294.1499938964844,295.67242431640625,294.5820007324219,297.1127014160156,295.7257080078125,289.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996976634487,1.7522184592166923e-08,0.0010996800847351,-0.0449217669665813,0.0,0.0,0.0,-0.0134993065148592,60.0,11.23748779296875,0.0,-8.245264382367169e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280822753906,0.0,0.0,0.0001032105938065,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280822753906,0.0,0.0,0.0001086857300833,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280517578125,0.0,0.0,8.027491276152432e-05,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280822753906,0.0,0.0,0.0001086857300833,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280517578125,0.0,0.0,0.0005155582330189,287.9105529785156,294.1499938964844,295.67242431640625,294.5820007324219,297.1127014160156,295.7257080078125,289.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996976634487,1.7522184592166923e-08,0.0010996800847351,-0.0449217669665813,0.0,0.0,0.0,-0.0134993065148592,60.0,11.23748779296875,0.0,-8.245264382367169e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410522460937,0.0,0.0,0.000103309394035,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410522460937,0.0,0.0,0.0001087897690013,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410217285156,0.0,0.0,8.035175414988771e-05,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410522460937,0.0,0.0,0.0001087897690013,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410217285156,0.0,0.0,0.0005160517175681,287.92352294921875,294.1499938964844,295.6336975097656,294.52166748046875,297.0840148925781,295.6859741210937,289.291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007515713572,1.76452878974942e-08,0.0011007339926436,-0.0452433861792087,0.0,0.0,0.0,-0.013560339808464,60.0,11.099178314208984,0.0,-8.261056905212173e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410522460937,0.0,0.0,0.000103309394035,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410522460937,0.0,0.0,0.0001087897690013,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410217285156,0.0,0.0,8.035175414988771e-05,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410522460937,0.0,0.0,0.0001087897690013,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410217285156,0.0,0.0,0.0005160517175681,287.92352294921875,294.1499938964844,295.6336975097656,294.52166748046875,297.0840148925781,295.6859741210937,289.291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007515713572,1.76452878974942e-08,0.0011007339926436,-0.0452433861792087,0.0,0.0,0.0,-0.013560339808464,60.0,11.099178314208984,0.0,-8.261056905212173e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65399169921875,0.0,0.0,0.0001033807275234,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540222167969,0.0,0.0,0.0001088648932636,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65399169921875,0.0,0.0,8.040724060265347e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540222167969,0.0,0.0,0.0001088648859877,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65399169921875,0.0,0.0,0.0005164080648683,287.9364624023437,294.1499938964844,295.5960388183594,294.46405029296875,297.05517578125,295.6470947265625,289.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015124619007,1.7734175017380952e-08,0.0011014947667717,-0.0454756021499633,0.0,0.0,0.0,-0.0136044090613722,60.0,10.96202564239502,0.0,-8.27246964263395e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65399169921875,0.0,0.0,0.0001033807275234,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540222167969,0.0,0.0,0.0001088648932636,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65399169921875,0.0,0.0,8.040724060265347e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540222167969,0.0,0.0,0.0001088648859877,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65399169921875,0.0,0.0,0.0005164080648683,287.9364624023437,294.1499938964844,295.5960388183594,294.46405029296875,297.05517578125,295.6470947265625,289.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015124619007,1.7734175017380952e-08,0.0011014947667717,-0.0454756021499633,0.0,0.0,0.0,-0.0136044090613722,60.0,10.96202564239502,0.0,-8.27246964263395e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66046142578125,0.0,0.0,0.0001034166125464,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6604919433594,0.0,0.0,0.0001089026773115,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66046142578125,0.0,0.0,8.043515117606148e-05,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6604919433594,0.0,0.0,0.0001089026700356,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66046142578125,0.0,0.0,0.0005165872862562,287.94293212890625,294.1499938964844,295.5776672363281,294.4364013671875,297.0407409667969,295.627685546875,289.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018958175554,1.7778880589958135e-08,0.0011018780060112,-0.0455923974514007,0.0,0.0,0.0,-0.0136265764012932,60.0,10.893524169921877,0.0,-8.278212249024366e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669616699219,0.0,0.0,0.0001034288507071,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669616699219,0.0,0.0,0.0001089155630324,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669311523437,0.0,0.0,8.044466812862083e-05,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669616699219,0.0,0.0,0.0001089155630324,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669311523437,0.0,0.0,0.0005166484625078,287.94940185546875,294.1499938964844,295.5596008300781,294.4095764160156,297.0262756347656,295.6085205078125,289.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020209640264,1.779412883706755e-08,0.0011020031524822,-0.0456322319805622,0.0,0.0,0.0,-0.0136341089382767,60.0,10.825765609741213,0.0,-8.280172636432327e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
