time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799011230469,0.0,0.0,0.0001034191154758,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799011230469,0.0,0.0,0.0001089053112082,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67987060546875,0.0,0.0,8.043709385674447e-05,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799011230469,0.0,0.0,0.0001089053112082,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67987060546875,0.0,0.0,0.0005165998009033,287.9623107910156,294.1499938964844,295.52447509765625,294.358642578125,296.9972839355469,295.5714416503906,289.3181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019187513738,1.7781996319854443e-08,0.0011019009398296,-0.0456005372107028,0.0,0.0,0.0,-0.013628102838993,60.0,10.692268371582031,0.0,-8.278612995127332e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799011230469,0.0,0.0,0.0001034191154758,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799011230469,0.0,0.0,0.0001089053112082,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67987060546875,0.0,0.0,8.043709385674447e-05,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799011230469,0.0,0.0,0.0001089053112082,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67987060546875,0.0,0.0,0.0005165998009033,287.9623107910156,294.1499938964844,295.52447509765625,294.358642578125,296.9972839355469,295.5714416503906,289.3181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019187513738,1.7781996319854443e-08,0.0011019009398296,-0.0456005372107028,0.0,0.0,0.0,-0.013628102838993,60.0,10.692268371582031,0.0,-8.278612995127332e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927795410156,0.0,0.0,0.0001033409498631,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927795410156,0.0,0.0,0.0001088229982997,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927490234375,0.0,0.0,8.037630323087797e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927795410156,0.0,0.0,0.0001088229982997,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927490234375,0.0,0.0,0.0005162093439139,287.97515869140625,294.1499938964844,295.4908447265625,294.31170654296875,296.9681701660156,295.53662109375,289.3270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010848684236,1.7684596897993288e-08,0.0011010671732947,-0.0453460849821567,0.0,0.0,0.0,-0.0135798128321766,60.0,10.56521987915039,0.0,-8.266103890264277e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927795410156,0.0,0.0,0.0001033409498631,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927795410156,0.0,0.0,0.0001088229982997,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927490234375,0.0,0.0,8.037630323087797e-05,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927795410156,0.0,0.0,0.0001088229982997,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927490234375,0.0,0.0,0.0005162093439139,287.97515869140625,294.1499938964844,295.4908447265625,294.31170654296875,296.9681701660156,295.53662109375,289.3270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010848684236,1.7684596897993288e-08,0.0011010671732947,-0.0453460849821567,0.0,0.0,0.0,-0.0135798128321766,60.0,10.56521987915039,0.0,-8.266103890264277e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,0.0001032241707434,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70562744140625,0.0,0.0,0.00010870002734,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,8.028547745198011e-05,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70562744140625,0.0,0.0,0.00010870002734,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,0.0005156260449439,287.98797607421875,294.1499938964844,295.4588623046875,294.26910400390625,296.9391174316406,295.5035095214844,289.3358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998441139236,1.7539091956564334e-08,0.00109982653521,-0.0449659340083599,0.0,0.0,0.0,-0.0135076967999339,60.0,10.441855430603027,0.0,-8.247432248253973e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,0.0001032241707434,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70562744140625,0.0,0.0,0.00010870002734,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,8.028547745198011e-05,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70562744140625,0.0,0.0,0.00010870002734,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,0.0005156260449439,287.98797607421875,294.1499938964844,295.4588623046875,294.26910400390625,296.9391174316406,295.5035095214844,289.3358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998441139236,1.7539091956564334e-08,0.00109982653521,-0.0449659340083599,0.0,0.0,0.0,-0.0135076967999339,60.0,10.441855430603027,0.0,-8.247432248253973e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168884277344,0.0,0.0,0.0001030908970278,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168884277344,0.0,0.0,0.0001085596813936,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168884277344,0.0,0.0,8.018181688385084e-05,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168884277344,0.0,0.0,0.0001085596741177,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71685791015625,0.0,0.0,0.0005149602657184,287.99920654296875,294.1499938964844,295.4321594238281,294.235595703125,296.9135437011719,295.4754638671875,289.343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984251275658,1.7373023908362484e-08,0.0010984076652675,-0.0445320457220077,0.0,0.0,0.0,-0.013425376266241,60.0,10.336498260498049,0.0,-8.226147940604278e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184143066406,0.0,0.0,0.0001030665007419,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184143066406,0.0,0.0,0.0001085339972632,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184143066406,0.0,0.0,8.016284118639305e-05,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184143066406,0.0,0.0,0.0001085339899873,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7183837890625,0.0,0.0,0.0005148384370841,288.000732421875,294.1499938964844,295.4286499023437,294.2313232421875,296.9100952148437,295.4718017578125,289.3445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981648229062,1.7342632219197185e-08,0.0010981474770233,-0.0444526374340057,0.0,0.0,0.0,-0.0134103083983063,60.0,10.32265281677246,0.0,-8.22225629804052e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248229980469,0.0,0.0,0.0001029817358357,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248229980469,0.0,0.0,0.0001084447358152,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72479248046875,0.0,0.0,8.009691373445094e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248229980469,0.0,0.0,0.0001084447285393,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72479248046875,0.0,0.0,0.0005144150345586,288.0071105957031,294.1499938964844,295.41424560546875,294.21435546875,296.89556884765625,295.4561462402344,289.34893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972624877467,1.7237013594240125e-08,0.0010972451418638,-0.0441766679286956,0.0,0.0,0.0,-0.0133579531684517,60.0,10.263635635375977,0.0,-8.208737511949948e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.731201171875,0.0,0.0,0.0001028692859108,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.731201171875,0.0,0.0,0.0001083263123291,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.731201171875,0.0,0.0,8.000944944797084e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.731201171875,0.0,0.0,0.0001083263123291,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311706542969,0.0,0.0,0.0005138532724231,288.0134582519531,294.1499938964844,295.4003295898437,294.19873046875,296.8810729980469,295.4410705566406,289.353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960593353956,1.7096887461320875e-08,0.0010960422223433,-0.043810524046421,0.0,0.0,0.0,-0.0132884625345468,60.0,10.206521034240724,0.0,-8.19081904523955e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439270019531,0.0,0.0,0.0001026003883453,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439270019531,0.0,0.0,0.0001080431611626,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.743896484375,0.0,0.0,7.980030932230875e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439270019531,0.0,0.0,0.0001080431538866,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.743896484375,0.0,0.0,0.0005125101306475,288.026123046875,294.1499938964844,295.3740539550781,294.1717529296875,296.85223388671875,295.41278076171875,289.36187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931961005553,1.6761845245127915e-08,0.001093179336749,-0.0429349914193153,0.0,0.0,0.0,-0.0131223779171705,60.0,10.09852409362793,0.0,-8.148054320145094e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439270019531,0.0,0.0,0.0001026003883453,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439270019531,0.0,0.0,0.0001080431611626,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.743896484375,0.0,0.0,7.980030932230875e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439270019531,0.0,0.0,0.0001080431538866,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.743896484375,0.0,0.0,0.0005125101306475,288.026123046875,294.1499938964844,295.3740539550781,294.1717529296875,296.85223388671875,295.41278076171875,289.36187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931961005553,1.6761845245127915e-08,0.001093179336749,-0.0429349914193153,0.0,0.0,0.0,-0.0131223779171705,60.0,10.09852409362793,0.0,-8.148054320145094e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565612792969,0.0,0.0,0.0001022798751364,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565612792969,0.0,0.0,0.0001077056367648,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565612792969,0.0,0.0,7.95510204625316e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565612792969,0.0,0.0,0.0001077056367648,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75653076171875,0.0,0.0,0.0005109090707264,288.0386962890625,294.1499938964844,295.3500061035156,294.1508178710937,296.8236389160156,295.38677978515625,289.37042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897815227508,1.6362477595066593e-08,0.0010897652246057,-0.0418912358582019,0.0,0.0,0.0,-0.0129243973642587,60.0,9.998529434204102,0.0,-8.097225645542494e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565612792969,0.0,0.0,0.0001022798751364,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565612792969,0.0,0.0,0.0001077056367648,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565612792969,0.0,0.0,7.95510204625316e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565612792969,0.0,0.0,0.0001077056367648,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75653076171875,0.0,0.0,0.0005109090707264,288.0386962890625,294.1499938964844,295.3500061035156,294.1508178710937,296.8236389160156,295.38677978515625,289.37042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897815227508,1.6362477595066593e-08,0.0010897652246057,-0.0418912358582019,0.0,0.0,0.0,-0.0129243973642587,60.0,9.998529434204102,0.0,-8.097225645542494e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691345214844,0.0,0.0,0.000101923229522,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691345214844,0.0,0.0,0.0001073300736607,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.76910400390625,0.0,0.0,7.927362457849085e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691345214844,0.0,0.0,0.0001073300663847,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.76910400390625,0.0,0.0,0.0005091275670565,288.0511779785156,294.1499938964844,295.3273010253906,294.1340026855469,296.7952575683594,295.3625183105469,289.3788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859817266464,1.591809528633803e-08,0.0010859657777473,-0.0407296791672706,0.0,0.0,0.0,-0.012704100459814,60.0,9.904763221740724,0.0,-8.040854737600966e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691345214844,0.0,0.0,0.000101923229522,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691345214844,0.0,0.0,0.0001073300736607,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.76910400390625,0.0,0.0,7.927362457849085e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691345214844,0.0,0.0,0.0001073300663847,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.76910400390625,0.0,0.0,0.0005091275670565,288.0511779785156,294.1499938964844,295.3273010253906,294.1340026855469,296.7952575683594,295.3625183105469,289.3788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859817266464,1.591809528633803e-08,0.0010859657777473,-0.0407296791672706,0.0,0.0,0.0,-0.012704100459814,60.0,9.904763221740724,0.0,-8.040854737600966e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816162109375,0.0,0.0,0.000101544894278,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816162109375,0.0,0.0,0.0001069316713255,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816162109375,0.0,0.0,7.897937030065805e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816162109375,0.0,0.0,0.0001069316713255,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815856933594,0.0,0.0,0.0005072377389296,288.0635986328125,294.1499938964844,295.3050537109375,294.119140625,296.7671203613281,295.3394775390625,289.3872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819506132975,1.5446696366439028e-08,0.0010819351300597,-0.0394973270595073,0.0,0.0,0.0,-0.0124704092741012,60.0,9.815224647521973,-0.0,-7.98127146595107e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816162109375,0.0,0.0,0.000101544894278,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816162109375,0.0,0.0,0.0001069316713255,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816162109375,0.0,0.0,7.897937030065805e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816162109375,0.0,0.0,0.0001069316713255,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815856933594,0.0,0.0,0.0005072377389296,288.0635986328125,294.1499938964844,295.3050537109375,294.119140625,296.7671203613281,295.3394775390625,289.3872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819506132975,1.5446696366439028e-08,0.0010819351300597,-0.0394973270595073,0.0,0.0,0.0,-0.0124704092741012,60.0,9.815224647521973,-0.0,-7.98127146595107e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878723144531,0.0,0.0,0.0001013508808682,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878723144531,0.0,0.0,0.0001067273624357,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.787841796875,0.0,0.0,7.882846693973988e-05,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878723144531,0.0,0.0,0.0001067273551598,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.787841796875,0.0,0.0,0.0005062685231678,288.0697937011719,294.1499938964844,295.2940673828125,294.11236572265625,296.7530822753906,295.3281555175781,289.39141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798810981214,1.5204948411451372e-08,0.0010798659641295,-0.0388652719557285,0.0,0.0,0.0,-0.0123505545780062,60.0,9.77110481262207,-0.0,-7.950801261813467e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940673828125,0.0,0.0,0.0001011489730444,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940673828125,0.0,0.0,0.0001065147444023,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940673828125,0.0,0.0,7.867142994655296e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940673828125,0.0,0.0,0.0001065147444023,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940368652344,0.0,0.0,0.0005052600172348,288.0759582519531,294.1499938964844,295.2832336425781,294.1060485839844,296.7391357421875,295.3172607421875,289.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077729742974,1.4953377203141827e-08,0.0010777147253975,-0.0382074825465679,0.0,0.0,0.0,-0.0122258402407169,60.0,9.728513717651367,-0.0,-7.919154398905448e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80645751953125,0.0,0.0,0.000100741184724,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80645751953125,0.0,0.0,0.0001060853173839,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80645751953125,0.0,0.0,7.835425640223548e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.80645751953125,0.0,0.0,0.0001060853173839,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064270019531,0.0,0.0,0.0005032229819335,288.0882568359375,294.1499938964844,295.2618408203125,294.0946655273437,296.7113342285156,295.2956848144531,289.40380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733862873166,1.4445276086405556e-08,0.0010733718518167,-0.0368787869811058,0.0,0.0,0.0,-0.0119739612564444,60.0,9.64430332183838,-0.0,-7.855429373648803e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80645751953125,0.0,0.0,0.000100741184724,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80645751953125,0.0,0.0,0.0001060853173839,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80645751953125,0.0,0.0,7.835425640223548e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.80645751953125,0.0,0.0,0.0001060853173839,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064270019531,0.0,0.0,0.0005032229819335,288.0882568359375,294.1499938964844,295.2618408203125,294.0946655273437,296.7113342285156,295.2956848144531,289.40380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733862873166,1.4445276086405556e-08,0.0010733718518167,-0.0368787869811058,0.0,0.0,0.0,-0.0119739612564444,60.0,9.64430332183838,-0.0,-7.855429373648803e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186950683594,0.0,0.0,0.0001003168144961,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187255859375,0.0,0.0,0.0001056384426192,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186950683594,0.0,0.0,7.802419713698328e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187255859375,0.0,0.0,0.0001056384426192,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186950683594,0.0,0.0,0.000501103233546,288.1003723144531,294.1499938964844,295.2408752441406,294.0848693847656,296.6839904785156,295.2751770019531,289.41192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688644833862,1.3916528374124937e-08,0.0010688505135476,-0.0354958996176719,0.0,0.0,0.0,-0.0117118386551737,60.0,9.565704345703123,-0.0,-7.789387979073582e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186950683594,0.0,0.0,0.0001003168144961,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187255859375,0.0,0.0,0.0001056384426192,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186950683594,0.0,0.0,7.802419713698328e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187255859375,0.0,0.0,0.0001056384426192,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186950683594,0.0,0.0,0.000501103233546,288.1003723144531,294.1499938964844,295.2408752441406,294.0848693847656,296.6839904785156,295.2751770019531,289.41192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688644833862,1.3916528374124937e-08,0.0010688505135476,-0.0354958996176719,0.0,0.0,0.0,-0.0117118386551737,60.0,9.565704345703123,-0.0,-7.789387979073582e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309326171875,0.0,0.0,9.989422687795012e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309631347656,0.0,0.0,0.0001051934377755,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309326171875,0.0,0.0,7.769552030367777e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309631347656,0.0,0.0,0.0001051934377755,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309326171875,0.0,0.0,0.0004989922745153,288.1125183105469,294.1499938964844,295.2203674316406,294.0765075683594,296.6566772460937,295.2548522949219,289.4200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643620043992,1.3389995778823053e-08,0.0010643486166372,-0.0341186076402664,0.0,0.0,0.0,-0.0114508150145411,60.0,9.48747444152832,-0.0,-7.723900097289518e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309326171875,0.0,0.0,9.989422687795012e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309631347656,0.0,0.0,0.0001051934377755,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309326171875,0.0,0.0,7.769552030367777e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309631347656,0.0,0.0,0.0001051934377755,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309326171875,0.0,0.0,0.0004989922745153,288.1125183105469,294.1499938964844,295.2203674316406,294.0765075683594,296.6566772460937,295.2548522949219,289.4200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643620043992,1.3389995778823053e-08,0.0010643486166372,-0.0341186076402664,0.0,0.0,0.0,-0.0114508150145411,60.0,9.48747444152832,-0.0,-7.723900097289518e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8425598144531,0.0,0.0,9.94834626908414e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84259033203125,0.0,0.0,0.0001047608820954,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8425598144531,0.0,0.0,7.737603300483897e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84259033203125,0.0,0.0,0.0001047608820954,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8425598144531,0.0,0.0,0.0004969404544681,288.1240234375,294.1499938964844,295.2010498046875,294.0697631835937,296.6308898925781,295.2362365722656,289.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599852539598,1.2878198063503989e-08,0.0010599723318591,-0.0327796749770641,0.0,0.0,0.0,-0.0111970957368612,60.0,9.417609214782717,-0.0,-7.660509027118678e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8430480957031,0.0,0.0,9.946635691449046e-05,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84307861328125,0.0,0.0,0.0001047428668243,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8430480957031,0.0,0.0,7.736272527836263e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84307861328125,0.0,0.0,0.0001047428668243,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8430480957031,0.0,0.0,0.0004968549474142,288.12451171875,294.1499938964844,295.20025634765625,294.06951904296875,296.6298217773437,295.2354431152344,289.4280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598029475659,1.2856881781431184e-08,0.0010597900254651,-0.0327239036560058,0.0,0.0,0.0,-0.011186528019607,60.0,9.414697647094728,-0.0,-7.65787433465448e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490600585937,0.0,0.0,9.925467747962102e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490600585937,0.0,0.0,0.0001045199533109,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490600585937,0.0,0.0,7.719808490946889e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490600585937,0.0,0.0,0.0001045199533109,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490600585937,0.0,0.0,0.0004957976052537,288.1304626464844,294.1499938964844,295.1903686523437,294.0664978027344,296.6165466308594,295.2260131835937,289.43194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575475171208,1.2593137199701232e-08,0.0010575348278507,-0.0320338383316993,0.0,0.0,0.0,-0.0110557787120342,60.0,9.379913330078123,-0.0,-7.625315134873746e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8550720214844,0.0,0.0,9.904189937515184e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551025390625,0.0,0.0,0.0001042958974721,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8550720214844,0.0,0.0,7.703259325353429e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551025390625,0.0,0.0,0.0001042958901962,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8550720214844,0.0,0.0,0.0004947347333654,288.13641357421875,294.1499938964844,295.1805725097656,294.0637512207031,296.60321044921875,295.2165222167969,289.4359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552809108048,1.2328030152275461e-08,0.0010552685707807,-0.0313401632010936,0.0,0.0,0.0,-0.0109243569895625,60.0,9.34457015991211,-0.0,-7.592656459110003e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8670654296875,0.0,0.0,9.862147271633148e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8670959472656,0.0,0.0,0.0001038531627273,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8670654296875,0.0,0.0,7.670558989048004e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8670959472656,0.0,0.0,0.0001038531554513,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8670654296875,0.0,0.0,0.0004926346009597,288.1482849121094,294.1499938964844,295.16131591796875,294.0591125488281,296.57672119140625,295.1978759765625,289.4437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508006671443,1.1804194066655782e-08,0.0010507889091968,-0.0299693755805492,0.0,0.0,0.0,-0.0106646670028567,60.0,9.276248931884766,-0.0,-7.528332446327114e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8670654296875,0.0,0.0,9.862147271633148e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8670959472656,0.0,0.0,0.0001038531627273,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8670654296875,0.0,0.0,7.670558989048004e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8670959472656,0.0,0.0,0.0001038531554513,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8670654296875,0.0,0.0,0.0004926346009597,288.1482849121094,294.1499938964844,295.16131591796875,294.0591125488281,296.57672119140625,295.1978759765625,289.4437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508006671443,1.1804194066655782e-08,0.0010507889091968,-0.0299693755805492,0.0,0.0,0.0,-0.0106646670028567,60.0,9.276248931884766,-0.0,-7.528332446327114e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8789978027344,0.0,0.0,9.82109340839088e-05,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8789978027344,0.0,0.0,0.0001034208471537,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.87896728515625,0.0,0.0,7.63862844905816e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8789978027344,0.0,0.0,0.0001034208471537,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87896728515625,0.0,0.0,0.000490583886858,288.1600341796875,294.1499938964844,295.1424865722656,294.0555114746094,296.550537109375,295.1798095703125,289.4515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046426477842,1.129269033839364e-08,0.0010464151855558,-0.0286306962370872,0.0,0.0,0.0,-0.010411093942821,60.0,9.21164321899414,-0.0,-7.46578550092636e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8789978027344,0.0,0.0,9.82109340839088e-05,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8789978027344,0.0,0.0,0.0001034208471537,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.87896728515625,0.0,0.0,7.63862844905816e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8789978027344,0.0,0.0,0.0001034208471537,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87896728515625,0.0,0.0,0.000490583886858,288.1600341796875,294.1499938964844,295.1424865722656,294.0555114746094,296.550537109375,295.1798095703125,289.4515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046426477842,1.129269033839364e-08,0.0010464151855558,-0.0286306962370872,0.0,0.0,0.0,-0.010411093942821,60.0,9.21164321899414,-0.0,-7.46578550092636e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.890869140625,0.0,0.0,9.780615800991654e-05,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.890869140625,0.0,0.0,0.0001029945924528,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.890869140625,0.0,0.0,7.60714610805735e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.890869140625,0.0,0.0,0.0001029945924528,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8908386230469,0.0,0.0,0.0004885619273409,288.1717834472656,294.1499938964844,295.1240539550781,294.05279541015625,296.52447509765625,295.1620483398437,289.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042113173753,1.0788361315405837e-08,0.0010421024635434,-0.0273106470704078,0.0,0.0,0.0,-0.01016107480973,60.0,9.1486177444458,-0.0,-7.404371871189144e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.890869140625,0.0,0.0,9.780615800991654e-05,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.890869140625,0.0,0.0,0.0001029945924528,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.890869140625,0.0,0.0,7.60714610805735e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.890869140625,0.0,0.0,0.0001029945924528,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8908386230469,0.0,0.0,0.0004885619273409,288.1717834472656,294.1499938964844,295.1240539550781,294.05279541015625,296.52447509765625,295.1620483398437,289.4592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042113173753,1.0788361315405837e-08,0.0010421024635434,-0.0273106470704078,0.0,0.0,0.0,-0.01016107480973,60.0,9.1486177444458,-0.0,-7.404371871189144e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9025573730469,0.0,0.0,9.743079863255844e-05,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9025573730469,0.0,0.0,0.0001025993260554,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.90252685546875,0.0,0.0,7.577951328130439e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9025573730469,0.0,0.0,0.0001025993187795,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.90252685546875,0.0,0.0,0.0004866869421675,288.18328857421875,294.1499938964844,295.1060485839844,294.05084228515625,296.4991149902344,295.14532470703125,289.4668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381137253716,1.0320690968512736e-08,0.001038103364408,-0.0260864216834306,0.0,0.0,0.0,-0.0099292304366827,60.0,9.09299373626709,-0.0,-7.347648534050677e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9025573730469,0.0,0.0,9.743079863255844e-05,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9025573730469,0.0,0.0,0.0001025993260554,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.90252685546875,0.0,0.0,7.577951328130439e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9025573730469,0.0,0.0,0.0001025993187795,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.90252685546875,0.0,0.0,0.0004866869421675,288.18328857421875,294.1499938964844,295.1060485839844,294.05084228515625,296.4991149902344,295.14532470703125,289.4668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381137253716,1.0320690968512736e-08,0.001038103364408,-0.0260864216834306,0.0,0.0,0.0,-0.0099292304366827,60.0,9.09299373626709,-0.0,-7.347648534050677e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9084167480469,0.0,0.0,9.722810500534251e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.908447265625,0.0,0.0,0.0001023858858388,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9084167480469,0.0,0.0,7.562186510767788e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.908447265625,0.0,0.0,0.0001023858785629,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9084167480469,0.0,0.0,0.0004856744781136,288.1891174316406,294.1499938964844,295.0971984863281,294.0501403808594,296.4862670898437,295.1367492675781,289.4706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359544539824,1.0068154310260981e-08,0.0010359443258494,-0.0254253074526786,0.0,0.0,0.0,-0.0098040392622351,60.0,9.063271522521973,-0.0,-7.317108696724972e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
