time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.91424560546875,0.0,0.0,9.70470573520288e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9142761230469,0.0,0.0,0.0001021952266455,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91424560546875,0.0,0.0,7.548105349997059e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9142761230469,0.0,0.0,0.0001021952266455,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.91424560546875,0.0,0.0,0.0004847700765822,288.1948547363281,294.1499938964844,295.0884704589844,294.0495910644531,296.4736328125,295.1285705566406,289.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340256849303,9.8425818606529e-09,0.001034015789628,-0.0248347520828247,0.0,0.0,0.0,-0.0096922144293785,60.0,9.036250114440918,-0.0,-7.289883541261588e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9258728027344,0.0,0.0,9.66930529102683e-05,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259033203125,0.0,0.0,0.0001018224429572,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9258728027344,0.0,0.0,7.520570943597704e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259033203125,0.0,0.0,0.0001018224356812,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9258728027344,0.0,0.0,0.0004830017569474,288.2063293457031,294.1499938964844,295.0712890625,294.04888916015625,296.448486328125,295.11236572265625,289.4818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302530135959,9.401515121965076e-09,0.0010302435839548,-0.0236799586564302,0.0,0.0,0.0,-0.0094735557213425,60.0,8.98322582244873,-0.0,-7.236796761844745e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9258728027344,0.0,0.0,9.66930529102683e-05,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259033203125,0.0,0.0,0.0001018224429572,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9258728027344,0.0,0.0,7.520570943597704e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259033203125,0.0,0.0,0.0001018224356812,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9258728027344,0.0,0.0,0.0004830017569474,288.2063293457031,294.1499938964844,295.0712890625,294.04888916015625,296.448486328125,295.11236572265625,289.4818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302530135959,9.401515121965076e-09,0.0010302435839548,-0.0236799586564302,0.0,0.0,0.0,-0.0094735557213425,60.0,8.98322582244873,-0.0,-7.236796761844745e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374084472656,0.0,0.0,9.636270988266916e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374084472656,0.0,0.0,0.0001014745794236,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374084472656,0.0,0.0,7.4948780820705e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374084472656,0.0,0.0,0.0001014745794236,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9373779296875,0.0,0.0,0.0004813516279682,288.2176818847656,294.1499938964844,295.05450439453125,294.0486755371094,296.4237670898437,295.0968017578125,289.4892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267335455864,8.989943900417074e-09,0.0010267245816066,-0.022602304816246,0.0,0.0,0.0,-0.0092695234343409,60.0,8.934555053710938,-0.0,-7.187434647448755e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374084472656,0.0,0.0,9.636270988266916e-05,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374084472656,0.0,0.0,0.0001014745794236,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374084472656,0.0,0.0,7.4948780820705e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374084472656,0.0,0.0,0.0001014745794236,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9373779296875,0.0,0.0,0.0004813516279682,288.2176818847656,294.1499938964844,295.05450439453125,294.0486755371094,296.4237670898437,295.0968017578125,289.4892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267335455864,8.989943900417074e-09,0.0010267245816066,-0.022602304816246,0.0,0.0,0.0,-0.0092695234343409,60.0,8.934555053710938,-0.0,-7.187434647448755e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488525390625,0.0,0.0,9.604352817405017e-05,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488830566406,0.0,0.0,0.0001011384665616,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488525390625,0.0,0.0,7.470052514690906e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488830566406,0.0,0.0,0.0001011384592857,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488525390625,0.0,0.0,0.0004797572619281,288.2289428710937,294.1499938964844,295.0381164550781,294.0487670898437,296.3992614746094,295.08154296875,289.49658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233331704512,8.59227000660212e-09,0.0010233245557174,-0.021560963243246,0.0,0.0,0.0,-0.0090723820030689,60.0,8.888357162475586,-0.0,-7.139899338426403e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488525390625,0.0,0.0,9.604352817405017e-05,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488830566406,0.0,0.0,0.0001011384665616,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488525390625,0.0,0.0,7.470052514690906e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488830566406,0.0,0.0,0.0001011384592857,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488525390625,0.0,0.0,0.0004797572619281,288.2289428710937,294.1499938964844,295.0381164550781,294.0487670898437,296.3992614746094,295.08154296875,289.49658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233331704512,8.59227000660212e-09,0.0010233245557174,-0.021560963243246,0.0,0.0,0.0,-0.0090723820030689,60.0,8.888357162475586,-0.0,-7.139899338426403e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96026611328125,0.0,0.0,9.574459545547144e-05,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9602966308594,0.0,0.0,0.0001008236722555,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96026611328125,0.0,0.0,7.446802192134783e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96026611328125,0.0,0.0,0.0001008236722555,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96026611328125,0.0,0.0,0.0004782640316989,288.2401733398437,294.1499938964844,295.02215576171875,294.04913330078125,296.3749694824219,295.066650390625,289.5038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201481636613,8.219831926226107e-09,0.0010201400145888,-0.0205856412649154,0.0,0.0,0.0,-0.0088877491652965,60.0,8.844202041625977,-0.0,-7.095523102407243e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96026611328125,0.0,0.0,9.574459545547144e-05,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9602966308594,0.0,0.0,0.0001008236722555,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96026611328125,0.0,0.0,7.446802192134783e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96026611328125,0.0,0.0,0.0001008236722555,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96026611328125,0.0,0.0,0.0004782640316989,288.2401733398437,294.1499938964844,295.02215576171875,294.04913330078125,296.3749694824219,295.066650390625,289.5038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201481636613,8.219831926226107e-09,0.0010201400145888,-0.0205856412649154,0.0,0.0,0.0,-0.0088877491652965,60.0,8.844202041625977,-0.0,-7.095523102407243e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659729003906,0.0,0.0,9.558788588037714e-05,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.96600341796875,0.0,0.0,0.0001006586462608,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659729003906,0.0,0.0,7.434613507939503e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96600341796875,0.0,0.0,0.0001006586462608,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659729003906,0.0,0.0,0.0004774811968673,288.24578857421875,294.1499938964844,295.0143127441406,294.0493469238281,296.3628234863281,295.0592041015625,289.5074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184785351157,8.024580999688169e-09,0.0010184705024585,-0.0200743060559034,0.0,0.0,0.0,-0.0087909549474716,60.0,8.821700096130371,-0.0,-7.07231464502911e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9717102050781,0.0,0.0,9.54462811932899e-05,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9717102050781,0.0,0.0,0.0001005095400614,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9716796875,0.0,0.0,7.423600618494675e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9717102050781,0.0,0.0,0.0001005095327855,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9716796875,0.0,0.0,0.0004767738864757,288.2514038085937,294.1499938964844,295.006591796875,294.0495910644531,296.3506164550781,295.0517272949219,289.5111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169696761295,7.848163896539972e-09,0.0010169618763029,-0.0196122806519269,0.0,0.0,0.0,-0.0087034972384572,60.0,8.7991361618042,-0.0,-7.051377082234468e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98309326171875,0.0,0.0,9.51914262259379e-05,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98309326171875,0.0,0.0,0.0001002411590889,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98309326171875,0.0,0.0,7.403777999570593e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98309326171875,0.0,0.0,0.0001002411590889,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830627441406,0.0,0.0,0.0004755008267238,288.2626037597656,294.1499938964844,294.9914245605469,294.05010986328125,296.326416015625,295.0372009277344,289.51837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014252891764,7.530637446961919e-09,0.0010142454411834,-0.0187806673347949,0.0,0.0,0.0,-0.0085460795089602,60.0,8.757620811462402,-0.0,-7.013770897401629e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98309326171875,0.0,0.0,9.51914262259379e-05,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98309326171875,0.0,0.0,0.0001002411590889,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98309326171875,0.0,0.0,7.403777999570593e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98309326171875,0.0,0.0,0.0001002411590889,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830627441406,0.0,0.0,0.0004755008267238,288.2626037597656,294.1499938964844,294.9914245605469,294.05010986328125,296.326416015625,295.0372009277344,289.51837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014252891764,7.530637446961919e-09,0.0010142454411834,-0.0187806673347949,0.0,0.0,0.0,-0.0085460795089602,60.0,8.757620811462402,-0.0,-7.013770897401629e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9944152832031,0.0,0.0,9.49644309002906e-05,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9944152832031,0.0,0.0,0.0001000021220534,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9944152832031,0.0,0.0,7.386122888419777e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9944152832031,0.0,0.0,0.0001000021147774,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.994384765625,0.0,0.0,0.0004743669414892,288.27374267578125,294.1499938964844,294.97662353515625,294.0505065917969,296.302490234375,295.0231628417969,289.5255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118345962837,7.247822342293375e-09,0.0010118273785337,-0.0180399306118488,0.0,0.0,0.0,-0.008405877277255,60.0,8.719486236572266,-0.0,-6.980360467423452e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9944152832031,0.0,0.0,9.49644309002906e-05,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9944152832031,0.0,0.0,0.0001000021220534,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9944152832031,0.0,0.0,7.386122888419777e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9944152832031,0.0,0.0,0.0001000021147774,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.994384765625,0.0,0.0,0.0004743669414892,288.27374267578125,294.1499938964844,294.97662353515625,294.0505065917969,296.302490234375,295.0231628417969,289.5255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118345962837,7.247822342293375e-09,0.0010118273785337,-0.0180399306118488,0.0,0.0,0.0,-0.008405877277255,60.0,8.719486236572266,-0.0,-6.980360467423452e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.00567626953125,0.0,0.0,9.47693915804848e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.00567626953125,0.0,0.0,9.979673632187767e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0056457519531,0.0,0.0,7.370953244389966e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00567626953125,0.0,0.0,9.979673632187767e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0056457519531,0.0,0.0,0.0004733926907647,288.2847900390625,294.1499938964844,294.9622497558594,294.0507202148437,296.2789306640625,295.00958251953125,289.5325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097561171278,7.004829161161297e-09,0.0010097491322085,-0.017403470352292,0.0,0.0,0.0,-0.0082854125648736,60.0,8.683996200561523,-0.0,-6.951717779202228e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.00567626953125,0.0,0.0,9.47693915804848e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.00567626953125,0.0,0.0,9.979673632187767e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0056457519531,0.0,0.0,7.370953244389966e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00567626953125,0.0,0.0,9.979673632187767e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0056457519531,0.0,0.0,0.0004733926907647,288.2847900390625,294.1499938964844,294.9622497558594,294.0507202148437,296.2789306640625,295.00958251953125,289.5325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097561171278,7.004829161161297e-09,0.0010097491322085,-0.017403470352292,0.0,0.0,0.0,-0.0082854125648736,60.0,8.683996200561523,-0.0,-6.951717779202228e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.016845703125,0.0,0.0,9.460018191020936e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.016845703125,0.0,0.0,9.961854811990634e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.016845703125,0.0,0.0,7.357792492257431e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.016845703125,0.0,0.0,9.961854811990634e-05,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0168151855469,0.0,0.0,0.0004725474282167,288.2957458496094,294.1499938964844,294.9482421875,294.0506286621094,296.2557678222656,294.9964294433594,289.5395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079534258693,6.794011131461275e-09,0.0010079466737806,-0.0168512687087059,0.0,0.0,0.0,-0.008180902339518,60.0,8.651331901550293,-0.0,-6.92691486392505e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.016845703125,0.0,0.0,9.460018191020936e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.016845703125,0.0,0.0,9.961854811990634e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.016845703125,0.0,0.0,7.357792492257431e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.016845703125,0.0,0.0,9.961854811990634e-05,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0168151855469,0.0,0.0,0.0004725474282167,288.2957458496094,294.1499938964844,294.9482421875,294.0506286621094,296.2557678222656,294.9964294433594,289.5395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079534258693,6.794011131461275e-09,0.0010079466737806,-0.0168512687087059,0.0,0.0,0.0,-0.008180902339518,60.0,8.651331901550293,-0.0,-6.92691486392505e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0224304199219,0.0,0.0,9.449946810491384e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0224609375,0.0,0.0,9.9512493761722e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0224304199219,0.0,0.0,7.349959196290001e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0224609375,0.0,0.0,9.9512493761722e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0224304199219,0.0,0.0,0.0004720443685073,288.3012390136719,294.1499938964844,294.94140625,294.0504150390625,296.2441711425781,294.9898376464844,289.5430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068815900012,6.668538610199448e-09,0.0010068749543279,-0.0165226049721241,0.0,0.0,0.0,-0.0081187058240175,60.0,8.634785652160645,-0.0,-6.91217394432897e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0280456542969,0.0,0.0,9.441643487662076e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0280456542969,0.0,0.0,9.942505857907236e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0280456542969,0.0,0.0,7.343501056311652e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0280456542969,0.0,0.0,9.942505130311474e-05,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02801513671875,0.0,0.0,0.0004716295807156,288.3067626953125,294.1499938964844,294.93463134765625,294.05010986328125,296.23248291015625,294.9832458496094,289.5466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059959022328,6.565087584675666e-09,0.0010059893829748,-0.0162516236305236,0.0,0.0,0.0,-0.0080674160271883,60.0,8.617945671081543,-0.0,-6.900032900603037e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0392150878906,0.0,0.0,9.428188786841928e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0392150878906,0.0,0.0,9.928337385645136e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0392150878906,0.0,0.0,7.333036774070933e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0392150878906,0.0,0.0,9.928337385645136e-05,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0391845703125,0.0,0.0,0.0004709575150627,288.31768798828125,294.1499938964844,294.9214172363281,294.0491027832031,296.2093811035156,294.9703063964844,289.5535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045615490525,6.397461671525661e-09,0.0010045551462098,-0.0158125329762697,0.0,0.0,0.0,-0.0079843122512102,60.0,8.586311340332031,-0.0,-6.88038142016012e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0392150878906,0.0,0.0,9.428188786841928e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0392150878906,0.0,0.0,9.928337385645136e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0392150878906,0.0,0.0,7.333036774070933e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0392150878906,0.0,0.0,9.928337385645136e-05,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0391845703125,0.0,0.0,0.0004709575150627,288.31768798828125,294.1499938964844,294.9214172363281,294.0491027832031,296.2093811035156,294.9703063964844,289.5535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045615490525,6.397461671525661e-09,0.0010045551462098,-0.0158125329762697,0.0,0.0,0.0,-0.0079843122512102,60.0,8.586311340332031,-0.0,-6.88038142016012e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503234863281,0.0,0.0,9.417495311936364e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05035400390625,0.0,0.0,9.917076386045665e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503234863281,0.0,0.0,7.324718899326399e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05035400390625,0.0,0.0,9.917076386045665e-05,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503234863281,0.0,0.0,0.0004704233433585,288.32861328125,294.1499938964844,294.9085693359375,294.0474548339844,296.1864929199219,294.9576721191406,289.5604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034224251285,6.264230467678544e-09,0.0010034161387011,-0.0154635328799486,0.0,0.0,0.0,-0.0079182656481862,60.0,8.556504249572754,-0.0,-6.864782875481978e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503234863281,0.0,0.0,9.417495311936364e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05035400390625,0.0,0.0,9.917076386045665e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503234863281,0.0,0.0,7.324718899326399e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05035400390625,0.0,0.0,9.917076386045665e-05,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503234863281,0.0,0.0,0.0004704233433585,288.32861328125,294.1499938964844,294.9085693359375,294.0474548339844,296.1864929199219,294.9576721191406,289.5604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034224251285,6.264230467678544e-09,0.0010034161387011,-0.0154635328799486,0.0,0.0,0.0,-0.0079182656481862,60.0,8.556504249572754,-0.0,-6.864782875481978e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614013671875,0.0,0.0,9.409851190866902e-05,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614318847656,0.0,0.0,9.909026266541332e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614013671875,0.0,0.0,7.31877371435985e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614318847656,0.0,0.0,9.909026266541332e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614013671875,0.0,0.0,0.0004700415011029,288.3394470214844,294.1499938964844,294.8961181640625,294.0450744628906,296.1639099121094,294.9453125,289.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026075178757,6.1689919839125196e-09,0.0010026013478636,-0.0152140501886606,0.0,0.0,0.0,-0.0078710494562983,60.0,8.527984619140625,-0.0,-6.853642986470734e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614013671875,0.0,0.0,9.409851190866902e-05,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614318847656,0.0,0.0,9.909026266541332e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614013671875,0.0,0.0,7.31877371435985e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614318847656,0.0,0.0,9.909026266541332e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614013671875,0.0,0.0,0.0004700415011029,288.3394470214844,294.1499938964844,294.8961181640625,294.0450744628906,296.1639099121094,294.9453125,289.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026075178757,6.1689919839125196e-09,0.0010026013478636,-0.0152140501886606,0.0,0.0,0.0,-0.0078710494562983,60.0,8.527984619140625,-0.0,-6.853642986470734e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07244873046875,0.0,0.0,9.405141463503242e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.07244873046875,0.0,0.0,9.904066973831505e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.07244873046875,0.0,0.0,7.315110269701108e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.07244873046875,0.0,0.0,9.904066973831505e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0724182128906,0.0,0.0,0.0004698062257375,288.3502502441406,294.1499938964844,294.884033203125,294.0418395996094,296.1417236328125,294.9332275390625,289.5740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021058842539,6.1103184734179194e-09,0.0010020997142419,-0.0150603493675589,0.0,0.0,0.0,-0.0078419623896479,60.0,8.50078010559082,-0.0,-6.846784117442439e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07244873046875,0.0,0.0,9.405141463503242e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.07244873046875,0.0,0.0,9.904066973831505e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.07244873046875,0.0,0.0,7.315110269701108e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.07244873046875,0.0,0.0,9.904066973831505e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0724182128906,0.0,0.0,0.0004698062257375,288.3502502441406,294.1499938964844,294.884033203125,294.0418395996094,296.1417236328125,294.9332275390625,289.5740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021058842539,6.1103184734179194e-09,0.0010020997142419,-0.0150603493675589,0.0,0.0,0.0,-0.0078419623896479,60.0,8.50078010559082,-0.0,-6.846784117442439e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0779724121094,0.0,0.0,9.40125246415846e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0779724121094,0.0,0.0,9.89997133729048e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07794189453125,0.0,0.0,7.312085654120892e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0779724121094,0.0,0.0,9.89997133729048e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.07794189453125,0.0,0.0,0.0004696119576692,288.35565185546875,294.1499938964844,294.87811279296875,294.0398864746094,296.1305847167969,294.9271850585937,289.57745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016928426921,6.061867452444858e-09,0.0010016867890954,-0.0149334268644452,0.0,0.0,0.0,-0.0078179500997066,60.0,8.487177848815918,-0.0,-6.84112322346664e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0834655761719,0.0,0.0,9.39913879847154e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08349609375,0.0,0.0,9.897746349452063e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0834655761719,0.0,0.0,7.310442015295848e-05,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08349609375,0.0,0.0,9.897746349452063e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0834655761719,0.0,0.0,0.0004695063980761,288.3610534667969,294.1499938964844,294.872314453125,294.0376892089844,296.11944580078125,294.921142578125,289.5808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014669969677,6.035536959103638e-09,0.001001460943371,-0.0148644521832466,0.0,0.0,0.0,-0.0078048938885331,60.0,8.473422050476074,-0.0,-6.83804799450627e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.094482421875,0.0,0.0,9.397832036484032e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0945129394531,0.0,0.0,9.89636973827146e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.094482421875,0.0,0.0,7.309424836421385e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0945129394531,0.0,0.0,9.89636973827146e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.094482421875,0.0,0.0,0.0004694411181844,288.371826171875,294.1499938964844,294.8609619140625,294.032470703125,296.0973205566406,294.9091796875,289.58758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013267165049,6.019253540046065e-09,0.0010013206629082,-0.0148217966780066,0.0,0.0,0.0,-0.0077968160621821,60.0,8.44650650024414,-0.0,-6.836146582145376e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.094482421875,0.0,0.0,9.397832036484032e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0945129394531,0.0,0.0,9.89636973827146e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.094482421875,0.0,0.0,7.309424836421385e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0945129394531,0.0,0.0,9.89636973827146e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.094482421875,0.0,0.0,0.0004694411181844,288.371826171875,294.1499938964844,294.8609619140625,294.032470703125,296.0973205566406,294.9091796875,289.58758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013267165049,6.019253540046065e-09,0.0010013206629082,-0.0148217966780066,0.0,0.0,0.0,-0.0077968160621821,60.0,8.44650650024414,-0.0,-6.836146582145376e-08,0.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.10546875,0.0,0.050000000745058,9.399531700182706e-05,298.5036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1054992675781,0.0,0.050000000745058,9.898159623844548e-05,298.695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10546875,0.0,0.050000000745058,7.310746877919883e-05,298.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1054992675781,0.0,0.050000000745058,9.898159623844548e-05,298.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10546875,0.0,0.050000000745058,0.0004695260140579,288.3825378417969,284.95001220703125,294.8500061035156,294.0260925292969,296.075439453125,294.8974609375,289.5942687988281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015080915763,6.040432154463815e-09,0.0010015020379796,-0.014877276495099,0.0,0.0,0.0,-0.0078073167242109,60.0,8.420114517211914,-0.0,-6.838619981408557e-08,1.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.10546875,0.0,0.050000000745058,9.399531700182706e-05,298.5036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1054992675781,0.0,0.050000000745058,9.898159623844548e-05,298.695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10546875,0.0,0.050000000745058,7.310746877919883e-05,298.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1054992675781,0.0,0.050000000745058,9.898159623844548e-05,298.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10546875,0.0,0.050000000745058,0.0004695260140579,288.3825378417969,284.95001220703125,294.8500061035156,294.0260925292969,296.075439453125,294.8974609375,289.5942687988281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015080915763,6.040432154463815e-09,0.0010015020379796,-0.014877276495099,0.0,0.0,0.0,-0.0078073167242109,60.0,8.420114517211914,-0.0,-6.838619981408557e-08,1.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1332397460937,0.634396493434906,0.050000000745058,0.0407000593841075,298.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1332397460937,0.634396493434906,0.050000000745058,0.0428591221570968,298.6783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1332397460937,0.634396493434906,0.050000000745058,0.0316556021571159,298.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1332397460937,0.634396493434906,0.050000000745058,0.0428591221570968,298.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1332397460937,0.634396493434906,0.050000000745058,0.2033052146434784,289.316650390625,284.95001220703125,294.8446960449219,294.0226745605469,297.3629150390625,297.7982788085937,289.7763366699219,1.0,0.1096938624978065,0.185644045472145,0.185644045472145,1.0,1.0,-0.4336127340793609,0.0168934389948844,0.4167193174362182,-0.1004688292741775,0.0,0.0,0.0,10.2374267578125,60.0,1087.5916748046875,0.0,12.23552703857422,1.0,281.24713134765625,283.9104309082031,300.8392639160156,302.6029663085937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.08518322508028e-21,3.54259161254014e-21,3.54259161254014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1769714355469,0.63265460729599,0.050000000745058,0.0452328063547611,298.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1769714355469,0.63265460729599,0.050000000745058,0.0476323217153549,298.6464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1769714355469,0.63265460729599,0.050000000745058,0.0351810716092586,298.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1769714355469,0.63265460729599,0.050000000745058,0.0476323217153549,298.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1769714355469,0.63265460729599,0.050000000745058,0.225947231054306,290.2857360839844,284.95001220703125,294.83953857421875,294.01934814453125,297.5299072265625,298.49029541015625,290.81884765625,1.0,0.1210723668336868,0.3712880909442901,0.3712880909442901,1.0,1.0,-0.4819628298282623,0.0759096667170524,0.4060531556606293,-0.0535710752010345,1.0,1.0,0.0,12.52713394165039,60.0,8782.5927734375,0.0,16.674440383911133,1.0,281.3120422363281,288.0904541015625,300.81939697265625,302.384033203125,293.1499938964844,293.1499938964844,283.1499938964844,2833.2587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.10496287047863,1.0,0.0,0.0,0.6995041370391846,0.6995207071304321,2.912356080742029e-07,4.132351875305176,4.132335662841797,1.5910996808088385e-05,0.0,0.0,-0.0,6026.1005859375,0.0,15.432320594787598,1706.02294921875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.839599609375,0.5717350840568542,0.050000000745058,0.045676339417696,298.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.839599609375,0.5717350840568542,0.050000000745058,0.0480993837118148,298.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.839599609375,0.5717350840568542,0.050000000745058,0.0355260409414768,298.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.839599609375,0.5717350840568542,0.050000000745058,0.0480993837118148,298.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.839599609375,0.5717350840568542,0.050000000745058,0.2281627655029297,286.6271057128906,284.95001220703125,294.82977294921875,294.0130920410156,297.0165405273437,298.45367431640625,285.81500244140625,1.0,0.140552207827568,0.7425761818885803,0.7425761818885803,1.0,1.0,-0.4866912066936493,0.1984242498874664,0.2882669866085052,0.0673416629433631,1.0,1.0,0.0,20.07119941711425,60.0,15248.9345703125,0.0,23.171878814697266,1.0,282.3681945800781,285.4188842773437,298.9559631347656,300.6765441894531,293.1499938964844,293.1499938964844,283.1499938964844,3665.469970703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5855578184127808,1.0,0.0,0.0,1.3154315948486328,1.315434217453003,9.25602989809704e-08,5.336812973022461,5.336800575256348,1.2245974176039454e-05,0.0,0.0,-0.0,5405.2099609375,0.0,47.71407699584961,2371.35302734375,0.0,851.5479125976562,0.274014264345169,1.0,0.0,3.0,1.0,0.0
