time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.839599609375,0.5717350840568542,0.050000000745058,0.045676339417696,298.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.839599609375,0.5717350840568542,0.050000000745058,0.0480993837118148,298.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.839599609375,0.5717350840568542,0.050000000745058,0.0355260409414768,298.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.839599609375,0.5717350840568542,0.050000000745058,0.0480993837118148,298.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.839599609375,0.5717350840568542,0.050000000745058,0.2281627655029297,286.6271057128906,284.95001220703125,294.82977294921875,294.0130920410156,297.0165405273437,298.45367431640625,285.81500244140625,1.0,0.140552207827568,0.7425761818885803,0.7425761818885803,1.0,1.0,-0.4866912066936493,0.1984242498874664,0.2882669866085052,0.0673416629433631,1.0,1.0,0.0,20.07119941711425,60.0,15248.9345703125,0.0,23.171878814697266,1.0,282.3681945800781,285.4188842773437,298.9559631347656,300.6765441894531,293.1499938964844,293.1499938964844,283.1499938964844,3665.469970703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5855578184127808,1.0,0.0,0.0,1.3154315948486328,1.315434217453003,9.25602989809704e-08,5.336812973022461,5.336800575256348,1.2245974176039454e-05,0.0,0.0,-0.0,5405.2099609375,0.0,47.71407699584961,2371.35302734375,0.0,851.5479125976562,0.274014264345169,1.0,0.0,3.0,1.0,0.0
17733900,298.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5457458496094,0.54987633228302,0.050000000745058,0.0458133891224861,298.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5457458496094,0.54987633228302,0.050000000745058,0.0482437051832675,298.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5457458496094,0.54987633228302,0.050000000745058,0.035632636398077,298.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5457458496094,0.54987633228302,0.050000000745058,0.0482437051832675,298.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5457458496094,0.54987633228302,0.050000000745058,0.2288473695516586,285.44744873046875,284.95001220703125,294.8251647949219,294.0101318359375,296.89453125,298.4104919433594,285.153076171875,1.0,0.1489474475383758,0.928220272064209,0.928220272064209,1.0,1.0,-0.4881515502929687,0.207349419593811,0.2808021306991577,0.0759545117616653,0.923019528388977,0.923019528388977,0.0,23.73442840576172,60.0,14176.03125,0.0,26.31973457336425,1.0,282.71563720703125,284.8612365722656,297.7579345703125,299.1465148925781,293.1499938964844,293.1499938964844,283.1499938964844,5573.52685546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964720249176025,1.0,0.0,0.0,1.606570839881897,1.6065748929977417,1.3766658923941577e-07,5.337124347686768,5.337111949920654,1.2243315723026171e-05,0.0,0.0,-0.0,4765.84912109375,0.0,87.20673370361328,2371.395263671875,0.0,909.346435546875,0.3290482759475708,1.0,0.0,3.0,1.0,0.0
17733960,298.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.5330295562744141,0.050000000745058,0.0459441840648651,298.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.5330295562744141,0.050000000745058,0.0483814403414726,298.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.5330295562744141,0.050000000745058,0.0357343666255474,298.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.5330295562744141,0.050000000745058,0.0483814403414726,298.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.5330295562744141,0.050000000745058,0.229500725865364,285.062744140625,284.95001220703125,294.8207092285156,294.0072937011719,296.8294372558594,298.3691711425781,284.9979858398437,1.0,0.1565054059028625,0.9425761699676514,0.9425761699676514,0.800000011920929,1.0,-0.4895452857017517,0.214191734790802,0.2753535509109497,0.082526683807373,0.7543481588363647,0.7543481588363647,0.0,27.23384475708008,60.0,13575.572265625,0.0,29.347206115722656,1.0,282.9291381835937,284.7605895996094,297.0355834960937,298.158935546875,293.1499938964844,293.1499938964844,283.1499938964844,9808.3095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5596991777420044,1.0,0.0,0.0,1.7501373291015625,1.7501426935195925,1.633591466543294e-07,5.337131500244141,5.337119102478027,1.224325387738645e-05,0.0,0.0,-0.0,4760.39404296875,0.0,124.19583129882812,2371.396484375,0.0,728.2288818359375,0.3623855710029602,1.0,0.0,3.0,1.0,0.0
17734020,298.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.5101771354675293,0.050000000745058,0.0461813695728778,298.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.5101771354675293,0.050000000745058,0.0486312061548233,298.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.5101771354675293,0.050000000745058,0.0359188430011272,298.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.5101771354675293,0.050000000745058,0.0486312061548233,298.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.5101771354675293,0.050000000745058,0.2306855022907257,285.01275634765625,284.95001220703125,294.81231689453125,294.0019836425781,296.0009155273437,298.2992248535156,285.0050964355469,1.0,0.1693465113639831,0.9712880849838256,0.9712880849838256,0.4000000059604645,1.0,-0.4920718073844909,0.3530187904834747,0.1390530318021774,0.220333069562912,0.7636883854866028,0.7636883854866028,0.0,33.597259521484375,60.0,13372.6357421875,0.0,34.915855407714844,1.0,283.0986633300781,284.7675170898437,296.5279846191406,297.4028015136719,293.1499938964844,293.1499938964844,283.1499938964844,12881.4482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4494962394237518,1.0,0.0,0.0,1.9250344038009644,1.9250411987304688,1.9764036096603377e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5167.9052734375,0.0,169.279296875,2371.396484375,0.0,373.7679748535156,0.403742253780365,1.0,0.0,3.0,1.0,0.0
17734080,298.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.5101771354675293,0.050000000745058,0.0461813695728778,298.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.5101771354675293,0.050000000745058,0.0486312061548233,298.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.5101771354675293,0.050000000745058,0.0359188430011272,298.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.5101771354675293,0.050000000745058,0.0486312061548233,298.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.5101771354675293,0.050000000745058,0.2306855022907257,285.01275634765625,284.95001220703125,294.81231689453125,294.0019836425781,296.0009155273437,298.2992248535156,285.0050964355469,1.0,0.1693465113639831,0.9712880849838256,0.9712880849838256,0.4000000059604645,1.0,-0.4920718073844909,0.3530187904834747,0.1390530318021774,0.220333069562912,0.7636883854866028,0.7636883854866028,0.0,33.597259521484375,60.0,13372.6357421875,0.0,34.915855407714844,1.0,283.0986633300781,284.7675170898437,296.5279846191406,297.4028015136719,293.1499938964844,293.1499938964844,283.1499938964844,12881.4482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4494962394237518,1.0,0.0,0.0,1.9250344038009644,1.9250411987304688,1.9764036096603377e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5167.9052734375,0.0,169.279296875,2371.396484375,0.0,373.7679748535156,0.403742253780365,1.0,0.0,3.0,1.0,0.0
17734140,298.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4996430277824402,0.050000000745058,0.046327032148838,298.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4996430277824402,0.050000000745058,0.0487845949828624,298.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4996430277824402,0.050000000745058,0.036032136529684,298.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4996430277824402,0.050000000745058,0.0487845949828624,297.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4996430277824402,0.050000000745058,0.2314131110906601,284.9416809082031,284.95001220703125,294.8067932128906,293.9985046386719,294.9929504394531,298.2589111328125,284.9046630859375,1.0,0.1767626702785492,0.9915181994438172,0.9915181994438172,0.1181639656424522,1.0,-0.4936249554157257,0.4815582633018493,0.012066701427102,0.3480788469314575,0.7321782112121582,0.7321782112121582,0.0,37.51329040527344,60.0,13129.09375,-0.0,38.37973403930664,1.0,283.1330871582031,284.6917419433594,296.5585021972656,297.3577880859375,293.1499938964844,293.1499938964844,283.1499938964844,14890.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3867835402488708,1.0,0.0,0.0,2.0178916454315186,2.01789927482605,2.171672548456627e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5164.04296875,0.0,198.023193359375,2371.396484375,0.0,253.0520172119141,0.4235495030879974,1.0,0.0,3.0,1.0,0.0
17734200,298.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.4960574805736542,0.050000000745058,0.0463832877576351,298.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.4960574805736542,0.050000000745058,0.0488438345491886,298.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.4960574805736542,0.050000000745058,0.0360758900642395,298.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.4960574805736542,0.050000000745058,0.0488438345491886,297.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.4960574805736542,0.050000000745058,0.2316941320896148,284.9019470214844,284.95001220703125,294.8045959472656,293.99713134765625,294.8254089355469,298.2436828613281,284.8754272460937,1.0,0.179514467716217,1.0,1.0,0.0,1.0,-0.4942239224910736,0.4942221939563751,1.7393472262483556e-06,0.3606403768062591,0.6995762586593628,0.6995762586593628,0.0,39.0207405090332,60.0,13012.44921875,-0.0,39.71240615844727,1.0,283.1393737792969,284.6894836425781,296.6066589355469,297.3834533691406,293.1499938964844,293.1499938964844,283.1499938964844,16537.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3673184216022491,1.0,0.0,0.0,2.0007078647613525,2.000715732574463,2.134843271051068e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5118.060546875,0.0,200.7979278564453,2371.396484375,0.0,221.42955017089844,0.424420952796936,1.0,0.0,3.0,1.0,0.0
17734260,298.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.4874149560928345,0.050000000745058,0.0465320348739624,298.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.4874149560928345,0.050000000745058,0.049000471830368,298.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.4874149560928345,0.050000000745058,0.0361915826797485,298.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.4874149560928345,0.050000000745058,0.049000471830368,297.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.4874149560928345,0.050000000745058,0.2324371486902237,284.8851623535156,284.95001220703125,294.7984619140625,293.9933166503906,294.7991638183594,298.2039794921875,284.9024658203125,1.0,0.1865598559379577,1.0,1.0,0.0,1.0,-0.4958095550537109,0.4958091974258423,3.578316807306692e-07,0.3621672689914703,0.6481162309646606,0.6481162309646606,0.0,43.00202178955078,60.0,12855.2939453125,-0.0,43.241485595703125,1.0,283.1472473144531,284.7762756347656,296.7801513671875,297.5242614746094,293.1499938964844,293.1499938964844,283.1499938964844,19593.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3324881196022033,1.0,0.0,0.0,1.8714114427566528,1.8714195489883425,1.86782941113961e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5080.81494140625,0.0,183.98849487304688,2371.396484375,0.0,167.36929321289062,0.4120911657810211,1.0,0.0,3.0,1.0,0.0
17734320,298.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.4863103926181793,0.050000000745058,0.0465521104633808,298.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.4863103926181793,0.050000000745058,0.0490216128528118,298.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.4863103926181793,0.050000000745058,0.0362071953713893,298.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.4863103926181793,0.050000000745058,0.0490216128528118,297.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.4863103926181793,0.050000000745058,0.2325374335050583,284.89422607421875,284.95001220703125,294.7975769042969,293.9927673339844,294.7983093261719,298.1986999511719,284.9125671386719,1.0,0.1874890625476837,1.0,1.0,0.0,1.0,-0.496023565530777,0.4960232079029083,3.580396423785715e-07,0.3623820841312408,0.6490919589996338,0.6490919589996338,0.0,43.53943634033203,48.0,12866.6513671875,-0.0,43.71953201293945,1.0,283.147705078125,284.7881774902344,296.8070373535156,297.55157470703125,293.1499938964844,293.1499938964844,283.1499938964844,19501.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3301862180233001,1.0,0.0,0.0,1.862950086593628,1.862958073616028,1.8509773269670404e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5099.072265625,0.0,181.82440185546875,2371.396484375,0.0,163.81466674804688,0.4106849431991577,1.0,0.0,3.0,1.0,0.0
17734380,298.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.4842493236064911,0.050000000745058,0.046589970588684,298.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.4842493236064911,0.050000000745058,0.0490614846348762,298.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.4842493236064911,0.050000000745058,0.0362366437911987,298.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.4842493236064911,0.050000000745058,0.0490614846348762,297.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.4842493236064911,0.050000000745058,0.2327265590429306,284.9276733398437,284.95001220703125,294.7943115234375,293.9907531738281,294.7950439453125,298.1797790527344,284.939453125,1.0,0.1889054477214813,1.0,1.0,0.0,1.0,-0.4964270293712616,0.4964266717433929,3.5848592006004765e-07,0.3629064559936523,0.6586092114448547,0.6586092114448547,0.0,44.55421829223633,48.0,12928.431640625,-0.0,44.62324523925781,1.0,283.14892578125,284.8104858398437,296.9058532714844,297.6601257324219,293.1499938964844,293.1499938964844,283.1499938964844,18723.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3267866373062134,1.0,0.0,0.0,1.858121395111084,1.8581292629241943,1.841394379198391e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5170.80810546875,0.0,177.8378448486328,2371.396484375,0.0,158.5535125732422,0.4081032872200012,1.0,0.0,3.0,1.0,0.0
17734440,298.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.484086811542511,0.050000000745058,0.0465929731726646,298.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.484086811542511,0.050000000745058,0.0490646436810493,298.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.484086811542511,0.050000000745058,0.0362389795482158,298.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.484086811542511,0.050000000745058,0.0490646436810493,297.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.484086811542511,0.050000000745058,0.2327415496110916,284.9424743652344,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1636047363281,284.94488525390625,1.0,0.188884899020195,1.0,1.0,0.0,1.0,-0.4964592456817627,0.496458888053894,3.586166599234275e-07,0.3631578385829925,0.664233386516571,0.664233386516571,0.0,44.63679122924805,36.0,12952.986328125,-0.0,44.69674682617188,1.0,283.14947509765625,284.8087463378906,296.9830017089844,297.7529602050781,293.1499938964844,293.1499938964844,283.1499938964844,18198.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3307966887950897,1.0,0.0,0.0,1.866716146469116,1.866723895072937,1.8584685790301602e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5201.0693359375,0.0,177.64389038085938,2371.396484375,0.0,164.7578887939453,0.4079371392726898,1.0,0.0,3.0,1.0,0.0
17734500,298.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.4853558838367462,0.050000000745058,0.0465695858001709,298.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.4853558838367462,0.050000000745058,0.0490400157868862,298.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.4853558838367462,0.050000000745058,0.0362207889556884,298.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.4853558838367462,0.050000000745058,0.0490400157868862,297.8301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.4853558838367462,0.050000000745058,0.2326247096061706,284.9443054199219,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.149169921875,284.9437866210937,1.0,0.1876518428325653,1.0,1.0,0.0,1.0,-0.4962100982666015,0.4962097406387329,3.585117838156293e-07,0.3632103502750397,0.6634129881858826,0.6634129881858826,0.0,44.01374053955078,36.0,12939.9013671875,-0.0,44.1414794921875,1.0,283.1497497558594,284.8070068359375,297.0322265625,297.8179626464844,293.1499938964844,293.1499938964844,283.1499938964844,18130.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3383356034755707,1.0,0.0,0.0,1.8659697771072388,1.86597752571106,1.856982834169685e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5200.8076171875,0.0,177.2248992919922,2371.396484375,0.0,176.38182067871094,0.4075296819210052,1.0,0.0,3.0,1.0,0.0
17734560,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.4879214465618133,0.050000000745058,0.0465228855609893,298.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.4879214465618133,0.050000000745058,0.0489908382296562,298.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.4879214465618133,0.050000000745058,0.0361844673752784,298.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.4879214465618133,0.050000000745058,0.0489908382296562,297.8153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.4879214465618133,0.050000000745058,0.2323914468288421,284.9437866210937,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1364440917969,284.9438781738281,1.0,0.1853318363428115,1.0,1.0,0.0,1.0,-0.4957125782966614,0.4957122206687927,3.581975818178762e-07,0.3630841672420501,0.6610540747642517,0.6610540747642517,0.0,42.767372131347656,25.0,12916.6240234375,-0.0,43.03243255615234,1.0,283.1498718261719,284.8095703125,297.05303955078125,297.8522033691406,293.1499938964844,293.1499938964844,283.1499938964844,18201.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3465152978897095,1.0,0.0,0.0,1.8590956926345823,1.859103322029113,1.8433257764627345e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5192.66552734375,0.0,176.05224609375,2371.396484375,0.0,188.98448181152344,0.4066179096698761,1.0,0.0,3.0,1.0,0.0
17734620,298.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.4951165318489074,0.050000000745058,0.0463986098766326,298.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.4951165318489074,0.050000000745058,0.0488599725067615,298.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.4951165318489074,0.050000000745058,0.0360878072679042,298.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.4951165318489074,0.050000000745058,0.0488599725067615,297.7934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.4951165318489074,0.050000000745058,0.2317706644535064,284.94549560546875,284.95001220703125,294.78125,293.9827575683594,294.7817687988281,298.11724853515625,284.9460144042969,1.0,0.179198682308197,1.0,1.0,0.0,1.0,-0.4943884313106537,0.494388073682785,3.572714888377959e-07,0.3625487089157104,0.6589502096176147,0.6589502096176147,0.0,39.4486083984375,25.0,12878.306640625,-0.0,40.08988571166992,1.0,283.14996337890625,284.8150329589844,297.0434875488281,297.85760498046875,293.1499938964844,293.1499938964844,283.1499938964844,18214.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3578797578811645,1.0,0.0,0.0,1.848064661026001,1.848072290420532,1.821515809297125e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5177.4736328125,0.0,173.8016357421875,2371.396484375,0.0,206.5972595214844,0.4049432575702667,1.0,0.0,3.0,1.0,0.0
17734680,298.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.4961723685264587,0.050000000745058,0.0463814213871955,298.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.4961723685264587,0.050000000745058,0.0488418713212013,298.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.4961723685264587,0.050000000745058,0.0360744372010231,298.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.4961723685264587,0.050000000745058,0.0488418713212013,297.7914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.4961723685264587,0.050000000745058,0.2316848039627075,284.9456787109375,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1153869628906,284.94610595703125,1.0,0.1783391088247299,1.0,1.0,0.0,1.0,-0.494205504655838,0.4942051470279693,3.571386741896277e-07,0.3624638617038727,0.6587874293327332,0.6587874293327332,0.0,38.98945236206055,25.0,12873.6875,-0.0,39.683990478515625,1.0,283.14996337890625,284.8153686523437,297.0400085449219,297.8549194335937,293.1499938964844,293.1499938964844,283.1499938964844,18209.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3587073683738708,1.0,0.0,0.0,1.8470994234085083,1.84710705280304,1.8196135442849481e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5175.298828125,0.0,173.5847625732422,2371.396484375,0.0,207.888671875,0.4047797620296478,1.0,0.0,3.0,1.0,0.0
17734740,298.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.5117405652999878,0.050000000745058,0.0461617708206176,298.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.5117405652999878,0.1470087766647339,0.0486105680465698,298.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.7553955316543579,0.1535199582576751,0.1064790710806846,298.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.5117405652999878,0.050000000745058,0.0486105680465698,297.7774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.5117405652999878,0.050000000745058,0.2305876016616821,285.0311584472656,284.95001220703125,294.7777709960937,293.9806823730469,294.7781677246094,298.0809631347656,285.09454345703125,1.0,0.1758424788713455,1.0,1.0,0.0,1.0,-0.5765538215637207,0.5765534043312073,4.30775003223971e-07,0.425166368484497,0.7233707904815674,0.7233707904815674,0.0,33.78518295288086,25.0,14579.2451171875,-0.0,44.0918197631836,1.0,283.1499938964844,284.9706420898437,297.0334167480469,297.89532470703125,293.1499938964844,293.1499938964844,283.1499938964844,16314.9326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3651925027370453,1.0,0.0,0.0,1.908711552619934,1.9087189435958865,1.94302870681895e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5844.328125,0.0,179.29470825195312,2371.396484375,0.0,218.06686401367188,0.4110179841518402,1.0,0.0,3.0,1.0,0.0
17734800,297.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.5270974040031433,0.050000000745058,0.0459972508251667,298.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.7123425006866455,0.148225337266922,0.1105683743953704,298.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244506835937,0.7781546115875244,0.1517896205186844,0.1075281351804733,298.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.5270974040031433,0.050000000745058,0.0484373196959495,297.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.5270974040031433,0.050000000745058,0.2297657877206802,285.1150207519531,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0553894042969,285.1717529296875,1.0,0.175764799118042,1.0,1.0,0.0,1.0,-0.6506745219230652,0.650674045085907,5.01803128827305e-07,0.4808473289012909,0.8036361932754517,0.8036361932754517,0.0,30.00995635986328,28.0,16059.1572265625,-0.0,48.96273422241211,1.0,283.1499938964844,285.0109558105469,297.05828857421875,297.9669189453125,293.1499938964844,293.1499938964844,283.1499938964844,13842.2607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715405762195587,1.0,0.0,0.0,2.0312659740448,2.031273365020752,2.2005548316883505e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6359.60595703125,0.0,196.7965240478516,2371.396484375,0.0,228.15301513671875,0.425210028886795,1.0,0.0,3.0,1.0,0.0
17734860,297.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.5349956154823303,0.050000000745058,0.0459266752004623,297.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530517578125,0.7739449143409729,0.1435024887323379,0.1379126608371734,297.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528686523437,0.7863235473632812,0.1521996110677719,0.1067180633544921,297.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.5349956154823303,0.1435104459524154,0.0483630001544952,297.74951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.5349956154823303,0.050000000745058,0.2294132560491562,285.2544250488281,284.95001220703125,294.7735595703125,293.97821044921875,294.7738342285156,297.9784240722656,285.2362670898437,1.0,0.1757951080799102,1.0,1.0,0.0,1.0,-0.6820259690284729,0.6820254325866699,5.342753865988925e-07,0.5059957504272461,1.0,1.0,0.0,28.420818328857425,28.0,17494.51953125,-0.0,51.09409332275391,1.0,283.1499938964844,284.9491271972656,297.1753234863281,298.22772216796875,293.1499938964844,293.1499938964844,283.1499938964844,11702.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4081426560878753,1.0,0.0,0.0,2.349441766738892,2.34945011138916,2.9439331683533965e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6756.115234375,0.0,271.6890869140625,2371.396484375,0.0,290.22320556640625,0.4741804599761963,1.0,0.0,3.0,1.0,0.0
17734920,297.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.5422675609588623,0.050000000745058,0.0458682999014854,297.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23846435546875,0.7817674279212952,0.1431767046451568,0.1373016834259033,297.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381591796875,0.7959727048873901,0.1526781469583511,0.1068811789155006,297.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24383544921875,0.630197286605835,0.1444638669490814,0.0718704536557197,297.74615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.5422675609588623,0.050000000745058,0.2291216552257537,285.2408142089844,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9704895019531,285.2230834960937,1.0,0.1762109398841858,1.0,1.0,0.0,1.0,-0.7092615962028503,0.7092610597610474,5.621961918222951e-07,0.5257018804550171,1.0,1.0,0.0,27.094158172607425,46.0,17855.12890625,-0.0,53.066650390625,1.0,283.1499938964844,284.9353942871094,297.1820983886719,298.2467041015625,293.1499938964844,293.1499938964844,283.1499938964844,11999.62109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.414111465215683,1.0,0.0,0.0,2.3802170753479004,2.380225658416748,3.021563372840319e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6761.8916015625,0.0,282.45220947265625,2371.396484375,0.0,301.22442626953125,0.4830623865127563,1.0,0.0,3.0,1.0,0.0
17734980,297.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2603454589844,0.5556918978691101,0.1440275162458419,0.0457728616893291,297.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749328613281,0.7959248423576355,0.1428307890892028,0.1361259967088699,297.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27569580078125,0.8155405521392822,0.1549826264381408,0.1081127077341079,297.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745666503906,0.7904102802276611,0.1418972313404083,0.1333963721990585,297.7326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2603454589844,0.5556918978691101,0.050000000745058,0.228644922375679,285.2723999023437,284.95001220703125,294.77166748046875,293.97711181640625,294.7718811035156,297.9327697753906,285.3020324707031,1.0,0.1806430071592331,1.0,1.0,0.0,1.0,-0.7824919819831848,0.7824913263320923,6.429715426747862e-07,0.5818760991096497,1.0,1.0,0.0,25.23842430114746,46.0,19531.900390625,-0.0,60.94537353515625,1.0,283.1499938964844,285.0065612792969,297.19140625,298.33026123046875,293.1499938964844,293.1499938964844,283.1499938964844,13351.46875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4363582134246826,1.0,0.0,0.0,2.5105457305908203,2.5105552673339844,3.3615134498177213e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6847.81591796875,0.0,331.4453430175781,2371.396484375,0.0,345.20660400390625,0.5060452222824097,1.0,0.0,3.0,1.0,0.0
17735040,297.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3800964355469,0.7976951003074646,0.1411159187555313,0.1205987483263015,297.8134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.8165795803070068,0.1435772478580474,0.1362221539020538,297.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38336181640625,0.8391620516777039,0.1577721089124679,0.1097972765564918,297.8261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817138671875,0.8110918998718262,0.1388228386640548,0.1333944350481033,297.71875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3560485839844,0.5727719664573669,0.050000000745058,0.2281271368265152,285.3802490234375,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8849182128906,285.4204406738281,1.0,0.1875655055046081,1.0,1.0,0.0,1.0,-0.8738049268722534,0.8738041520118713,7.518123652516806e-07,0.6506910920143127,1.0,1.0,0.0,23.376968383789062,34.0,21401.3125,-0.0,72.82072448730469,1.0,283.1499938964844,285.1002502441406,297.1927185058594,298.4097900390625,293.1499938964844,293.1499938964844,283.1499938964844,14380.1923828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578652083873749,1.0,0.0,0.0,2.6054697036743164,2.605480194091797,3.62051764568605e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6936.24267578125,0.0,370.4808044433594,2371.396484375,0.0,393.1195373535156,0.5275741815567017,1.0,0.0,3.0,1.0,0.0
17735100,297.78515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.457763671875,0.7950695157051086,0.1346933990716934,0.1243214756250381,297.7843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577941894531,0.8080564141273499,0.1449146717786789,0.1372721940279007,297.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579772949219,0.833595335483551,0.1607694327831268,0.1118747666478157,297.767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45770263671875,0.7961723208427429,0.1373645514249801,0.1314462125301361,297.7028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.447509765625,0.5637428760528564,0.050000000745058,0.2283887714147567,285.45758056640625,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8358459472656,285.4564208984375,1.0,0.1903177052736282,1.0,1.0,0.0,1.0,-0.8800236582756042,0.8800229430198669,7.600490903314494e-07,0.6561071872711182,1.0,1.0,0.0,24.850080490112305,34.0,21886.62890625,-0.0,76.08943939208984,1.0,283.1499938964844,285.0878601074219,297.1882019042969,298.47149658203125,293.1499938964844,293.1499938964844,283.1499938964844,15562.4423828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4790542423725128,1.0,0.0,0.0,2.710457324981689,2.7104685306549072,3.918174229511351e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6972.361328125,0.0,417.0954284667969,2371.396484375,0.0,446.6741943359375,0.5455887913703918,1.0,0.0,3.0,1.0,0.0
17735160,297.7071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4308776855469,0.779826819896698,0.1310372054576873,0.1201663240790367,297.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4304504394531,0.8047401905059814,0.1465235650539398,0.1387057155370712,297.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4300231933594,0.8325791358947754,0.1637112945318222,0.113976277410984,297.7237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.43072509765625,0.7883123755455017,0.1369393765926361,0.1306096911430359,297.6869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43707275390625,0.5586796998977661,0.050000000745058,0.2285459041595459,285.43096923828125,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.82623291015625,285.4198913574219,1.0,0.191456601023674,1.0,1.0,0.0,1.0,-0.8784623742103577,0.8784616589546204,7.584179684272385e-07,0.6554663777351379,1.0,1.0,0.0,25.68025016784668,25.0,21931.365234375,-0.0,77.05774688720703,1.0,283.1499938964844,285.03887939453125,297.1550598144531,298.4676513671875,293.1499938964844,293.1499938964844,283.1499938964844,16444.19921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4955100119113922,1.0,0.0,0.0,2.786185503005981,2.7861974239349365,4.140174780786765e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6967.05322265625,0.0,453.0414733886719,2371.396484375,0.0,493.34027099609375,0.563319206237793,1.0,0.0,3.0,1.0,0.0
17735220,297.6239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3648376464844,0.7743388414382935,0.1289380490779876,0.1168816685676574,297.72222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3643798828125,0.8121527433395386,0.1496679931879043,0.1415902078151703,297.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.8425004482269287,0.1687514334917068,0.1175459250807762,297.6648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3646240234375,0.7904108762741089,0.1375190764665603,0.1307179033756256,297.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3713073730469,0.560232937335968,0.1217490509152412,0.2284967750310897,285.36480712890625,284.95001220703125,294.7672119140625,293.9747314453125,294.7673034667969,297.7522888183594,285.3575134277344,1.0,0.1913402080535888,1.0,1.0,0.0,1.0,-0.8823353052139282,0.8823345303535461,7.639083605681662e-07,0.6593900322914124,1.0,1.0,0.0,25.47173118591309,25.0,22107.66015625,-0.0,77.42752838134766,1.0,283.1499938964844,284.9618225097656,297.0658874511719,298.3945617675781,293.1499938964844,293.1499938964844,283.1499938964844,18102.89453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108056664466858,1.0,0.0,0.0,2.9233288764953613,2.923341989517212,4.557786041914369e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6953.828125,0.0,523.2882690429688,2371.396484375,0.0,541.204833984375,0.5875285863876343,1.0,0.0,3.0,1.0,0.0
17735280,297.6183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597717285156,0.8156500458717346,0.129005029797554,0.1166045740246772,297.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3593444824219,0.8533613085746765,0.1500857025384903,0.1417341530323028,297.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.8877636194229126,0.1693568080663681,0.1177915334701538,297.6600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3595886230469,0.8315569162368774,0.1377154439687729,0.1306193619966507,297.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36505126953125,0.6428499221801758,0.1220671311020851,0.2863715589046478,285.3596496582031,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7339782714844,285.3636169433594,1.0,0.1922696083784103,1.0,1.0,0.0,1.0,-0.9515596628189088,0.9515588283538818,8.518974254911882e-07,0.7078848481178284,1.0,1.0,0.0,21.12128448486328,43.0,22956.279296875,-0.0,83.36517333984375,1.0,283.1499938964844,284.9765014648437,297.0564880371094,298.3861999511719,293.1499938964844,293.1499938964844,283.1499938964844,18242.693359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116153359413147,1.0,0.0,0.0,2.9345948696136475,2.934607982635498,4.592983771090076e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6964.7265625,0.0,529.3616333007812,2371.396484375,0.0,543.8673095703125,0.592723548412323,1.0,0.0,3.0,1.0,0.0
17735340,297.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7119445800781,0.9526671171188354,0.131621316075325,0.1182595491409301,297.75054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098999023437,0.8881746530532837,0.1604233235120773,0.1030027866363525,297.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099609375,0.8881746530532837,0.1847358644008636,0.0760775059461593,297.64483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099609375,0.9761201739311218,0.1425999402999878,0.1338375657796859,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109680175781,0.912050187587738,0.1151190474629402,0.5270847082138062,285.7132568359375,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7958374023437,285.7258605957031,1.0,0.2072422951459884,1.0,1.0,0.0,1.0,-1.138492226600647,1.1384910345077517,1.1350467730153468e-06,0.856468915939331,1.0,1.0,0.0,15.418512344360352,63.0,27224.947265625,-0.0,115.17537689208984,1.0,283.1499938964844,285.2692565917969,297.09344482421875,298.5864562988281,293.1499938964844,293.1499938964844,283.1499938964844,19838.67578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5329179167747498,1.0,0.0,0.0,3.060271978378296,3.060286283493042,4.994806204194902e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7226.73828125,0.0,600.327392578125,2371.396484375,0.0,618.92822265625,0.6176695823669434,1.0,0.0,3.0,1.0,0.0
17735400,297.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7119445800781,0.9526671171188354,0.131621316075325,0.1182595491409301,297.75054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098999023437,0.8881746530532837,0.1604233235120773,0.1030027866363525,297.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099609375,0.8881746530532837,0.1847358644008636,0.0760775059461593,297.64483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099609375,0.9761201739311218,0.1425999402999878,0.1338375657796859,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7109680175781,0.912050187587738,0.1151190474629402,0.5270847082138062,285.7132568359375,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7958374023437,285.7258605957031,1.0,0.2072422951459884,1.0,1.0,0.0,1.0,-1.138492226600647,1.1384910345077517,1.1350467730153468e-06,0.856468915939331,1.0,1.0,0.0,15.418512344360352,63.0,27224.947265625,-0.0,115.17537689208984,1.0,283.1499938964844,285.2692565917969,297.09344482421875,298.5864562988281,293.1499938964844,293.1499938964844,283.1499938964844,19838.67578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5329179167747498,1.0,0.0,0.0,3.060271978378296,3.060286283493042,4.994806204194902e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7226.73828125,0.0,600.327392578125,2371.396484375,0.0,618.92822265625,0.6176695823669434,1.0,0.0,3.0,1.0,0.0
17735460,297.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.79913330078125,0.9111171960830688,0.1322807371616363,0.1191678643226623,297.7162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8013610839844,0.9814525246620178,0.162922203540802,0.1543336361646652,297.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.79937744140625,0.9228689670562744,0.189558520913124,0.0958456918597221,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.80010986328125,0.9409754276275636,0.1439593136310577,0.1364395767450332,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79718017578125,0.8618841171264648,0.1112852692604065,0.5062050223350525,285.8011474609375,284.95001220703125,294.7666931152344,293.9747009277344,294.76666259765625,297.752197265625,285.81646728515625,1.0,0.223078653216362,1.0,1.0,0.0,1.0,-1.2213748693466189,1.2213735580444336,1.2786637171302573e-06,0.9230218529701232,1.0,1.0,0.0,18.21054458618164,63.0,28899.275390625,-0.0,140.94647216796875,1.0,283.1499938964844,285.3323669433594,297.1156921386719,298.6997985839844,293.1499938964844,293.1499938964844,283.1499938964844,21033.60546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5556704998016357,1.0,0.0,0.0,3.151087999343872,3.1511032581329346,5.295654545989237e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7324.2890625,0.0,655.3749389648438,2371.396484375,0.0,710.6437377929688,0.6328170299530029,1.0,0.0,3.0,1.0,0.0
17735520,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8220520019531,0.8820942640304565,0.1325349360704422,0.1193470209836959,297.69927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.9516651630401612,0.1629254668951034,0.1545858830213546,297.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.9668993353843688,0.1888668984174728,0.1194762364029884,297.5986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226013183594,0.9080414772033693,0.1442111879587173,0.1366901099681854,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8208312988281,0.8340952396392822,0.1105453521013259,0.502407431602478,285.82391357421875,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.7320861816406,285.83807373046875,1.0,0.2283376604318618,1.0,1.0,0.0,1.0,-1.2395426034927368,1.2395412921905518,1.3111623502481962e-06,0.9370043873786926,1.0,1.0,0.0,19.99842643737793,83.0,29258.162109375,-0.0,150.7325439453125,1.0,283.1499938964844,285.34796142578125,297.1149597167969,298.7220458984375,293.1499938964844,293.1499938964844,283.1499938964844,21280.162109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620360970497131,1.0,0.0,0.0,3.1695029735565186,3.169518232345581,5.357730969990371e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7345.58251953125,0.0,666.9322509765625,2371.396484375,0.0,738.6237182617188,0.6393935084342957,1.0,0.0,3.0,1.0,0.0
17735580,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487854003906,0.7491753697395325,0.1336219608783722,0.1208300441503524,297.62725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84820556640625,0.8001099824905396,0.162541463971138,0.1547786146402359,297.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8478698730469,0.8344910144805908,0.1847316622734069,0.1303001493215561,297.5546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8485412597656,0.7700363993644714,0.1454247087240219,0.1383443474769592,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495178222656,0.7020257115364075,0.1081676706671714,0.4930080771446228,285.8478698730469,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6371765136719,285.84234619140625,1.0,0.2516364157199859,1.0,1.0,0.0,1.0,-1.2448514699935913,1.2448501586914062,1.3217726291259169e-06,0.9422812461853028,1.0,1.0,0.0,35.75635528564453,71.0,29681.587890625,-0.0,185.74124145507807,1.0,283.1499938964844,285.3252868652344,297.08453369140625,298.7571716308594,293.1499938964844,293.1499938964844,283.1499938964844,22610.283203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5846357941627502,1.0,0.0,0.0,3.267056703567505,3.267073154449463,5.692616582564369e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7372.494140625,0.0,730.4296875,2371.396484375,0.0,846.8265991210938,0.6588296294212341,1.0,0.0,3.0,1.0,0.0
17735640,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487854003906,0.7491753697395325,0.1336219608783722,0.1208300441503524,297.62725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84820556640625,0.8001099824905396,0.162541463971138,0.1547786146402359,297.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8478698730469,0.8344910144805908,0.1847316622734069,0.1303001493215561,297.5546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8485412597656,0.7700363993644714,0.1454247087240219,0.1383443474769592,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495178222656,0.7020257115364075,0.1081676706671714,0.4930080771446228,285.8478698730469,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6371765136719,285.84234619140625,1.0,0.2516364157199859,1.0,1.0,0.0,1.0,-1.2448514699935913,1.2448501586914062,1.3217726291259169e-06,0.9422812461853028,1.0,1.0,0.0,35.75635528564453,71.0,29681.587890625,-0.0,185.74124145507807,1.0,283.1499938964844,285.3252868652344,297.08453369140625,298.7571716308594,293.1499938964844,293.1499938964844,283.1499938964844,22610.283203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5846357941627502,1.0,0.0,0.0,3.267056703567505,3.267073154449463,5.692616582564369e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7372.494140625,0.0,730.4296875,2371.396484375,0.0,846.8265991210938,0.6588296294212341,1.0,0.0,3.0,1.0,0.0
