time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8192443847656,0.7257132530212402,0.1341566294431686,0.1215383633971214,297.6012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.818603515625,0.7719852328300476,0.1630124896764755,0.1552761048078537,297.6932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182373046875,0.8057517409324646,0.184744656085968,0.1299914866685867,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8189392089844,0.744914174079895,0.1461358517408371,0.1392217874526977,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8200988769531,0.6741033792495728,0.1073561087250709,0.4899285733699798,285.8182373046875,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.60699462890625,285.8129577636719,1.0,0.2587491273880005,1.0,1.0,0.0,1.0,-1.2432854175567627,1.2432841062545776,1.3188716820877744e-06,0.94100159406662,1.0,1.0,0.0,41.642799377441406,71.0,29725.95703125,-0.0,197.68408203125,1.0,283.1499938964844,285.29180908203125,297.0533142089844,298.7328796386719,293.1499938964844,293.1499938964844,283.1499938964844,23382.765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907823443412781,1.0,0.0,0.0,3.3223977088928223,3.3224146366119385,5.887105203328247e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7367.140625,0.0,768.1804809570312,2371.396484375,0.0,878.7711181640625,0.6670699119567871,1.0,0.0,3.0,1.0,0.0
17735760,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79840087890625,0.7132247090339661,0.1347051113843917,0.1221678406000137,297.57965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79803466796875,0.7579607963562012,0.1637417823076248,0.1560007929801941,297.6658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7978210449219,0.7902173399925232,0.1854863762855529,0.1303833574056625,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982177734375,0.7325642108917236,0.14690662920475,0.1400745660066604,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7989196777344,0.659086287021637,0.1067574769258499,0.4875003099441528,285.7978210449219,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5835876464844,285.7947998046875,1.0,0.2636495530605316,1.0,1.0,0.0,1.0,-1.243489384651184,1.243488073348999,1.31922718082933e-06,0.941142201423645,1.0,1.0,0.0,45.5116081237793,59.0,29766.591796875,-0.0,205.9384613037109,1.0,283.1499938964844,285.2719116210937,297.02374267578125,298.70281982421875,293.1499938964844,293.1499938964844,283.1499938964844,23866.02734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5938239097595215,1.0,0.0,0.0,3.356554746627808,3.356571912765503,6.00877683609724e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7361.50048828125,0.0,792.1176147460938,2371.396484375,0.0,894.9942016601562,0.676686704158783,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7740173339844,0.7051668763160706,0.1354735642671585,0.122943565249443,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7736511230469,0.7501635551452637,0.1649497747421264,0.1571533679962158,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734375,0.7816726565361023,0.1870076358318328,0.1313695609569549,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738342285156,0.7255066633224487,0.1480012834072113,0.141185849905014,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745666503906,0.6493756771087646,0.1062225550413131,0.485150009393692,285.7734680175781,284.95001220703125,294.7709655761719,293.977783203125,294.7708435058594,297.5589904785156,285.7704162597656,1.0,0.2672953903675079,1.0,1.0,0.0,1.0,-1.2454992532730105,1.2454979419708252,1.3229051774032996e-06,0.9427298307418824,1.0,1.0,0.0,48.34550476074219,59.0,29890.04296875,-0.0,212.6327514648437,1.0,283.1499938964844,285.24169921875,296.997802734375,298.6761474609375,293.1499938964844,293.1499938964844,283.1499938964844,24762.69140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5952380895614624,1.0,0.0,0.0,3.41902756690979,3.4190454483032227,6.234531042537128e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7362.2734375,0.0,837.1751708984375,2371.396484375,0.0,902.63232421875,0.686289370059967,1.0,0.0,3.0,1.0,0.0
17735880,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.765380859375,0.7042567729949951,0.1359053403139114,0.1233391314744949,297.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7651062011719,0.7495272159576416,0.165669783949852,0.1578188687562942,297.6261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7649841308594,0.7811174988746643,0.1879551261663437,0.132000982761383,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652587890625,0.7248889207839966,0.1486138999462127,0.1417696624994278,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657775878906,0.6474946737289429,0.1060363203287124,0.484219491481781,285.7649841308594,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5480651855469,285.7629089355469,1.0,0.2680504918098449,1.0,1.0,0.0,1.0,-1.2471143007278442,1.2471129894256592,1.3258728586151849e-06,0.944014012813568,1.0,1.0,0.0,48.88346099853516,47.0,29943.482421875,-0.0,214.33642578125,1.0,283.1499938964844,285.2325134277344,296.9900817871094,298.6676025390625,293.1499938964844,293.1499938964844,283.1499938964844,25057.724609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5953510999679565,1.0,0.0,0.0,3.4393351078033447,3.4393532276153564,6.308811748567678e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7363.02392578125,0.0,852.1813354492188,2371.396484375,0.0,903.2453002929688,0.6932272911071777,1.0,0.0,3.0,1.0,0.0
17735940,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73992919921875,0.7098731994628906,0.1372260600328445,0.1244613453745842,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73974609375,0.7559255957603455,0.1679179072380066,0.1598404943943023,297.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7396545410156,0.7887718677520752,0.1909305304288864,0.1339804977178573,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398376464844,0.7306007742881775,0.1504730731248855,0.1434546709060669,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402648925781,0.649502694606781,0.1057116314768791,0.4821779727935791,285.7396545410156,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5209350585937,285.73809814453125,1.0,0.2672124207019806,1.0,1.0,0.0,1.0,-1.2528356313705444,1.2528342008590698,1.336430159426527e-06,0.948573887348175,1.0,1.0,0.0,47.95884323120117,35.0,30157.037109375,-0.0,214.3707733154297,1.0,283.1499938964844,285.1998596191406,296.98297119140625,298.6636047363281,293.1499938964844,293.1499938964844,283.1499938964844,26223.46875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5954997539520264,1.0,0.0,0.0,3.518428564071656,3.5184473991394043,6.602311941605876e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7373.35888671875,0.0,912.3360595703124,2371.396484375,0.0,904.0519409179688,0.7090398669242859,1.0,0.0,3.0,1.0,0.0
17736000,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73992919921875,0.7098731994628906,0.1372260600328445,0.1244613453745842,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73974609375,0.7559255957603455,0.1679179072380066,0.1598404943943023,297.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7396545410156,0.7887718677520752,0.1909305304288864,0.1339804977178573,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398376464844,0.7306007742881775,0.1504730731248855,0.1434546709060669,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402648925781,0.649502694606781,0.1057116314768791,0.4821779727935791,285.7396545410156,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5209350585937,285.73809814453125,1.0,0.2672124207019806,1.0,1.0,0.0,1.0,-1.2528356313705444,1.2528342008590698,1.336430159426527e-06,0.948573887348175,1.0,1.0,0.0,47.95884323120117,35.0,30157.037109375,-0.0,214.3707733154297,1.0,283.1499938964844,285.1998596191406,296.98297119140625,298.6636047363281,293.1499938964844,293.1499938964844,283.1499938964844,26223.46875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5954997539520264,1.0,0.0,0.0,3.518428564071656,3.5184473991394043,6.602311941605876e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7373.35888671875,0.0,912.3360595703124,2371.396484375,0.0,904.0519409179688,0.7090398669242859,1.0,0.0,3.0,1.0,0.0
17736060,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225341796875,0.7212250828742981,0.1382992714643478,0.1253028213977813,297.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223205566406,0.7689988017082214,0.1697521954774856,0.1614364683628082,297.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72222900390625,0.8034190535545349,0.1933429688215255,0.135561004281044,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7224426269531,0.7422052621841431,0.1519674807786941,0.1447376906871795,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.722900390625,0.6581944823265076,0.1056224554777145,0.4810467064380646,285.72222900390625,284.95001220703125,294.7781066894531,293.9824523925781,294.7779235839844,297.5035400390625,285.7205505371094,1.0,0.2638821303844452,1.0,1.0,0.0,1.0,-1.2578407526016235,1.2578394412994385,1.3457142813422251e-06,0.9525659680366516,1.0,1.0,0.0,45.09059524536133,35.0,30340.18359375,-0.0,209.9897918701172,1.0,283.1499938964844,285.17559814453125,296.9862670898437,298.6732482910156,293.1499938964844,293.1499938964844,283.1499938964844,27184.794921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5961007475852966,1.0,0.0,0.0,3.582339286804199,3.582358837127685,6.844346103207499e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7384.88671875,0.0,962.961181640625,2371.396484375,0.0,907.3211669921876,0.7189027667045593,1.0,0.0,3.0,1.0,0.0
17736120,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71923828125,0.7256419062614441,0.1386228799819946,0.125546708703041,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.7743490934371948,0.1703026890754699,0.1619067788124084,297.57159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7189636230469,0.8091745376586914,0.1940630078315735,0.1360268592834472,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191467285156,0.7469627857208252,0.1524151712656021,0.1451119780540466,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195129394531,0.6620533466339111,0.1056150048971176,0.4807551205158233,285.718994140625,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.49884033203125,285.7177124023437,1.0,0.2625105381011963,1.0,1.0,0.0,1.0,-1.2593564987182615,1.2593551874160769,1.3485339422913969e-06,0.9537745714187622,1.0,1.0,0.0,43.94478225708008,25.0,30383.046875,-0.0,208.06155395507807,1.0,283.1499938964844,285.1716003417969,296.987548828125,298.67626953125,293.1499938964844,293.1499938964844,283.1499938964844,27362.537109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963661074638367,1.0,0.0,0.0,3.59403133392334,3.5940511226654053,6.889096653139859e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7387.47021484375,0.0,972.4208374023438,2371.396484375,0.0,908.7681884765624,0.7241661548614502,1.0,0.0,3.0,1.0,0.0
17736180,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7008056640625,0.7495545744895935,0.1400467008352279,0.1266089379787445,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7006530761719,0.8035462498664856,0.1727194190025329,0.163963109254837,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005920410156,0.8378117680549622,0.1972091346979141,0.1380574405193328,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70074462890625,0.7736282348632812,0.1543809324502945,0.1467435508966446,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010498046875,0.6841374039649963,0.1056331023573875,0.479665607213974,285.7006225585937,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4799499511719,285.6995544433594,1.0,0.2558244168758392,1.0,1.0,0.0,1.0,-1.2661876678466797,1.266186237335205,1.3612844895760643e-06,0.9592145681381226,1.0,1.0,0.0,38.39352035522461,25.0,30612.583984375,-0.0,198.4757537841797,1.0,283.1499938964844,285.145751953125,296.994140625,298.693359375,293.1499938964844,293.1499938964844,283.1499938964844,28497.296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.598048746585846,1.0,0.0,0.0,3.6677987575531006,3.6678194999694815,7.174796223807789e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7402.3427734375,0.0,1033.5352783203125,2371.396484375,0.0,917.9933471679688,0.7389262318611145,1.0,0.0,3.0,1.0,0.0
17736240,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7008056640625,0.7495545744895935,0.1400467008352279,0.1266089379787445,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7006530761719,0.8035462498664856,0.1727194190025329,0.163963109254837,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005920410156,0.8378117680549622,0.1972091346979141,0.1380574405193328,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70074462890625,0.7736282348632812,0.1543809324502945,0.1467435508966446,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010498046875,0.6841374039649963,0.1056331023573875,0.479665607213974,285.7006225585937,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4799499511719,285.6995544433594,1.0,0.2558244168758392,1.0,1.0,0.0,1.0,-1.2661876678466797,1.266186237335205,1.3612844895760643e-06,0.9592145681381226,1.0,1.0,0.0,38.39352035522461,25.0,30612.583984375,-0.0,198.4757537841797,1.0,283.1499938964844,285.145751953125,296.994140625,298.693359375,293.1499938964844,293.1499938964844,283.1499938964844,28497.296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.598048746585846,1.0,0.0,0.0,3.6677987575531006,3.6678194999694815,7.174796223807789e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7402.3427734375,0.0,1033.5352783203125,2371.396484375,0.0,917.9933471679688,0.7389262318611145,1.0,0.0,3.0,1.0,0.0
17736300,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7615948915481567,0.1407552510499954,0.1271614134311676,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6913146972656,0.817154586315155,0.1739199608564376,0.1650108098983764,297.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6911926269531,0.8518081307411194,0.1987645179033279,0.1390808224678039,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914367675781,0.7870129942893982,0.1553583592176437,0.1475797742605209,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919250488281,0.694942831993103,0.105662852525711,0.4793451726436615,285.6912536621094,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.47137451171875,285.6894836425781,1.0,0.2534357011318207,1.0,1.0,0.0,1.0,-1.2699557542800903,1.2699543237686155,1.3683426232091731e-06,0.9622048139572144,1.0,1.0,0.0,36.156986236572266,25.0,30750.365234375,-0.0,194.92556762695312,1.0,283.1499938964844,285.130615234375,296.9973449707031,298.70294189453125,293.1499938964844,293.1499938964844,283.1499938964844,29208.7265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990994572639465,1.0,0.0,0.0,3.713299512863159,3.713320732116699,7.353913815677515e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7411.59326171875,0.0,1072.47900390625,2371.396484375,0.0,923.7977294921876,0.7452124357223511,1.0,0.0,3.0,1.0,0.0
17736360,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6853942871094,0.7729749083518982,0.1414521932601928,0.1277206838130951,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6852722167969,0.8290634155273438,0.1751041561365127,0.1660617589950561,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6852111816406,0.8651377558708191,0.2002958357334137,0.1401011049747467,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6853332519531,0.799446165561676,0.1563226729631424,0.148421972990036,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68560791015625,0.7047474384307861,0.1056950837373733,0.479129433631897,285.68524169921875,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4632873535156,285.6844177246094,1.0,0.2514701783657074,1.0,1.0,0.0,1.0,-1.2738654613494873,1.2738641500473022,1.3756905445916343e-06,0.9653059244155884,1.0,1.0,0.0,34.32929992675781,25.0,30855.22265625,-0.0,192.28651428222656,1.0,283.1499938964844,285.123046875,296.99981689453125,298.71051025390625,293.1499938964844,293.1499938964844,283.1499938964844,29615.662109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6001772284507751,1.0,0.0,0.0,3.739077091217041,3.739098310470581,7.456368393832236e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7417.78466796875,0.0,1094.9696044921875,2371.396484375,0.0,929.7871704101562,0.7531949877738953,1.0,0.0,3.0,1.0,0.0
17736420,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67596435546875,0.7862731218338013,0.1422683149576187,0.1283881515264511,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67578125,0.8427698612213135,0.1764962524175644,0.1673112213611602,297.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6756896972656,0.8808721303939819,0.2020940780639648,0.141309767961502,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6758728027344,0.8134260177612305,0.1574562191963195,0.1494255661964416,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.67626953125,0.715528130531311,0.105730302631855,0.4789306819438934,285.6757202148437,284.95001220703125,294.79302978515625,293.9918212890625,294.7927551269531,297.4540405273437,285.67437744140625,1.0,0.2495334297418594,1.0,1.0,0.0,1.0,-1.2785831689834597,1.2785817384719849,1.384585743835487e-06,0.9690410494804382,1.0,1.0,0.0,32.45539474487305,25.0,31016.962890625,-0.0,189.7997894287109,1.0,283.1499938964844,285.10748291015625,297.0030517578125,298.721435546875,293.1499938964844,293.1499938964844,283.1499938964844,30415.283203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015740633010864,1.0,0.0,0.0,3.789218187332153,3.789240121841431,7.657690161977371e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7428.39111328125,0.0,1139.6138916015625,2371.396484375,0.0,937.6004028320312,0.7603707909584045,1.0,0.0,3.0,1.0,0.0
17736480,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6720886230469,0.7946891188621521,0.1428054422140121,0.1288335174322128,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719970703125,0.8515897393226624,0.1774152666330337,0.1681432574987411,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719665527344,0.8909415006637573,0.2032806873321533,0.1421123743057251,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.67205810546875,0.8217125535011292,0.1582044064998626,0.1500950902700424,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723022460937,0.7217809557914734,0.1057489588856697,0.4788156747817993,285.6719665527344,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4481201171875,285.6712951660156,1.0,0.2484924793243408,1.0,1.0,0.0,1.0,-1.2817459106445312,1.2817444801330566,1.390565671499644e-06,0.9715397953987122,1.0,1.0,0.0,31.392114639282227,25.0,31101.61328125,-0.0,188.5421295166016,1.0,283.1499938964844,285.1024169921875,297.0047302246094,298.72723388671875,293.1499938964844,293.1499938964844,283.1499938964844,30728.35546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.602485716342926,1.0,0.0,0.0,3.808670043945313,3.80869197845459,7.736512657174899e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7433.40087890625,0.0,1157.254638671875,2371.396484375,0.0,942.7298583984376,0.7671289443969727,1.0,0.0,3.0,1.0,0.0
17736540,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597900390625,0.8137925863265991,0.1440974175930023,0.1299218982458114,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596984863281,0.8726818561553955,0.1796367466449737,0.1701738089323043,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596374511719,0.9151289463043212,0.2061489671468734,0.1440670639276504,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.65972900390625,0.8405968546867371,0.1600117534399032,0.1517313867807388,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.65997314453125,0.7356177568435669,0.1057718247175216,0.478529542684555,285.65966796875,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.43414306640625,285.6590576171875,1.0,0.2465271353721618,1.0,1.0,0.0,1.0,-1.2894566059112549,1.2894551753997805,1.4051997823116835e-06,0.9776124358177184,1.0,1.0,0.0,29.223350524902344,25.0,31344.078125,-0.0,186.3757476806641,1.0,283.1499938964844,285.08282470703125,297.00927734375,298.7433776855469,293.1499938964844,293.1499938964844,283.1499938964844,31842.599609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604814350605011,1.0,0.0,0.0,3.877108335494995,3.877131223678589,8.017046866370947e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7448.75830078125,0.0,1220.76708984375,2371.396484375,0.0,955.9380493164062,0.7808305621147156,1.0,0.0,3.0,1.0,0.0
17736600,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597900390625,0.8137925863265991,0.1440974175930023,0.1299218982458114,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596984863281,0.8726818561553955,0.1796367466449737,0.1701738089323043,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596374511719,0.9151289463043212,0.2061489671468734,0.1440670639276504,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.65972900390625,0.8405968546867371,0.1600117534399032,0.1517313867807388,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.65997314453125,0.7356177568435669,0.1057718247175216,0.478529542684555,285.65966796875,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.43414306640625,285.6590576171875,1.0,0.2465271353721618,1.0,1.0,0.0,1.0,-1.2894566059112549,1.2894551753997805,1.4051997823116835e-06,0.9776124358177184,1.0,1.0,0.0,29.223350524902344,25.0,31344.078125,-0.0,186.3757476806641,1.0,283.1499938964844,285.08282470703125,297.00927734375,298.7433776855469,293.1499938964844,293.1499938964844,283.1499938964844,31842.599609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604814350605011,1.0,0.0,0.0,3.877108335494995,3.877131223678589,8.017046866370947e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7448.75830078125,0.0,1220.76708984375,2371.396484375,0.0,955.9380493164062,0.7808305621147156,1.0,0.0,3.0,1.0,0.0
17736660,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64825439453125,0.8291764259338379,0.1453264951705932,0.1309756785631179,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6481628417969,0.8916479349136353,0.1817612498998642,0.1721369475126266,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6481018066406,0.9383301734924316,0.2088939994573593,0.1459534466266632,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.648193359375,0.857520341873169,0.1617380082607269,0.1533152014017105,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6484069824219,0.7474405169487,0.1057527735829353,0.4781751334667206,285.64813232421875,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4211120605469,285.6475830078125,1.0,0.2453126609325409,1.0,1.0,0.0,1.0,-1.2968183755874634,1.2968169450759888,1.4192138451107894e-06,0.9833509922027588,1.0,1.0,0.0,27.63601875305176,25.0,31579.056640625,-0.0,185.3451385498047,1.0,283.1499938964844,285.064208984375,297.0137634277344,298.7591247558594,293.1499938964844,293.1499938964844,283.1499938964844,32952.9453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070720553398132,1.0,0.0,0.0,3.944126129150391,3.944149971008301,8.296599958157458e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7463.7373046875,0.0,1285.172607421875,2371.396484375,0.0,968.8896484375,0.7942494750022888,1.0,0.0,3.0,1.0,0.0
17736720,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64825439453125,0.8291764259338379,0.1453264951705932,0.1309756785631179,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6481628417969,0.8916479349136353,0.1817612498998642,0.1721369475126266,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6481018066406,0.9383301734924316,0.2088939994573593,0.1459534466266632,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.648193359375,0.857520341873169,0.1617380082607269,0.1533152014017105,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6484069824219,0.7474405169487,0.1057527735829353,0.4781751334667206,285.64813232421875,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4211120605469,285.6475830078125,1.0,0.2453126609325409,1.0,1.0,0.0,1.0,-1.2968183755874634,1.2968169450759888,1.4192138451107894e-06,0.9833509922027588,1.0,1.0,0.0,27.63601875305176,25.0,31579.056640625,-0.0,185.3451385498047,1.0,283.1499938964844,285.064208984375,297.0137634277344,298.7591247558594,293.1499938964844,293.1499938964844,283.1499938964844,32952.9453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070720553398132,1.0,0.0,0.0,3.944126129150391,3.944149971008301,8.296599958157458e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7463.7373046875,0.0,1285.172607421875,2371.396484375,0.0,968.8896484375,0.7942494750022888,1.0,0.0,3.0,1.0,0.0
17736780,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6371765136719,0.8421465158462524,0.1464962363243103,0.1319918632507324,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370849609375,0.9081311225891112,0.1837879717350006,0.1740251779556274,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370544433594,0.9573997259140016,0.211515799164772,0.1477666050195694,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6371459960937,0.8724109530448914,0.1633822917938232,0.1548390537500381,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6373291015625,0.7573573589324951,0.1056877598166465,0.4777011275291443,285.6370849609375,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4089660644531,285.63653564453125,1.0,0.2446421384811401,1.0,1.0,0.0,1.0,-1.3037415742874146,1.30374014377594,1.4323219375000915e-06,0.9885735511779784,1.0,1.0,0.0,26.4836654663086,25.0,31804.8125,-0.0,185.1167907714844,1.0,283.1499938964844,285.0462646484375,297.0184936523437,298.7746276855469,293.1499938964844,293.1499938964844,283.04998779296875,34060.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092216372489929,1.0,0.0,0.0,4.009859085083008,4.009883880615234,8.575447623115906e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7579.25048828125,0.0,1350.5059814453125,2371.396484375,0.0,981.3523559570312,0.8064122200012207,1.0,0.0,3.0,1.0,0.0
17736840,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6371765136719,0.8421465158462524,0.1464962363243103,0.1319918632507324,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370849609375,0.9081311225891112,0.1837879717350006,0.1740251779556274,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370544433594,0.9573997259140016,0.211515799164772,0.1477666050195694,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6371459960937,0.8724109530448914,0.1633822917938232,0.1548390537500381,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6373291015625,0.7573573589324951,0.1056877598166465,0.4777011275291443,285.6370849609375,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4089660644531,285.63653564453125,1.0,0.2446421384811401,1.0,1.0,0.0,1.0,-1.3037415742874146,1.30374014377594,1.4323219375000915e-06,0.9885735511779784,1.0,1.0,0.0,26.4836654663086,25.0,31804.8125,-0.0,185.1167907714844,1.0,283.1499938964844,285.0462646484375,297.0184936523437,298.7746276855469,293.1499938964844,293.1499938964844,283.04998779296875,34060.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092216372489929,1.0,0.0,0.0,4.009859085083008,4.009883880615234,8.575447623115906e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7579.25048828125,0.0,1350.5059814453125,2371.396484375,0.0,981.3523559570312,0.8064122200012207,1.0,0.0,3.0,1.0,0.0
17736900,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946960449219,0.8479172587394714,0.147030621767044,0.1324792057275772,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931091308594,0.9159699082374572,0.1847417801618576,0.1749358177185058,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.9652687907218932,0.2127504348754882,0.14864082634449,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5939025878906,0.879078209400177,0.164152979850769,0.155573308467865,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975646972656,0.7616291046142578,0.1056231409311294,0.4773958921432495,285.5928039550781,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.4029846191406,285.58087158203125,1.0,0.2444480955600738,1.0,1.0,0.0,1.0,-1.3069841861724854,1.3069827556610107,1.4384672795131337e-06,0.9909954071044922,1.0,1.0,0.0,26.03014373779297,25.0,32169.36328125,-0.0,185.19956970214844,1.0,283.0697326660156,284.9779968261719,297.04058837890625,298.8384094238281,293.1499938964844,293.1499938964844,283.04998779296875,34648.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6131699085235596,1.0,0.0,0.0,4.044295310974121,4.044320106506348,8.723368978280632e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7526.96875,0.0,1385.5994873046875,2371.396484375,0.0,1004.5758056640624,0.8113903999328613,1.0,0.0,3.0,1.0,0.0
17736960,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580444335937,0.8526532053947449,0.1474839001893997,0.1329019516706466,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575561523437,0.9226669073104858,0.1856113076210022,0.1757760941982269,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.55731201171875,0.9714905023574828,0.2138813734054565,0.1494486629962921,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.55780029296875,0.8846121430397034,0.1648489236831665,0.156246080994606,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55914306640625,0.7649332284927368,0.1055061966180801,0.47690150141716,285.5574645996094,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.3966064453125,285.55438232421875,1.0,0.2443308681249618,1.0,1.0,0.0,1.0,-1.3096846342086792,1.3096832036972046,1.443593532712839e-06,0.993006944656372,1.0,1.0,0.0,25.684553146362305,25.0,32250.224609375,-0.0,185.3397521972656,1.0,283.0543518066406,284.9527893066406,297.0396423339844,298.8307189941406,293.1499938964844,293.1499938964844,282.75,34991.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6156787276268005,1.0,0.0,0.0,4.064265727996826,4.064291000366211,8.809732889858424e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7827.291015625,0.0,1406.227294921875,2371.396484375,0.0,1019.5529174804688,0.8152235150337219,1.0,0.0,3.0,1.0,0.0
17737020,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.8583196997642517,0.1478962451219558,0.1334311068058014,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277587890625,0.9314205050468444,0.1869556456804275,0.1771729886531829,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32733154296875,0.9791773557662964,0.2156600207090377,0.1508050113916397,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.32818603515625,0.8917028307914734,0.1658870726823806,0.1573397070169448,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.330810546875,0.7681505084037781,0.1050305292010307,0.4751119315624237,285.32763671875,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.381591796875,285.32159423828125,1.0,0.2442077100276947,1.0,1.0,0.0,1.0,-1.3127912282943726,1.312789797782898,1.449502065042907e-06,0.9953169226646424,1.0,1.0,0.0,25.297163009643555,25.0,33106.17578125,-0.0,185.5236968994141,1.0,282.7631530761719,284.7019348144531,297.0736389160156,298.9359436035156,293.1499938964844,293.1499938964844,282.45001220703125,35445.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303584575653076,1.0,0.0,0.0,4.090549945831299,4.090575218200684,8.924047847358452e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7890.619140625,0.0,1433.6866455078125,2371.396484375,0.0,1110.5281982421875,0.820292055606842,1.0,0.0,3.0,1.0,0.0
17737080,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.8583196997642517,0.1478962451219558,0.1334311068058014,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277587890625,0.9314205050468444,0.1869556456804275,0.1771729886531829,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32733154296875,0.9791773557662964,0.2156600207090377,0.1508050113916397,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.32818603515625,0.8917028307914734,0.1658870726823806,0.1573397070169448,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.330810546875,0.7681505084037781,0.1050305292010307,0.4751119315624237,285.32763671875,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.381591796875,285.32159423828125,1.0,0.2442077100276947,1.0,1.0,0.0,1.0,-1.3127912282943726,1.312789797782898,1.449502065042907e-06,0.9953169226646424,1.0,1.0,0.0,25.297163009643555,25.0,33106.17578125,-0.0,185.5236968994141,1.0,282.7631530761719,284.7019348144531,297.0736389160156,298.9359436035156,293.1499938964844,293.1499938964844,282.45001220703125,35445.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303584575653076,1.0,0.0,0.0,4.090549945831299,4.090575218200684,8.924047847358452e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7890.619140625,0.0,1433.6866455078125,2371.396484375,0.0,1110.5281982421875,0.820292055606842,1.0,0.0,3.0,1.0,0.0
17737140,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.857999861240387,0.1476976424455642,0.1333693116903305,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.9330329298973083,0.1878068894147873,0.1780830472707748,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.980785310268402,0.2168779075145721,0.1517407894134521,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.8927679061889648,0.1664770394563675,0.1579940468072891,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.7662123441696167,0.1042266488075256,0.4718517959117889,285.0826721191406,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3638916015625,285.0756225585937,1.0,0.2440755367279052,1.0,1.0,0.0,1.0,-1.311806559562683,1.311805009841919,1.447565068701806e-06,0.994515299797058,1.0,1.0,0.0,25.298826217651367,25.0,33872.0546875,-0.0,185.1946563720703,1.0,282.463134765625,284.4399108886719,297.0682983398437,298.9765319824219,293.1499938964844,293.1499938964844,282.1499938964844,35695.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420102715492249,1.0,0.0,0.0,4.10497522354126,4.105000972747803,8.987101978163992e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7926.5966796875,0.0,1448.9083251953125,2371.396484375,0.0,1186.6422119140625,0.8230732083320618,1.0,0.0,3.0,1.0,0.0
17737200,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.857999861240387,0.1476976424455642,0.1333693116903305,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.9330329298973083,0.1878068894147873,0.1780830472707748,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.980785310268402,0.2168779075145721,0.1517407894134521,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.8927679061889648,0.1664770394563675,0.1579940468072891,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.7662123441696167,0.1042266488075256,0.4718517959117889,285.0826721191406,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3638916015625,285.0756225585937,1.0,0.2440755367279052,1.0,1.0,0.0,1.0,-1.311806559562683,1.311805009841919,1.447565068701806e-06,0.994515299797058,1.0,1.0,0.0,25.298826217651367,25.0,33872.0546875,-0.0,185.1946563720703,1.0,282.463134765625,284.4399108886719,297.0682983398437,298.9765319824219,293.1499938964844,293.1499938964844,282.1499938964844,35695.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420102715492249,1.0,0.0,0.0,4.10497522354126,4.105000972747803,8.987101978163992e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7926.5966796875,0.0,1448.9083251953125,2371.396484375,0.0,1186.6422119140625,0.8230732083320618,1.0,0.0,3.0,1.0,0.0
17737260,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.8544794321060181,0.1472224742174148,0.1329944729804992,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9306484460830688,0.1883244812488556,0.178651362657547,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.9791997075080872,0.2177326828241348,0.1523993760347366,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.8904427886009216,0.1667624562978744,0.1583371460437774,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.7613736391067505,0.103188619017601,0.4674740135669708,284.8445739746094,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3428955078125,284.8426208496094,1.0,0.2438395470380783,1.0,1.0,0.0,1.0,-1.307987093925476,1.3079856634140017,1.4401805401575984e-06,0.9915314316749572,0.8894631266593933,0.8894631266593933,0.0,25.49749755859375,25.0,34401.95703125,-0.0,184.35108947753903,1.0,282.161376953125,284.2033996582031,297.05816650390625,298.9931945800781,293.1499938964844,293.1499938964844,281.8500061035156,38585.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496561765670776,1.0,0.0,0.0,4.024148464202881,4.024173736572266,8.636673101136694e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7929.46484375,0.0,1400.3148193359375,2371.396484375,0.0,1238.376220703125,0.8108030557632446,1.0,0.0,3.0,1.0,0.0
17737320,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.8544794321060181,0.1472224742174148,0.1329944729804992,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9306484460830688,0.1883244812488556,0.178651362657547,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.9791997075080872,0.2177326828241348,0.1523993760347366,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.8904427886009216,0.1667624562978744,0.1583371460437774,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.7613736391067505,0.103188619017601,0.4674740135669708,284.8445739746094,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3428955078125,284.8426208496094,1.0,0.2438395470380783,1.0,1.0,0.0,1.0,-1.307987093925476,1.3079856634140017,1.4401805401575984e-06,0.9915314316749572,0.8894631266593933,0.8894631266593933,0.0,25.49749755859375,25.0,34401.95703125,-0.0,184.35108947753903,1.0,282.161376953125,284.2033996582031,297.05816650390625,298.9931945800781,293.1499938964844,293.1499938964844,281.8500061035156,38585.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496561765670776,1.0,0.0,0.0,4.024148464202881,4.024173736572266,8.636673101136694e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7929.46484375,0.0,1400.3148193359375,2371.396484375,0.0,1238.376220703125,0.8108030557632446,1.0,0.0,3.0,1.0,0.0
17737380,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663879394531,0.8507111072540283,0.1468449681997299,0.1325975507497787,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7692565917969,0.9276652932167052,0.1888066828250885,0.1790821850299835,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707214355469,0.9771330952644348,0.2185823768377304,0.1529603600502014,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679138183594,0.8876158595085144,0.1670148074626922,0.1585546135902404,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.7561268210411072,0.1021167784929275,0.4626196622848511,284.76953125,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3240051269531,284.7944641113281,1.0,0.2434904128313064,1.0,1.0,0.0,1.0,-1.303134799003601,1.3031333684921265,1.4308209301816532e-06,0.987725019454956,0.7205865383148193,0.7205865383148193,0.0,25.709226608276367,25.0,34113.76953125,-0.0,183.19512939453125,1.0,281.8646850585937,284.209716796875,297.03741455078125,298.9547424316406,293.1499938964844,293.1499938964844,282.1499938964844,47769.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514895558357239,1.0,0.0,0.0,3.448854684829712,3.4488778114318848,6.343783525153412e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7267.8115234375,0.0,1018.8650512695312,2371.396484375,0.0,1250.985107421875,0.7238455414772034,1.0,0.0,3.0,1.0,0.0
17737440,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663879394531,0.8507111072540283,0.1468449681997299,0.1325975507497787,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7692565917969,0.9276652932167052,0.1888066828250885,0.1790821850299835,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707214355469,0.9771330952644348,0.2185823768377304,0.1529603600502014,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679138183594,0.8876158595085144,0.1670148074626922,0.1585546135902404,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.7561268210411072,0.1021167784929275,0.4626196622848511,284.76953125,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3240051269531,284.7944641113281,1.0,0.2434904128313064,1.0,1.0,0.0,1.0,-1.303134799003601,1.3031333684921265,1.4308209301816532e-06,0.987725019454956,0.7205865383148193,0.7205865383148193,0.0,25.709226608276367,25.0,34113.76953125,-0.0,183.19512939453125,1.0,281.8646850585937,284.209716796875,297.03741455078125,298.9547424316406,293.1499938964844,293.1499938964844,282.1499938964844,47769.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514895558357239,1.0,0.0,0.0,3.448854684829712,3.4488778114318848,6.343783525153412e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7267.8115234375,0.0,1018.8650512695312,2371.396484375,0.0,1250.985107421875,0.7238455414772034,1.0,0.0,3.0,1.0,0.0
17737500,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8508633971214294,0.1470780819654464,0.1326206028461456,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.9285711050033568,0.189379021525383,0.1794628351926803,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.9781099557876588,0.2194348871707916,0.1534048169851303,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.888224184513092,0.1674395948648452,0.1588115841150283,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.7551762461662292,0.1017857939004898,0.4606586694717407,284.9547119140625,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3188171386719,284.9812927246094,1.0,0.2433235049247741,1.0,1.0,0.0,1.0,-1.3021053075790403,1.302103877067566,1.4288165175457834e-06,0.9868905544281006,0.813399076461792,0.813399076461792,0.0,25.682456970214844,25.0,33833.0859375,-0.0,182.79220581054688,1.0,282.0753173828125,284.3955078125,296.9559631347656,298.7502746582031,293.1499938964844,293.1499938964844,282.1499938964844,38278.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375492811203003,1.0,0.0,0.0,3.466109037399292,3.466130256652832,6.407417458831333e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7439.46826171875,0.0,963.3899536132812,2371.396484375,0.0,1157.1055908203125,0.7186146974563599,1.0,0.0,3.0,1.0,0.0
17737560,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8536704182624817,0.1475326418876648,0.1329468339681625,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9326596856117249,0.1901382207870483,0.1801054775714874,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9816555380821228,0.2204917818307876,0.1540865302085876,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8915278315544128,0.1680388748645782,0.1593066453933715,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7564618587493896,0.1015994101762771,0.4595140218734741,285.00079345703125,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3163146972656,284.9989624023437,1.0,0.2432251423597335,1.0,1.0,0.0,1.0,-1.3033055067062378,1.3033040761947632,1.431110149496817e-06,0.9878148436546326,0.857469916343689,0.857469916343689,0.0,25.49246025085449,25.0,33979.3515625,-0.0,182.77194213867188,1.0,282.1321716308594,284.39129638671875,296.9667358398437,298.7850952148437,293.1499938964844,293.1499938964844,282.45001220703125,34084.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284514665603638,1.0,0.0,0.0,3.594966173171997,3.594987392425537,6.892680630699033e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7240.9892578125,0.0,1022.6139526367188,2371.396484375,0.0,1098.3941650390625,0.7327314019203186,1.0,0.0,3.0,1.0,0.0
