time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737620,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521301269531,0.8610975742340088,0.1485872417688369,0.1338168680667877,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522521972656,0.9428098797798156,0.1917952448129654,0.1815940588712692,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522827148437,0.9898030161857604,0.2226945906877517,0.1555733233690261,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.8999519944190979,0.169381633400917,0.1604986488819122,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15142822265625,0.7607238292694092,0.1014016345143318,0.4582371115684509,285.1522521972656,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.31298828125,285.1513977050781,1.0,0.2432022988796234,1.0,1.0,0.0,1.0,-1.3078185319900513,1.3078171014785769,1.4397819541045465e-06,0.9913180470466614,1.0,1.0,0.0,25.03852653503418,25.0,33701.35546875,-0.0,183.273681640625,1.0,282.43377685546875,284.5339050292969,297.004150390625,298.7856750488281,293.1499938964844,293.1499938964844,282.1499938964844,31179.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612415075302124,1.0,0.0,0.0,3.836759090423584,3.836781740188599,7.851047598705918e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7838.5498046875,0.0,1183.0194091796875,2371.396484375,0.0,1000.1028442382812,0.7713553309440613,1.0,0.0,3.0,1.0,0.0
17737680,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521301269531,0.8610975742340088,0.1485872417688369,0.1338168680667877,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522521972656,0.9428098797798156,0.1917952448129654,0.1815940588712692,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522827148437,0.9898030161857604,0.2226945906877517,0.1555733233690261,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.8999519944190979,0.169381633400917,0.1604986488819122,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15142822265625,0.7607238292694092,0.1014016345143318,0.4582371115684509,285.1522521972656,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.31298828125,285.1513977050781,1.0,0.2432022988796234,1.0,1.0,0.0,1.0,-1.3078185319900513,1.3078171014785769,1.4397819541045465e-06,0.9913180470466614,1.0,1.0,0.0,25.03852653503418,25.0,33701.35546875,-0.0,183.273681640625,1.0,282.43377685546875,284.5339050292969,297.004150390625,298.7856750488281,293.1499938964844,293.1499938964844,282.1499938964844,31179.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612415075302124,1.0,0.0,0.0,3.836759090423584,3.836781740188599,7.851047598705918e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7838.5498046875,0.0,1183.0194091796875,2371.396484375,0.0,1000.1028442382812,0.7713553309440613,1.0,0.0,3.0,1.0,0.0
17737740,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8656992316246033,0.1490427106618881,0.1344491839408874,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.9493361711502076,0.1929434686899185,0.1828804016113281,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.99474835395813,0.2241775691509246,0.1568053066730499,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.9055116176605223,0.1702894866466522,0.1615325361490249,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.7628406286239624,0.1009973958134651,0.4568912088871002,284.9200744628906,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3049011230469,284.9130859375,1.0,0.2433238923549652,1.0,1.0,0.0,1.0,-1.3112285137176514,1.3112270832061768,1.446352939638018e-06,0.9939602017402648,0.9251797199249268,0.9251797199249268,0.0,24.80195045471192,25.0,34570.6328125,-0.0,183.8912048339844,1.0,282.1621398925781,284.2743225097656,297.1492919921875,299.0575866699219,293.1499938964844,293.1499938964844,281.8500061035156,34814.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308354735374451,1.0,0.0,0.0,3.917638301849365,3.9176621437072754,8.185537581084645e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7958.61474609375,0.0,1277.943603515625,2371.396484375,0.0,1113.577880859375,0.7887304425239563,1.0,0.0,3.0,1.0,0.0
17737800,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8656992316246033,0.1490427106618881,0.1344491839408874,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.9493361711502076,0.1929434686899185,0.1828804016113281,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.99474835395813,0.2241775691509246,0.1568053066730499,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.9055116176605223,0.1702894866466522,0.1615325361490249,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.7628406286239624,0.1009973958134651,0.4568912088871002,284.9200744628906,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3049011230469,284.9130859375,1.0,0.2433238923549652,1.0,1.0,0.0,1.0,-1.3112285137176514,1.3112270832061768,1.446352939638018e-06,0.9939602017402648,0.9251797199249268,0.9251797199249268,0.0,24.80195045471192,25.0,34570.6328125,-0.0,183.8912048339844,1.0,282.1621398925781,284.2743225097656,297.1492919921875,299.0575866699219,293.1499938964844,293.1499938964844,281.8500061035156,34814.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308354735374451,1.0,0.0,0.0,3.917638301849365,3.9176621437072754,8.185537581084645e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7958.61474609375,0.0,1277.943603515625,2371.396484375,0.0,1113.577880859375,0.7887304425239563,1.0,0.0,3.0,1.0,0.0
17737860,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.8629586100578308,0.1488624364137649,0.134370669722557,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77716064453125,0.947349727153778,0.1934850364923477,0.1834877729415893,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.9934862852096558,0.2249655872583389,0.1574240922927856,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.9035131335258484,0.170652151107788,0.1619636267423629,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77227783203125,0.7588484883308411,0.1002163141965866,0.4537214636802673,284.7772216796875,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.291259765625,284.7949523925781,1.0,0.243334874510765,1.0,1.0,0.0,1.0,-1.3093202114105225,1.3093186616897583,1.4425785366256605e-06,0.9923760890960692,0.7418383955955505,0.7418383955955505,0.0,24.997936248779297,25.0,34583.63671875,-0.0,183.6865997314453,1.0,281.8647766113281,284.19244384765625,297.1553649902344,299.09747314453125,293.1499938964844,293.1499938964844,282.1499938964844,44815.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646547257900238,1.0,0.0,0.0,3.5269155502319336,3.5269386768341064,6.634201668020978e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7317.72802734375,0.0,1052.45703125,2371.396484375,0.0,1217.173828125,0.7323499321937561,1.0,0.0,3.0,1.0,0.0
17737920,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.8629586100578308,0.1488624364137649,0.134370669722557,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77716064453125,0.947349727153778,0.1934850364923477,0.1834877729415893,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.9934862852096558,0.2249655872583389,0.1574240922927856,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.9035131335258484,0.170652151107788,0.1619636267423629,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77227783203125,0.7588484883308411,0.1002163141965866,0.4537214636802673,284.7772216796875,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.291259765625,284.7949523925781,1.0,0.243334874510765,1.0,1.0,0.0,1.0,-1.3093202114105225,1.3093186616897583,1.4425785366256605e-06,0.9923760890960692,0.7418383955955505,0.7418383955955505,0.0,24.997936248779297,25.0,34583.63671875,-0.0,183.6865997314453,1.0,281.8647766113281,284.19244384765625,297.1553649902344,299.09747314453125,293.1499938964844,293.1499938964844,282.1499938964844,44815.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646547257900238,1.0,0.0,0.0,3.5269155502319336,3.5269386768341064,6.634201668020978e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7317.72802734375,0.0,1052.45703125,2371.396484375,0.0,1217.173828125,0.7323499321937561,1.0,0.0,3.0,1.0,0.0
17737980,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8641369342803955,0.1494976580142974,0.1346935033798217,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9496644735336304,0.1946566998958587,0.1843825727701187,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9954304099082948,0.2266225963830948,0.1583795547485351,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9053908586502076,0.1715763062238693,0.1626459062099456,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7578564882278442,0.0997755676507949,0.4511401653289795,285.00787353515625,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2859191894531,285.0055847167969,1.0,0.2433309108018875,1.0,1.0,0.0,1.0,-1.3096461296081543,1.3096446990966797,1.4431428780881106e-06,0.9925577044487,0.8796598315238953,0.8796598315238953,0.0,24.957746505737305,25.0,34409.91796875,-0.0,183.7069396972656,1.0,282.1331481933594,284.38555908203125,297.0596618652344,298.9056396484375,293.1499938964844,293.1499938964844,282.45001220703125,33623.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298743486404419,1.0,0.0,0.0,3.652552127838135,3.652573585510254,7.115270364010939e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7283.72509765625,0.0,1060.8519287109375,2371.396484375,0.0,1107.43896484375,0.7421769499778748,1.0,0.0,3.0,1.0,0.0
17738040,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8641369342803955,0.1494976580142974,0.1346935033798217,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9496644735336304,0.1946566998958587,0.1843825727701187,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9954304099082948,0.2266225963830948,0.1583795547485351,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9053908586502076,0.1715763062238693,0.1626459062099456,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7578564882278442,0.0997755676507949,0.4511401653289795,285.00787353515625,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2859191894531,285.0055847167969,1.0,0.2433309108018875,1.0,1.0,0.0,1.0,-1.3096461296081543,1.3096446990966797,1.4431428780881106e-06,0.9925577044487,0.8796598315238953,0.8796598315238953,0.0,24.957746505737305,25.0,34409.91796875,-0.0,183.7069396972656,1.0,282.1331481933594,284.38555908203125,297.0596618652344,298.9056396484375,293.1499938964844,293.1499938964844,282.45001220703125,33623.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298743486404419,1.0,0.0,0.0,3.652552127838135,3.652573585510254,7.115270364010939e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7283.72509765625,0.0,1060.8519287109375,2371.396484375,0.0,1107.43896484375,0.7421769499778748,1.0,0.0,3.0,1.0,0.0
17738100,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.866241991519928,0.1499612480401992,0.1350788027048111,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.952426552772522,0.1953654885292053,0.1850227266550064,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.9967606067657472,0.2275889962911605,0.1585333198308944,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.9078760147094728,0.1721540987491607,0.1631635576486587,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.7585936188697815,0.0996564999222755,0.4504711031913757,285.10400390625,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.28485107421875,285.12872314453125,1.0,0.2433775216341018,1.0,1.0,0.0,1.0,-1.3109724521636963,1.310970902442932,1.4457360748565409e-06,0.9936252236366272,0.9738498330116272,0.9738498330116272,0.0,24.865737915039062,25.0,33918.203125,-0.0,183.9346160888672,1.0,282.37615966796875,284.5210876464844,297.0386657714844,298.7973022460937,293.1499938964844,293.1499938964844,282.45001220703125,31956.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196293234825134,1.0,0.0,0.0,3.752971410751343,3.75299334526062,7.511887361033587e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7474.20166015625,0.0,1123.53564453125,2371.396484375,0.0,1043.479736328125,0.7588174343109131,1.0,0.0,3.0,1.0,0.0
17738160,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583251953125,0.8668564558029175,0.1505229175090789,0.1355573385953903,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587219238281,0.9532955884933472,0.1961601823568344,0.1857495456933975,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588439941406,0.9950088262557985,0.2287903875112533,0.157630518078804,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.9086215496063232,0.1728115230798721,0.1637622863054275,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.156982421875,0.7580586075782776,0.0996059030294418,0.4501369893550873,285.1587219238281,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2852783203125,285.1595764160156,1.0,0.2434120625257492,1.0,1.0,0.0,1.0,-1.3108195066452026,1.310818076133728,1.4454401480179513e-06,0.9935057163238524,1.0,1.0,0.0,24.89912986755371,28.0,34040.2734375,-0.0,184.07467651367188,1.0,282.43243408203125,284.5332336425781,297.0810241699219,298.88446044921875,293.1499938964844,293.1499938964844,282.1499938964844,31775.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6156372427940369,1.0,0.0,0.0,3.871594190597534,3.871617078781128,7.994258908183838e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7879.23779296875,0.0,1215.7509765625,2371.396484375,0.0,1019.3037109375,0.7781334519386292,1.0,0.0,3.0,1.0,0.0
17738220,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8623017072677612,0.1509630680084228,0.1361991316080093,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.9483011364936828,0.1971496939659118,0.1869161874055862,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9961323738098145,0.2312141060829162,0.1616400778293609,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.903837025165558,0.1736007779836654,0.1647151410579681,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.7524223327636719,0.0992369726300239,0.4490578174591064,284.93048095703125,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2839050292969,284.9242553710937,1.0,0.2446306496858596,1.0,1.0,0.0,1.0,-1.3128703832626345,1.3128689527511597,1.449555497856636e-06,0.9952675104141236,0.942721962928772,0.942721962928772,0.0,25.466663360595703,31.0,34908.7734375,-0.0,186.71124267578125,1.0,282.16168212890625,284.2758178710937,297.21710205078125,299.14166259765625,293.1499938964844,293.1499938964844,281.8500061035156,34707.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326268911361694,1.0,0.0,0.0,3.952836751937866,3.952861070632935,8.333286132256035e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8000.64208984375,0.0,1306.7437744140625,2371.396484375,0.0,1125.081787109375,0.7948954701423645,1.0,0.0,3.0,1.0,0.0
17738280,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8623017072677612,0.1509630680084228,0.1361991316080093,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.9483011364936828,0.1971496939659118,0.1869161874055862,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9961323738098145,0.2312141060829162,0.1616400778293609,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.903837025165558,0.1736007779836654,0.1647151410579681,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.7524223327636719,0.0992369726300239,0.4490578174591064,284.93048095703125,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2839050292969,284.9242553710937,1.0,0.2446306496858596,1.0,1.0,0.0,1.0,-1.3128703832626345,1.3128689527511597,1.449555497856636e-06,0.9952675104141236,0.942721962928772,0.942721962928772,0.0,25.466663360595703,31.0,34908.7734375,-0.0,186.71124267578125,1.0,282.16168212890625,284.2758178710937,297.21710205078125,299.14166259765625,293.1499938964844,293.1499938964844,281.8500061035156,34707.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326268911361694,1.0,0.0,0.0,3.952836751937866,3.952861070632935,8.333286132256035e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8000.64208984375,0.0,1306.7437744140625,2371.396484375,0.0,1125.081787109375,0.7948954701423645,1.0,0.0,3.0,1.0,0.0
17738340,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.8511857390403748,0.1507628709077835,0.1361439526081085,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782897949219,0.9351943731307985,0.1975314915180206,0.1874111890792846,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9862822890281676,0.2310153692960739,0.1618617177009582,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77764892578125,0.8923789262771606,0.1738424450159073,0.1650705337524414,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.7416002154350281,0.0984822586178779,0.4462189674377441,284.7782592773437,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2684326171875,284.792724609375,1.0,0.2468485832214355,1.0,1.0,0.0,1.0,-1.3176459074020386,1.317644476890564,1.4593324522138571e-06,0.9995517134666444,0.7604544758796692,0.7604544758796692,0.0,26.63151931762696,34.0,35192.3125,-0.0,189.95367431640625,1.0,281.86395263671875,284.1710205078125,297.23388671875,299.2015686035156,293.1499938964844,293.1499938964844,282.1499938964844,43784.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6481392979621887,1.0,0.0,0.0,3.6232988834381104,3.6233224868774414,7.001754624980094e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7364.45361328125,0.0,1115.022216796875,2371.396484375,0.0,1228.0028076171875,0.7471011281013489,1.0,0.0,3.0,1.0,0.0
17738400,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.8511857390403748,0.1507628709077835,0.1361439526081085,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782897949219,0.9351943731307985,0.1975314915180206,0.1874111890792846,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9862822890281676,0.2310153692960739,0.1618617177009582,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77764892578125,0.8923789262771606,0.1738424450159073,0.1650705337524414,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.7416002154350281,0.0984822586178779,0.4462189674377441,284.7782592773437,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2684326171875,284.792724609375,1.0,0.2468485832214355,1.0,1.0,0.0,1.0,-1.3176459074020386,1.317644476890564,1.4593324522138571e-06,0.9995517134666444,0.7604544758796692,0.7604544758796692,0.0,26.63151931762696,34.0,35192.3125,-0.0,189.95367431640625,1.0,281.86395263671875,284.1710205078125,297.23388671875,299.2015686035156,293.1499938964844,293.1499938964844,282.1499938964844,43784.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6481392979621887,1.0,0.0,0.0,3.6232988834381104,3.6233224868774414,7.001754624980094e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7364.45361328125,0.0,1115.022216796875,2371.396484375,0.0,1228.0028076171875,0.7471011281013489,1.0,0.0,3.0,1.0,0.0
17738460,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8342709541320801,0.1513280123472213,0.1364818662405014,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.913194477558136,0.1985178887844085,0.1882094740867614,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9676474332809448,0.2321273237466812,0.1623948514461517,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.873696506023407,0.174616202712059,0.1656908690929412,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7254670858383179,0.0979971289634704,0.4438754320144653,285.00933837890625,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2625732421875,285.00830078125,1.0,0.2494313865900039,1.0,1.0,0.0,1.0,-1.3161414861679075,1.316140055656433,1.456628297091811e-06,0.9986234903335572,0.8981952667236328,0.8981952667236328,0.0,28.62374496459961,37.0,34927.234375,-0.0,194.1087188720703,1.0,282.1337585449219,284.3738708496094,297.14556884765625,299.0157470703125,293.1499938964844,293.1499938964844,282.45001220703125,33829.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319096088409424,1.0,0.0,0.0,3.726339340209961,3.7263615131378174,7.405653263958811e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7327.05078125,0.0,1117.547119140625,2371.396484375,0.0,1120.466064453125,0.7550974488258362,1.0,0.0,3.0,1.0,0.0
17738520,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8342709541320801,0.1513280123472213,0.1364818662405014,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.913194477558136,0.1985178887844085,0.1882094740867614,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9676474332809448,0.2321273237466812,0.1623948514461517,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.873696506023407,0.174616202712059,0.1656908690929412,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7254670858383179,0.0979971289634704,0.4438754320144653,285.00933837890625,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2625732421875,285.00830078125,1.0,0.2494313865900039,1.0,1.0,0.0,1.0,-1.3161414861679075,1.316140055656433,1.456628297091811e-06,0.9986234903335572,0.8981952667236328,0.8981952667236328,0.0,28.62374496459961,37.0,34927.234375,-0.0,194.1087188720703,1.0,282.1337585449219,284.3738708496094,297.14556884765625,299.0157470703125,293.1499938964844,293.1499938964844,282.45001220703125,33829.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319096088409424,1.0,0.0,0.0,3.726339340209961,3.7263615131378174,7.405653263958811e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7327.05078125,0.0,1117.547119140625,2371.396484375,0.0,1120.466064453125,0.7550974488258362,1.0,0.0,3.0,1.0,0.0
17738580,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793518066406,0.8223956823348999,0.1523457914590835,0.1373898237943649,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799011230469,0.8983939290046692,0.1998947262763977,0.1895122975111007,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801452636719,0.952442228794098,0.2338533550500869,0.1635782867670059,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.8603199124336243,0.1757553517818451,0.1667729020118713,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1775207519531,0.7129732370376587,0.0977964326739311,0.4430484473705292,285.1799011230469,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2625732421875,285.1825561523437,1.0,0.2526012659072876,1.0,1.0,0.0,1.0,-1.3205208778381348,1.3205194473266602,1.4653869584435595e-06,1.002293586730957,1.0,1.0,0.0,30.51035118103028,40.0,34582.6796875,-0.0,199.86380004882807,1.0,282.4354248046875,284.54449462890625,297.16943359375,298.9975280761719,293.1499938964844,293.1499938964844,282.1499938964844,32459.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175763607025146,1.0,0.0,0.0,3.915888786315918,3.91591215133667,8.178228654287523e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7942.48095703125,0.0,1257.5823974609375,2371.396484375,0.0,1030.993896484375,0.7864661812782288,1.0,0.0,3.0,1.0,0.0
17738640,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793518066406,0.8223956823348999,0.1523457914590835,0.1373898237943649,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799011230469,0.8983939290046692,0.1998947262763977,0.1895122975111007,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801452636719,0.952442228794098,0.2338533550500869,0.1635782867670059,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796875,0.8603199124336243,0.1757553517818451,0.1667729020118713,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1775207519531,0.7129732370376587,0.0977964326739311,0.4430484473705292,285.1799011230469,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2625732421875,285.1825561523437,1.0,0.2526012659072876,1.0,1.0,0.0,1.0,-1.3205208778381348,1.3205194473266602,1.4653869584435595e-06,1.002293586730957,1.0,1.0,0.0,30.51035118103028,40.0,34582.6796875,-0.0,199.86380004882807,1.0,282.4354248046875,284.54449462890625,297.16943359375,298.9975280761719,293.1499938964844,293.1499938964844,282.1499938964844,32459.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175763607025146,1.0,0.0,0.0,3.915888786315918,3.91591215133667,8.178228654287523e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7942.48095703125,0.0,1257.5823974609375,2371.396484375,0.0,1030.993896484375,0.7864661812782288,1.0,0.0,3.0,1.0,0.0
17738700,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8164411187171936,0.1527354270219802,0.1378808468580246,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8913035988807678,0.2004823535680771,0.1902007013559341,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.9443928599357604,0.2345739006996154,0.1642041504383087,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.853806734085083,0.1762426495552063,0.1673540472984314,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.7063620090484619,0.0976736471056938,0.4428754448890686,285.066650390625,284.95001220703125,295.1732482910156,294.23565673828125,295.17169189453125,297.2618408203125,285.0355529785156,1.0,0.2543562948703766,1.0,1.0,0.0,1.0,-1.323178768157959,1.3231773376464844,1.470718643759028e-06,1.0045199394226074,1.0,1.0,0.0,31.54857635498047,40.0,35458.421875,-0.0,203.1339263916016,1.0,282.2100830078125,284.3670349121094,297.2822265625,299.24713134765625,293.1499938964844,293.1499938964844,282.1499938964844,33360.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273791790008545,1.0,0.0,0.0,3.968446493148804,3.968470573425293,8.399233024647401e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7794.11083984375,0.0,1309.0948486328125,2371.396484375,0.0,1091.6116943359375,0.7967418432235718,1.0,0.0,3.0,1.0,0.0
17738760,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.8087183237075806,0.1528093367815017,0.1381184011697769,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8826030492782593,0.2007898986339569,0.1906572878360748,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.9340935945510864,0.2349412590265274,0.1646035462617874,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.8459263443946838,0.1764818727970123,0.1677331179380417,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.6982704997062683,0.0974032133817672,0.4421934783458709,284.96435546875,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2579345703125,284.95574951171875,1.0,0.2561508417129516,1.0,1.0,0.0,1.0,-1.324129581451416,1.324128031730652,1.4726986137247875e-06,1.0053927898406982,0.9789720177650452,0.9789720177650452,0.0,32.791011810302734,43.0,35564.1640625,-0.0,206.2692108154297,1.0,282.1622009277344,284.29119873046875,297.3116455078125,299.2670288085937,293.1499938964844,293.1499938964844,281.8500061035156,34285.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351147890090942,1.0,0.0,0.0,4.001899719238281,4.00192403793335,8.54143593187473e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8075.19140625,0.0,1345.4295654296875,2371.396484375,0.0,1141.192138671875,0.8033466935157776,1.0,0.0,3.0,1.0,0.0
17738820,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.7904089093208313,0.1525267213582992,0.1380885243415832,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.8635995984077454,0.2009804844856262,0.1910747736692428,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783508300781,0.9111315011978148,0.2352090626955032,0.1649713516235351,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.8288679718971252,0.1765757352113723,0.1680483967065811,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.6803839206695557,0.0965966880321502,0.4394939243793487,284.7777709960937,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2431640625,284.78839111328125,1.0,0.2597442865371704,1.0,1.0,0.0,1.0,-1.322176218032837,1.3221747875213623,1.4690322132082656e-06,1.004039287567139,0.7846971154212952,0.7846971154212952,0.0,35.669776916503906,46.0,35823.54296875,-0.0,212.0517578125,1.0,281.8631591796875,284.144287109375,297.3316345214844,299.33154296875,293.1499938964844,293.1499938964844,282.1499938964844,42685.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509550213813782,1.0,0.0,0.0,3.735523462295532,3.7355477809906006,7.442203013852122e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7417.37451171875,0.0,1192.3607177734375,2371.396484375,0.0,1247.30078125,0.7647672891616821,1.0,0.0,3.0,1.0,0.0
17738880,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.7904089093208313,0.1525267213582992,0.1380885243415832,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.8635995984077454,0.2009804844856262,0.1910747736692428,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783508300781,0.9111315011978148,0.2352090626955032,0.1649713516235351,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.8288679718971252,0.1765757352113723,0.1680483967065811,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.6803839206695557,0.0965966880321502,0.4394939243793487,284.7777709960937,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2431640625,284.78839111328125,1.0,0.2597442865371704,1.0,1.0,0.0,1.0,-1.322176218032837,1.3221747875213623,1.4690322132082656e-06,1.004039287567139,0.7846971154212952,0.7846971154212952,0.0,35.669776916503906,46.0,35823.54296875,-0.0,212.0517578125,1.0,281.8631591796875,284.144287109375,297.3316345214844,299.33154296875,293.1499938964844,293.1499938964844,282.1499938964844,42685.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509550213813782,1.0,0.0,0.0,3.735523462295532,3.7355477809906006,7.442203013852122e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7417.37451171875,0.0,1192.3607177734375,2371.396484375,0.0,1247.30078125,0.7647672891616821,1.0,0.0,3.0,1.0,0.0
17738940,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7757471799850464,0.1530175805091858,0.1383693963289261,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8486311435699463,0.2017789632081985,0.1917081773281097,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.894348680973053,0.2363453358411789,0.1656200885772705,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.814997673034668,0.1772025823593139,0.1685454845428466,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.665629506111145,0.0960795879364013,0.4371149241924286,285.0157775878906,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2352600097656,285.0151672363281,1.0,0.2633977234363556,1.0,1.0,0.0,1.0,-1.321790337562561,1.3217889070510864,1.468406821913959e-06,1.0038800239562988,0.9248180389404296,0.9248180389404296,0.0,38.46561813354492,34.0,35516.1484375,-0.0,218.20196533203125,1.0,282.1354675292969,284.3637390136719,297.2443542480469,299.1425170898437,293.1499938964844,293.1499938964844,281.8500061035156,33942.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6345563530921936,1.0,0.0,0.0,3.809816598892212,3.8098394870758057,7.741171543784731e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8002.0810546875,0.0,1183.2576904296875,2371.396484375,0.0,1137.5628662109375,0.7699930667877197,1.0,0.0,3.0,1.0,0.0
17739000,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7757471799850464,0.1530175805091858,0.1383693963289261,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8486311435699463,0.2017789632081985,0.1917081773281097,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.894348680973053,0.2363453358411789,0.1656200885772705,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.814997673034668,0.1772025823593139,0.1685454845428466,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.665629506111145,0.0960795879364013,0.4371149241924286,285.0157775878906,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2352600097656,285.0151672363281,1.0,0.2633977234363556,1.0,1.0,0.0,1.0,-1.321790337562561,1.3217889070510864,1.468406821913959e-06,1.0038800239562988,0.9248180389404296,0.9248180389404296,0.0,38.46561813354492,34.0,35516.1484375,-0.0,218.20196533203125,1.0,282.1354675292969,284.3637390136719,297.2443542480469,299.1425170898437,293.1499938964844,293.1499938964844,281.8500061035156,33942.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6345563530921936,1.0,0.0,0.0,3.809816598892212,3.8098394870758057,7.741171543784731e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8002.0810546875,0.0,1183.2576904296875,2371.396484375,0.0,1137.5628662109375,0.7699930667877197,1.0,0.0,3.0,1.0,0.0
17739060,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.781772255897522,0.1533039957284927,0.1387498080730438,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.8551234602928162,0.2023874670267105,0.192393884062767,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.9017955660820008,0.2371497750282287,0.1663078218698501,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8209827542304993,0.1776771247386932,0.1690844744443893,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.6690333485603333,0.0955350771546363,0.4347767233848572,284.84674072265625,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2242431640625,284.8542785644531,1.0,0.2615691721439361,1.0,1.0,0.0,1.0,-1.3217387199401855,1.321737289428711,1.468508912694233e-06,1.0040632486343384,0.7888956665992737,0.7888956665992737,0.0,37.44874572753906,25.0,35913.79296875,-0.0,215.89561462402344,1.0,281.86358642578125,284.212158203125,297.3533630371094,299.33160400390625,293.1499938964844,293.1499938964844,282.1499938964844,40573.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439700722694397,1.0,0.0,0.0,3.642952680587769,3.642975807189941,7.07791969034588e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7438.2744140625,0.0,1105.7274169921875,2371.396484375,0.0,1199.7701416015625,0.747067928314209,1.0,0.0,3.0,1.0,0.0
17739120,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.781772255897522,0.1533039957284927,0.1387498080730438,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.8551234602928162,0.2023874670267105,0.192393884062767,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.9017955660820008,0.2371497750282287,0.1663078218698501,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8209827542304993,0.1776771247386932,0.1690844744443893,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.6690333485603333,0.0955350771546363,0.4347767233848572,284.84674072265625,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2242431640625,284.8542785644531,1.0,0.2615691721439361,1.0,1.0,0.0,1.0,-1.3217387199401855,1.321737289428711,1.468508912694233e-06,1.0040632486343384,0.7888956665992737,0.7888956665992737,0.0,37.44874572753906,25.0,35913.79296875,-0.0,215.89561462402344,1.0,281.86358642578125,284.212158203125,297.3533630371094,299.33160400390625,293.1499938964844,293.1499938964844,282.1499938964844,40573.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439700722694397,1.0,0.0,0.0,3.642952680587769,3.642975807189941,7.07791969034588e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7438.2744140625,0.0,1105.7274169921875,2371.396484375,0.0,1199.7701416015625,0.747067928314209,1.0,0.0,3.0,1.0,0.0
17739180,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8013555407524109,0.1540119796991348,0.1390647143125534,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8761346340179443,0.2033251374959945,0.1929780840873718,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9269350171089172,0.2383986115455627,0.1669176965951919,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8397623896598816,0.1784494370222091,0.1695302575826645,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.6843054890632629,0.0951846465468406,0.4321348965167999,285.0491638183594,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2198486328125,285.0468444824219,1.0,0.2570101022720337,1.0,1.0,0.0,1.0,-1.320911884307861,1.3209104537963867,1.4670404198113829e-06,1.0035797357559204,0.9373462200164796,0.9373462200164796,0.0,34.17420959472656,25.0,35671.515625,0.0,208.23594665527344,1.0,282.1349182128906,284.3924560546875,297.30889892578125,299.2080383300781,293.1499938964844,293.1499938964844,281.8500061035156,32852.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306100487709045,1.0,0.0,0.0,3.779160737991333,3.779183149337769,7.617093729095359e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8026.03173828125,0.0,1150.696533203125,2371.396484375,0.0,1112.135986328125,0.763480007648468,1.0,0.0,3.0,1.0,0.0
17739240,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8013555407524109,0.1540119796991348,0.1390647143125534,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8761346340179443,0.2033251374959945,0.1929780840873718,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9269350171089172,0.2383986115455627,0.1669176965951919,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8397623896598816,0.1784494370222091,0.1695302575826645,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.6843054890632629,0.0951846465468406,0.4321348965167999,285.0491638183594,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2198486328125,285.0468444824219,1.0,0.2570101022720337,1.0,1.0,0.0,1.0,-1.320911884307861,1.3209104537963867,1.4670404198113829e-06,1.0035797357559204,0.9373462200164796,0.9373462200164796,0.0,34.17420959472656,25.0,35671.515625,0.0,208.23594665527344,1.0,282.1349182128906,284.3924560546875,297.30889892578125,299.2080383300781,293.1499938964844,293.1499938964844,281.8500061035156,32852.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306100487709045,1.0,0.0,0.0,3.779160737991333,3.779183149337769,7.617093729095359e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8026.03173828125,0.0,1150.696533203125,2371.396484375,0.0,1112.135986328125,0.763480007648468,1.0,0.0,3.0,1.0,0.0
17739300,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.8114618062973022,0.1543315201997757,0.1393877416849136,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.887286365032196,0.2037507742643356,0.1934106200933456,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.9404618740081788,0.238932579755783,0.167341873049736,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8496991991996765,0.1788044422864914,0.1698838174343109,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.692369818687439,0.0950170457363128,0.4312720894813537,284.9230651855469,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2172241210937,284.893310546875,1.0,0.2553166449069977,1.0,1.0,0.0,1.0,-1.3217172622680664,1.3217158317565918,1.4687308294014656e-06,1.0043368339538574,0.8706136345863342,0.8706136345863342,0.0,32.72331237792969,25.0,36389.0703125,0.0,205.2600250244141,1.0,281.9135131835937,284.2154541015625,297.4038391113281,299.4263000488281,293.1499938964844,293.1499938964844,281.8500061035156,34820.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382282376289368,1.0,0.0,0.0,3.8083088397979736,3.8083319664001465,7.735045528534101e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7862.048828125,0.0,1188.9141845703125,2371.396484375,0.0,1161.56982421875,0.7689670920372009,1.0,0.0,3.0,1.0,0.0
17739360,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8186976909637451,0.1544226557016372,0.1395100355148315,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8958895802497864,0.2039547860622406,0.1936467438936233,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.9504765868186952,0.2391772717237472,0.1675618886947631,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8574581146240234,0.1789640486240387,0.1700682491064071,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.6983171105384827,0.0947436317801475,0.4300436377525329,284.8591613769531,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2098083496094,284.8637390136719,1.0,0.2538308799266815,1.0,1.0,0.0,1.0,-1.321159601211548,1.3211581707000732,1.4677441413368797e-06,1.00401508808136,0.8033104538917542,0.8033104538917542,0.0,31.65389442443848,25.0,36162.12109375,0.0,202.657958984375,1.0,281.864013671875,284.2126770019531,297.4226379394531,299.41357421875,293.1499938964844,293.1499938964844,282.1499938964844,39359.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429933905601501,1.0,0.0,0.0,3.671135902404785,3.671158790588379,7.187857704593625e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7468.2099609375,0.0,1117.7098388671875,2371.396484375,0.0,1193.2164306640625,0.7504536509513855,1.0,0.0,3.0,1.0,0.0
17739420,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.832197368144989,0.1552641540765762,0.1399898380041122,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.912593960762024,0.2048483192920684,0.1942551285028457,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.9681265354156494,0.2403373718261718,0.1681560724973678,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.8723961114883423,0.1797114759683609,0.1705574542284011,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.7092606425285339,0.0944327637553215,0.427915871143341,285.05548095703125,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2054748535156,285.05352783203125,1.0,0.2514627277851105,1.0,1.0,0.0,1.0,-1.3212100267410278,1.3212085962295532,1.4680299500469118e-06,1.0042606592178345,0.9517130851745604,0.9517130851745604,0.0,29.86152648925781,25.0,35915.921875,0.0,198.6463623046875,1.0,282.13531494140625,284.3919677734375,297.3731689453125,299.285888671875,293.1499938964844,293.1499938964844,281.8500061035156,32719.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6311997175216675,1.0,0.0,0.0,3.806462049484253,3.806484699249268,7.727545607849606e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8060.43896484375,0.0,1171.0567626953125,2371.396484375,0.0,1115.9102783203125,0.7681107521057129,1.0,0.0,3.0,1.0,0.0
