time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739480,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.832197368144989,0.1552641540765762,0.1399898380041122,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.912593960762024,0.2048483192920684,0.1942551285028457,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.9681265354156494,0.2403373718261718,0.1681560724973678,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.8723961114883423,0.1797114759683609,0.1705574542284011,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.7092606425285339,0.0944327637553215,0.427915871143341,285.05548095703125,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2054748535156,285.05352783203125,1.0,0.2514627277851105,1.0,1.0,0.0,1.0,-1.3212100267410278,1.3212085962295532,1.4680299500469118e-06,1.0042606592178345,0.9517130851745604,0.9517130851745604,0.0,29.86152648925781,25.0,35915.921875,0.0,198.6463623046875,1.0,282.13531494140625,284.3919677734375,297.3731689453125,299.285888671875,293.1499938964844,293.1499938964844,281.8500061035156,32719.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6311997175216675,1.0,0.0,0.0,3.806462049484253,3.806484699249268,7.727545607849606e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8060.43896484375,0.0,1171.0567626953125,2371.396484375,0.0,1115.9102783203125,0.7681107521057129,1.0,0.0,3.0,1.0,0.0
17739540,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8440742492675781,0.1558277606964111,0.1406232565641403,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.9282352924346924,0.2054334282875061,0.1949317753314972,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.981591820716858,0.2410386502742767,0.1687834411859512,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.8854978680610657,0.1801954209804535,0.1711169183254242,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.717878520488739,0.0940086916089057,0.4261440932750702,284.85894775390625,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1961669921875,284.8624267578125,1.0,0.2497800588607788,1.0,1.0,0.0,1.0,-1.3220826387405396,1.3220810890197754,1.4699953680974431e-06,1.0052273273468018,0.8168109655380249,0.8168109655380249,0.0,28.52130699157715,25.0,36471.1875,0.0,195.9360198974609,1.0,281.8631591796875,284.2007751464844,297.48358154296875,299.490478515625,293.1499938964844,293.1499938964844,282.1499938964844,38900.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441404819488525,1.0,0.0,0.0,3.721345663070679,3.721368789672852,7.385817184513144e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7496.130859375,0.0,1152.428466796875,2371.396484375,0.0,1200.916259765625,0.7585477232933044,1.0,0.0,3.0,1.0,0.0
17739600,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8440742492675781,0.1558277606964111,0.1406232565641403,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.9282352924346924,0.2054334282875061,0.1949317753314972,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.981591820716858,0.2410386502742767,0.1687834411859512,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.8854978680610657,0.1801954209804535,0.1711169183254242,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.717878520488739,0.0940086916089057,0.4261440932750702,284.85894775390625,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1961669921875,284.8624267578125,1.0,0.2497800588607788,1.0,1.0,0.0,1.0,-1.3220826387405396,1.3220810890197754,1.4699953680974431e-06,1.0052273273468018,0.8168109655380249,0.8168109655380249,0.0,28.52130699157715,25.0,36471.1875,0.0,195.9360198974609,1.0,281.8631591796875,284.2007751464844,297.48358154296875,299.490478515625,293.1499938964844,293.1499938964844,282.1499938964844,38900.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441404819488525,1.0,0.0,0.0,3.721345663070679,3.721368789672852,7.385817184513144e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7496.130859375,0.0,1152.428466796875,2371.396484375,0.0,1200.916259765625,0.7585477232933044,1.0,0.0,3.0,1.0,0.0
17739660,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.853808581829071,0.1567665487527847,0.1412277817726135,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.940674901008606,0.2062774151563644,0.1955206543207168,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.9911004900932312,0.2421191930770874,0.1693398356437683,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8959491848945618,0.1809058338403701,0.1715994924306869,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.7239495515823364,0.0936982408165931,0.4241788685321808,285.0576171875,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1919250488281,285.0562744140625,1.0,0.2485276162624359,1.0,1.0,0.0,1.0,-1.3224011659622192,1.3223997354507446,1.4708275557495654e-06,1.005705714225769,0.9662492871284484,0.9662492871284484,0.0,27.552705764770508,25.0,36200.1640625,0.0,193.86746215820312,1.0,282.1358642578125,284.3861389160156,297.4321594238281,299.3592834472656,293.1499938964844,293.1499938964844,281.8500061035156,32845.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324307918548584,1.0,0.0,0.0,3.846947193145752,3.8469700813293457,7.892797952990804e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8097.49951171875,0.0,1204.2994384765625,2371.396484375,0.0,1123.818603515625,0.7753263115882874,1.0,0.0,3.0,1.0,0.0
17739720,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.853808581829071,0.1567665487527847,0.1412277817726135,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.940674901008606,0.2062774151563644,0.1955206543207168,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.9911004900932312,0.2421191930770874,0.1693398356437683,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8959491848945618,0.1809058338403701,0.1715994924306869,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.7239495515823364,0.0936982408165931,0.4241788685321808,285.0576171875,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1919250488281,285.0562744140625,1.0,0.2485276162624359,1.0,1.0,0.0,1.0,-1.3224011659622192,1.3223997354507446,1.4708275557495654e-06,1.005705714225769,0.9662492871284484,0.9662492871284484,0.0,27.552705764770508,25.0,36200.1640625,0.0,193.86746215820312,1.0,282.1358642578125,284.3861389160156,297.4321594238281,299.3592834472656,293.1499938964844,293.1499938964844,281.8500061035156,32845.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324307918548584,1.0,0.0,0.0,3.846947193145752,3.8469700813293457,7.892797952990804e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8097.49951171875,0.0,1204.2994384765625,2371.396484375,0.0,1123.818603515625,0.7753263115882874,1.0,0.0,3.0,1.0,0.0
17739780,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8623108863830566,0.1574175357818603,0.141968235373497,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.95075124502182,0.2068318277597427,0.1961930990219116,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.997585117816925,0.2427795082330703,0.1694922298192978,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9047162532806396,0.1813687980175018,0.1721639037132263,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7286931872367859,0.0932794660329818,0.4225466549396515,284.8584289550781,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1832580566406,284.8607788085937,1.0,0.2476643174886703,1.0,1.0,0.0,1.0,-1.3232399225234983,1.3232383728027344,1.4727368125022622e-06,1.0066542625427246,0.8310540914535522,0.8310540914535522,0.0,26.83627700805664,28.0,36796.90625,0.0,192.50958251953125,1.0,281.8627014160156,284.1878356933594,297.5426025390625,299.5655517578125,293.1499938964844,293.1499938964844,282.1499938964844,38580.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453859210014343,1.0,0.0,0.0,3.776162624359131,3.776186227798462,7.605012228850683e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7524.8818359375,0.0,1192.700927734375,2371.396484375,0.0,1209.311767578125,0.7676581144332886,1.0,0.0,3.0,1.0,0.0
17739840,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8623108863830566,0.1574175357818603,0.141968235373497,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.95075124502182,0.2068318277597427,0.1961930990219116,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.997585117816925,0.2427795082330703,0.1694922298192978,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9047162532806396,0.1813687980175018,0.1721639037132263,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7286931872367859,0.0932794660329818,0.4225466549396515,284.8584289550781,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1832580566406,284.8607788085937,1.0,0.2476643174886703,1.0,1.0,0.0,1.0,-1.3232399225234983,1.3232383728027344,1.4727368125022622e-06,1.0066542625427246,0.8310540914535522,0.8310540914535522,0.0,26.83627700805664,28.0,36796.90625,0.0,192.50958251953125,1.0,281.8627014160156,284.1878356933594,297.5426025390625,299.5655517578125,293.1499938964844,293.1499938964844,282.1499938964844,38580.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453859210014343,1.0,0.0,0.0,3.776162624359131,3.776186227798462,7.605012228850683e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7524.8818359375,0.0,1192.700927734375,2371.396484375,0.0,1209.311767578125,0.7676581144332886,1.0,0.0,3.0,1.0,0.0
17739900,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8397617340087891,0.15775828063488,0.1422920078039169,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9210156202316284,0.207093596458435,0.1964827179908752,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9760676622390748,0.2438350319862365,0.1703492403030395,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8793527483940125,0.1815811246633529,0.1724178493022918,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.7088771462440491,0.0930380672216415,0.421895682811737,284.990234375,284.95001220703125,295.60089111328125,294.51397705078125,295.5989074707031,297.1811828613281,285.0154113769531,1.0,0.2471272200345993,1.0,1.0,0.0,1.0,-1.2952886819839478,1.2952872514724731,1.4208558241080027e-06,0.9872859120368958,0.9049928188323976,0.9049928188323976,0.0,29.09053611755371,28.0,35879.171875,0.0,192.24859619140625,1.0,282.0840759277344,284.35675048828125,297.4792175292969,299.384033203125,293.1499938964844,293.1499938964844,282.1499938964844,35874.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637947142124176,1.0,0.0,0.0,3.770405530929565,3.770428419113159,7.581841146020452e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7696.97216796875,0.0,1167.2462158203125,2371.396484375,0.0,1159.720458984375,0.7666889429092407,1.0,0.0,3.0,1.0,0.0
17739960,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.8623458743095398,0.1584244966506958,0.142673835158348,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.9501259326934814,0.2076399475336074,0.1967917382717132,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9974817037582396,0.2444357872009277,0.170240581035614,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.904089629650116,0.1820444017648697,0.1726570278406143,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7266625165939331,0.0929647088050842,0.4207716584205627,285.0573425292969,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.18341064453125,285.0591125488281,1.0,0.2480833530426025,1.0,1.0,0.0,1.0,-1.323895812034607,1.3238942623138428,1.4742067833140029e-06,1.0073695182800293,0.9775673747062684,0.9775673747062684,0.0,26.99017143249512,31.0,36486.55859375,0.0,193.1219940185547,1.0,282.1358337402344,284.3815612792969,297.4901123046875,299.4292297363281,293.1499938964844,293.1499938964844,281.8500061035156,33157.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6333837509155273,1.0,0.0,0.0,3.883899450302124,3.883922815322876,8.045156505431805e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8133.03662109375,0.0,1236.7740478515625,2371.396484375,0.0,1129.966796875,0.782203733921051,1.0,0.0,3.0,1.0,0.0
17740020,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8563316464424133,0.1591802984476089,0.1435646563768386,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.9416641592979432,0.2081793993711471,0.1975082755088806,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.992311954498291,0.2447123080492019,0.1713906228542328,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.8966770172119141,0.1825029104948043,0.1732757091522216,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.7197604775428772,0.092553399503231,0.4194640815258026,284.8614196777344,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.17291259765625,284.8628234863281,1.0,0.2496683895587921,1.0,1.0,0.0,1.0,-1.3265101909637451,1.3265087604522705,1.4796022469454329e-06,1.0097018480300903,0.8473832607269287,0.8473832607269287,0.0,27.85678100585937,34.0,37169.078125,0.0,195.96446228027344,1.0,281.8622436523437,284.17822265625,297.6029357910156,299.642822265625,293.1499938964844,293.1499938964844,282.1499938964844,38210.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465023756027222,1.0,0.0,0.0,3.8306143283844,3.8306381702423096,7.825919965398498e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7556.72998046875,0.0,1233.334228515625,2371.396484375,0.0,1216.869140625,0.7767316102981567,1.0,0.0,3.0,1.0,0.0
17740080,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8563316464424133,0.1591802984476089,0.1435646563768386,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.9416641592979432,0.2081793993711471,0.1975082755088806,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.992311954498291,0.2447123080492019,0.1713906228542328,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.8966770172119141,0.1825029104948043,0.1732757091522216,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.7197604775428772,0.092553399503231,0.4194640815258026,284.8614196777344,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.17291259765625,284.8628234863281,1.0,0.2496683895587921,1.0,1.0,0.0,1.0,-1.3265101909637451,1.3265087604522705,1.4796022469454329e-06,1.0097018480300903,0.8473832607269287,0.8473832607269287,0.0,27.85678100585937,34.0,37169.078125,0.0,195.96446228027344,1.0,281.8622436523437,284.17822265625,297.6029357910156,299.642822265625,293.1499938964844,293.1499938964844,282.1499938964844,38210.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465023756027222,1.0,0.0,0.0,3.8306143283844,3.8306381702423096,7.825919965398498e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7556.72998046875,0.0,1233.334228515625,2371.396484375,0.0,1216.869140625,0.7767316102981567,1.0,0.0,3.0,1.0,0.0
17740140,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.8450422286987305,0.1602838784456253,0.144405797123909,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9258323311805724,0.2089609205722808,0.1981329768896103,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9800822138786316,0.2455329895019531,0.1718015968799591,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8832894563674927,0.1831689178943634,0.1738127171993255,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.707790195941925,0.0922316014766693,0.4179331362247467,285.0639343261719,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.16778564453125,285.06402587890625,1.0,0.2519163787364959,1.0,1.0,0.0,1.0,-1.3274662494659424,1.3274646997451782,1.481660888202896e-06,1.0106449127197266,0.9999192357063292,0.9999192357063292,0.0,29.384784698486328,37.0,36845.87109375,0.0,199.7647705078125,1.0,282.13702392578125,284.3752136230469,297.5525207519531,299.511474609375,293.1499938964844,293.1499938964844,281.8500061035156,33216.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351581811904907,1.0,0.0,0.0,3.935371160507202,3.935395002365112,8.2598080552998e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8178.51416015625,0.0,1279.9383544921875,2371.396484375,0.0,1141.474853515625,0.7911990284919739,1.0,0.0,3.0,1.0,0.0
17740200,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.8450422286987305,0.1602838784456253,0.144405797123909,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9258323311805724,0.2089609205722808,0.1981329768896103,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9800822138786316,0.2455329895019531,0.1718015968799591,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8832894563674927,0.1831689178943634,0.1738127171993255,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.707790195941925,0.0922316014766693,0.4179331362247467,285.0639343261719,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.16778564453125,285.06402587890625,1.0,0.2519163787364959,1.0,1.0,0.0,1.0,-1.3274662494659424,1.3274646997451782,1.481660888202896e-06,1.0106449127197266,0.9999192357063292,0.9999192357063292,0.0,29.384784698486328,37.0,36845.87109375,0.0,199.7647705078125,1.0,282.13702392578125,284.3752136230469,297.5525207519531,299.511474609375,293.1499938964844,293.1499938964844,281.8500061035156,33216.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351581811904907,1.0,0.0,0.0,3.935371160507202,3.935395002365112,8.2598080552998e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8178.51416015625,0.0,1279.9383544921875,2371.396484375,0.0,1141.474853515625,0.7911990284919739,1.0,0.0,3.0,1.0,0.0
17740260,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.833217203617096,0.161124512553215,0.1454160511493683,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9090018272399902,0.2094748616218567,0.1988705396652221,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.965126931667328,0.2460187822580337,0.1723779588937759,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8690287470817566,0.1836036294698715,0.1744540184736251,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.6942546963691711,0.0918098837137222,0.4167568683624267,284.8623046875,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1596069335937,284.8626708984375,1.0,0.25475013256073,1.0,1.0,0.0,1.0,-1.3296160697937012,1.329614520072937,1.486096721237118e-06,1.0125468969345093,0.8672277331352234,0.8672277331352234,0.0,31.25839233398437,40.0,37554.69140625,0.0,204.76036071777344,1.0,281.86181640625,284.1654663085937,297.66265869140625,299.72198486328125,293.1499938964844,293.1499938964844,282.1499938964844,37832.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483837962150574,1.0,0.0,0.0,3.892918586730957,3.892943143844605,8.082565159384103e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7589.267578125,0.0,1281.4874267578125,2371.396484375,0.0,1229.671142578125,0.7872506380081177,1.0,0.0,3.0,1.0,0.0
17740320,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.833217203617096,0.161124512553215,0.1454160511493683,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9090018272399902,0.2094748616218567,0.1988705396652221,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.965126931667328,0.2460187822580337,0.1723779588937759,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8690287470817566,0.1836036294698715,0.1744540184736251,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.6942546963691711,0.0918098837137222,0.4167568683624267,284.8623046875,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1596069335937,284.8626708984375,1.0,0.25475013256073,1.0,1.0,0.0,1.0,-1.3296160697937012,1.329614520072937,1.486096721237118e-06,1.0125468969345093,0.8672277331352234,0.8672277331352234,0.0,31.25839233398437,40.0,37554.69140625,0.0,204.76036071777344,1.0,281.86181640625,284.1654663085937,297.66265869140625,299.72198486328125,293.1499938964844,293.1499938964844,282.1499938964844,37832.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483837962150574,1.0,0.0,0.0,3.892918586730957,3.892943143844605,8.082565159384103e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7589.267578125,0.0,1281.4874267578125,2371.396484375,0.0,1229.671142578125,0.7872506380081177,1.0,0.0,3.0,1.0,0.0
17740380,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.8205775022506714,0.1623224914073944,0.1463612169027328,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.892547070980072,0.2102301716804504,0.1994943469762802,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.9470038414001464,0.2467629015445709,0.1727958023548126,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.8540819883346558,0.1842463314533233,0.1749932169914245,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.6798419952392578,0.0914977639913559,0.4153787493705749,285.0660095214844,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.15545654296875,285.0673522949219,1.0,0.2579230368137359,1.0,1.0,0.0,1.0,-1.3309918642044067,1.3309903144836426,1.4889184285493684e-06,1.013740301132202,1.0,1.0,0.0,33.477569580078125,43.0,37186.81640625,0.0,210.27671813964844,1.0,282.137451171875,284.3690490722656,297.6116027832031,299.5879211425781,293.1499938964844,293.1499938964844,281.8500061035156,33647.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369990110397339,1.0,0.0,0.0,3.981684446334839,3.9817087650299072,8.455362490167317e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8219.4794921875,0.0,1322.75732421875,2371.396484375,0.0,1153.4959716796875,0.7996203899383545,1.0,0.0,3.0,1.0,0.0
17740440,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.8205775022506714,0.1623224914073944,0.1463612169027328,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.892547070980072,0.2102301716804504,0.1994943469762802,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.9470038414001464,0.2467629015445709,0.1727958023548126,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.8540819883346558,0.1842463314533233,0.1749932169914245,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.6798419952392578,0.0914977639913559,0.4153787493705749,285.0660095214844,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.15545654296875,285.0673522949219,1.0,0.2579230368137359,1.0,1.0,0.0,1.0,-1.3309918642044067,1.3309903144836426,1.4889184285493684e-06,1.013740301132202,1.0,1.0,0.0,33.477569580078125,43.0,37186.81640625,0.0,210.27671813964844,1.0,282.137451171875,284.3690490722656,297.6116027832031,299.5879211425781,293.1499938964844,293.1499938964844,281.8500061035156,33647.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369990110397339,1.0,0.0,0.0,3.981684446334839,3.9817087650299072,8.455362490167317e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8219.4794921875,0.0,1322.75732421875,2371.396484375,0.0,1153.4959716796875,0.7996203899383545,1.0,0.0,3.0,1.0,0.0
17740500,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8152543306350708,0.1629405170679092,0.1470385491847992,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8855874538421631,0.2106079757213592,0.1999721825122833,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9387296438217164,0.2471122741699218,0.1731552332639694,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8478041291236877,0.1845703125,0.1754100620746612,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.6736258864402771,0.0913537815213203,0.4150832891464233,284.9484558105469,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1542663574219,284.9186096191406,1.0,0.2596582472324371,1.0,1.0,0.0,1.0,-1.332956314086914,1.33295476436615,1.4928804148439667e-06,1.0153650045394895,0.958668291568756,0.958668291568756,0.0,34.590049743652344,43.0,38010.37890625,0.0,213.50827026367188,1.0,281.9090270996094,284.1927490234375,297.703125,299.8074645996094,293.1499938964844,293.1499938964844,281.8500061035156,34652.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450052261352539,1.0,0.0,0.0,4.011497974395752,4.0115227699279785,8.582458690398198e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8038.63037109375,0.0,1356.7991943359375,2371.396484375,0.0,1206.7415771484375,0.8051116466522217,1.0,0.0,3.0,1.0,0.0
17740560,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8086241483688354,0.1632911562919616,0.1475020051002502,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8775079846382141,0.2107351720333099,0.2002453804016113,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.9288073778152466,0.2471207380294799,0.1733001768589019,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8405892252922058,0.1846809983253479,0.1756513863801956,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.6665999293327332,0.0911026149988174,0.4144026041030884,284.86798095703125,284.95001220703125,295.8575744628906,294.6764831542969,295.8556213378906,297.1491394042969,284.8671264648437,1.0,0.2614253759384155,1.0,1.0,0.0,1.0,-1.3334885835647583,1.3334871530532837,1.4939874972696998e-06,1.0158404111862185,0.8868359327316284,0.8868359327316284,0.0,35.87535095214844,46.0,37941.90625,0.0,216.6178436279297,1.0,281.8616638183594,284.1578369140625,297.7207336425781,299.7989196777344,293.1499938964844,293.1499938964844,282.1499938964844,37505.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500644683837891,1.0,0.0,0.0,3.947320461273194,3.94734525680542,8.310043995152228e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7622.30419921875,0.0,1324.704833984375,2371.396484375,0.0,1241.1771240234375,0.7964615225791931,1.0,0.0,3.0,1.0,0.0
17740620,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.7961011528968811,0.1646151840686798,0.1485702693462371,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8629084229469299,0.211436241865158,0.2008397281169891,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.9108074307441713,0.2477712631225586,0.1736553460359573,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.8276084065437317,0.1853151172399521,0.1761986315250396,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.6539596319198608,0.0908076912164688,0.4131901860237121,285.0723571777344,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.146728515625,285.0749816894531,1.0,0.2650734484195709,1.0,1.0,0.0,1.0,-1.3351101875305176,1.3351086378097534,1.4972309827498975e-06,1.017144799232483,1.0,1.0,0.0,38.494895935058594,49.0,37523.7265625,0.0,223.1625823974609,1.0,282.13800048828125,284.3677978515625,297.669921875,299.6635437011719,293.1499938964844,293.1499938964844,281.8500061035156,34197.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6387665271759033,1.0,0.0,0.0,4.01886510848999,4.018889904022217,8.614011335339455e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8259.30078125,0.0,1359.492919921875,2371.396484375,0.0,1165.1173095703125,0.8064290881156921,1.0,0.0,3.0,1.0,0.0
17740680,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.7961011528968811,0.1646151840686798,0.1485702693462371,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8629084229469299,0.211436241865158,0.2008397281169891,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.9108074307441713,0.2477712631225586,0.1736553460359573,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.8276084065437317,0.1853151172399521,0.1761986315250396,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.6539596319198608,0.0908076912164688,0.4131901860237121,285.0723571777344,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.146728515625,285.0749816894531,1.0,0.2650734484195709,1.0,1.0,0.0,1.0,-1.3351101875305176,1.3351086378097534,1.4972309827498975e-06,1.017144799232483,1.0,1.0,0.0,38.494895935058594,49.0,37523.7265625,0.0,223.1625823974609,1.0,282.13800048828125,284.3677978515625,297.669921875,299.6635437011719,293.1499938964844,293.1499938964844,281.8500061035156,34197.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6387665271759033,1.0,0.0,0.0,4.01886510848999,4.018889904022217,8.614011335339455e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8259.30078125,0.0,1359.492919921875,2371.396484375,0.0,1165.1173095703125,0.8064290881156921,1.0,0.0,3.0,1.0,0.0
17740740,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7853243947029114,0.1658301353454589,0.1499118208885193,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8502867817878723,0.2119197696447372,0.201574832201004,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8962035775184631,0.2480975985527038,0.1741392165422439,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.816068172454834,0.1857611089944839,0.1768768280744552,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.6431055665016174,0.0904313325881958,0.4123547077178955,284.8770446777344,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1432189941406,284.8753967285156,1.0,0.2689089179039001,1.0,1.0,0.0,1.0,-1.3379969596862793,1.3379954099655151,1.5030133226900944e-06,1.0194631814956665,0.9064648151397704,0.9064648151397704,0.0,41.18320846557617,52.0,38328.1640625,0.0,230.35464477539065,1.0,281.86114501953125,284.1547546386719,297.778076171875,299.8750915527344,293.1499938964844,293.1499938964844,281.54998779296875,37204.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517984867095947,1.0,0.0,0.0,3.99324631690979,3.993271350860596,8.504537731823802e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8355.1005859375,0.0,1361.833984375,2371.396484375,0.0,1253.1171875,0.8042593002319336,1.0,0.0,3.0,1.0,0.0
17740800,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7853243947029114,0.1658301353454589,0.1499118208885193,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8502867817878723,0.2119197696447372,0.201574832201004,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8962035775184631,0.2480975985527038,0.1741392165422439,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.816068172454834,0.1857611089944839,0.1768768280744552,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.6431055665016174,0.0904313325881958,0.4123547077178955,284.8770446777344,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1432189941406,284.8753967285156,1.0,0.2689089179039001,1.0,1.0,0.0,1.0,-1.3379969596862793,1.3379954099655151,1.5030133226900944e-06,1.0194631814956665,0.9064648151397704,0.9064648151397704,0.0,41.18320846557617,52.0,38328.1640625,0.0,230.35464477539065,1.0,281.86114501953125,284.1547546386719,297.778076171875,299.8750915527344,293.1499938964844,293.1499938964844,281.54998779296875,37204.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517984867095947,1.0,0.0,0.0,3.99324631690979,3.993271350860596,8.504537731823802e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8355.1005859375,0.0,1361.833984375,2371.396484375,0.0,1253.1171875,0.8042593002319336,1.0,0.0,3.0,1.0,0.0
17740860,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880859375,0.7743343710899353,0.1670294255018234,0.1509910821914672,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.8377551436424255,0.2122691422700882,0.2019426822662353,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915954589844,0.8815310001373291,0.2481306195259094,0.1742012053728103,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.803674578666687,0.1861388832330703,0.1772629618644714,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.632729172706604,0.0901845395565033,0.4112828969955444,284.7897644042969,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1378173828125,284.8117370605469,1.0,0.2727569341659546,1.0,1.0,0.0,1.0,-1.3389840126037598,1.3389824628829956,1.5049254216137342e-06,1.0201818943023682,0.7483453154563904,0.7483453154563904,0.0,44.098331451416016,40.0,38367.3046875,0.0,237.36886596679688,1.0,281.5643310546875,284.13134765625,297.7931823730469,299.9111328125,293.1499938964844,293.1499938964844,281.8500061035156,45331.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615875959396362,1.0,0.0,0.0,3.54946517944336,3.549488544464112,6.719305361002625e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7659.1416015625,0.0,1072.3416748046875,2371.396484375,0.0,1321.8062744140625,0.7375184297561646,1.0,0.0,3.0,1.0,0.0
17740920,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880859375,0.7743343710899353,0.1670294255018234,0.1509910821914672,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.8377551436424255,0.2122691422700882,0.2019426822662353,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915954589844,0.8815310001373291,0.2481306195259094,0.1742012053728103,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.803674578666687,0.1861388832330703,0.1772629618644714,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.632729172706604,0.0901845395565033,0.4112828969955444,284.7897644042969,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1378173828125,284.8117370605469,1.0,0.2727569341659546,1.0,1.0,0.0,1.0,-1.3389840126037598,1.3389824628829956,1.5049254216137342e-06,1.0201818943023682,0.7483453154563904,0.7483453154563904,0.0,44.098331451416016,40.0,38367.3046875,0.0,237.36886596679688,1.0,281.5643310546875,284.13134765625,297.7931823730469,299.9111328125,293.1499938964844,293.1499938964844,281.8500061035156,45331.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615875959396362,1.0,0.0,0.0,3.54946517944336,3.549488544464112,6.719305361002625e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7659.1416015625,0.0,1072.3416748046875,2371.396484375,0.0,1321.8062744140625,0.7375184297561646,1.0,0.0,3.0,1.0,0.0
17740980,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7849740386009216,0.1697237342596054,0.1529765725135803,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8464400172233582,0.21390001475811,0.2030740976333618,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8909922242164612,0.2496867775917053,0.1749346852302551,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8126335740089417,0.1877075433731079,0.1783653646707534,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.638892650604248,0.0908309295773506,0.4127954840660095,285.0235900878906,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1492919921875,285.0222473144531,1.0,0.2713015675544739,1.0,1.0,0.0,1.0,-1.346740961074829,1.346739411354065,1.5204122973955236e-06,1.0262644290924072,0.8996569514274597,0.8996569514274597,0.0,42.574501037597656,28.0,38479.515625,0.0,236.85299682617188,1.0,281.8338317871094,284.315185546875,297.7382202148437,299.77099609375,293.1499938964844,293.1499938964844,282.1499938964844,33457.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450188755989075,1.0,0.0,0.0,3.707226037979126,3.7072479724884033,7.329877007578034e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7651.28759765625,0.0,1100.2415771484375,2371.396484375,0.0,1206.833740234375,0.751496434211731,1.0,0.0,3.0,1.0,0.0
17741040,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7849740386009216,0.1697237342596054,0.1529765725135803,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8464400172233582,0.21390001475811,0.2030740976333618,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8909922242164612,0.2496867775917053,0.1749346852302551,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8126335740089417,0.1877075433731079,0.1783653646707534,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.638892650604248,0.0908309295773506,0.4127954840660095,285.0235900878906,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1492919921875,285.0222473144531,1.0,0.2713015675544739,1.0,1.0,0.0,1.0,-1.346740961074829,1.346739411354065,1.5204122973955236e-06,1.0262644290924072,0.8996569514274597,0.8996569514274597,0.0,42.574501037597656,28.0,38479.515625,0.0,236.85299682617188,1.0,281.8338317871094,284.315185546875,297.7382202148437,299.77099609375,293.1499938964844,293.1499938964844,282.1499938964844,33457.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450188755989075,1.0,0.0,0.0,3.707226037979126,3.7072479724884033,7.329877007578034e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7651.28759765625,0.0,1100.2415771484375,2371.396484375,0.0,1206.833740234375,0.751496434211731,1.0,0.0,3.0,1.0,0.0
17741100,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.7979856133460999,0.1713536232709884,0.154286041855812,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12841796875,0.8584985733032227,0.2149924486875534,0.2039425671100616,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.130126953125,0.9042515754699708,0.2507511973381042,0.1755571663379669,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.8240114450454712,0.1887505799531936,0.1791920065879821,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.6479864120483398,0.0913856625556945,0.4145500957965851,285.1275939941406,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.1578369140625,285.152587890625,1.0,0.2692484855651855,1.0,1.0,0.0,1.0,-1.3532001972198486,1.3531986474990845,1.5334331919802937e-06,1.0313773155212402,1.0,1.0,0.0,40.4290771484375,28.0,38138.92578125,0.0,234.39501953125,1.0,282.0780639648437,284.4544372558594,297.7341613769531,299.6863098144531,293.1499938964844,293.1499938964844,282.1499938964844,31855.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6362462043762207,1.0,0.0,0.0,3.811316728591919,3.8113391399383545,7.747268568891741e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7878.78564453125,0.0,1168.1409912109375,2371.396484375,0.0,1148.56982421875,0.7687878608703613,1.0,0.0,3.0,1.0,0.0
17741160,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953125,0.8158338069915771,0.1731835752725601,0.1557430475950241,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958312988281,0.8763960003852844,0.2162784039974212,0.2049617767333984,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19610595703125,0.9252442717552184,0.2520244717597961,0.176299050450325,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.195556640625,0.840140163898468,0.1899719834327697,0.1801564395427703,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.661736249923706,0.0920882374048233,0.4168436527252197,285.1956787109375,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.1683044433594,285.19976806640625,1.0,0.2665033042430877,1.0,1.0,0.0,1.0,-1.360972881317139,1.3609713315963743,1.5492000784433912e-06,1.037530541419983,1.0,1.0,0.0,37.60922622680664,25.0,38428.66796875,0.0,230.84873962402344,1.0,282.1348876953125,284.4837646484375,297.7878112792969,299.79522705078125,293.1499938964844,293.1499938964844,281.8500061035156,32319.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6337015628814697,1.0,0.0,0.0,3.9063003063201904,3.9063236713409424,8.138227372000983e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8337.13671875,0.0,1248.5123291015625,2371.396484375,0.0,1132.022216796875,0.784723699092865,1.0,0.0,3.0,1.0,0.0
17741220,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8497418761253357,0.1762566864490509,0.1585274338722229,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.914331078529358,0.2184210568666458,0.2069596201181411,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9670135378837584,0.2538714408874511,0.1776358187198639,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8744714856147766,0.1920595318078994,0.182076558470726,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6914905905723572,0.0934616103768348,0.4222163259983063,284.9971008300781,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1807556152344,284.9921264648437,1.0,0.2626702785491943,1.0,1.0,0.0,1.0,-1.3770731687545776,1.3770716190338137,1.5822248542463058e-06,1.05030357837677,1.0,1.0,0.0,32.96302795410156,25.0,39791.97265625,0.0,226.1546325683593,1.0,281.8634338378906,284.2439270019531,297.9338073730469,300.08819580078125,293.1499938964844,293.1499938964844,281.54998779296875,33947.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526809930801392,1.0,0.0,0.0,4.003200054168701,4.003224849700928,8.546989533897431e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8509.9853515625,0.0,1343.7889404296875,2371.396484375,0.0,1259.220947265625,0.8034464716911316,1.0,0.0,3.0,1.0,0.0
17741280,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8497418761253357,0.1762566864490509,0.1585274338722229,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.914331078529358,0.2184210568666458,0.2069596201181411,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9670135378837584,0.2538714408874511,0.1776358187198639,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8744714856147766,0.1920595318078994,0.182076558470726,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6914905905723572,0.0934616103768348,0.4222163259983063,284.9971008300781,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1807556152344,284.9921264648437,1.0,0.2626702785491943,1.0,1.0,0.0,1.0,-1.3770731687545776,1.3770716190338137,1.5822248542463058e-06,1.05030357837677,1.0,1.0,0.0,32.96302795410156,25.0,39791.97265625,0.0,226.1546325683593,1.0,281.8634338378906,284.2439270019531,297.9338073730469,300.08819580078125,293.1499938964844,293.1499938964844,281.54998779296875,33947.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526809930801392,1.0,0.0,0.0,4.003200054168701,4.003224849700928,8.546989533897431e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8509.9853515625,0.0,1343.7889404296875,2371.396484375,0.0,1259.220947265625,0.8034464716911316,1.0,0.0,3.0,1.0,0.0
