time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741340,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.8805076479911804,0.1786310225725174,0.1606340706348419,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.9503750205039978,0.2199796289205551,0.208393782377243,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.9950136542320251,0.2548846006393432,0.1783417463302612,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.905506432056427,0.1936379820108413,0.1835197508335113,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.7173312902450562,0.0947127938270568,0.4272748827934265,284.8144226074219,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1836853027344,284.8223876953125,1.0,0.2603707909584045,1.0,1.0,0.0,1.0,-1.3899775743484497,1.3899760246276855,1.6089770724647678e-06,1.060489296913147,0.8354557156562805,0.8354557156562805,0.0,29.82502174377441,28.0,40650.53125,0.0,223.6822967529297,1.0,281.56268310546875,284.0742492675781,297.9660949707031,300.191650390625,293.1499938964844,293.1499938964844,281.8500061035156,39944.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695657968521118,1.0,0.0,0.0,3.8572452068328857,3.857269763946533,7.935111625556601e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7828.24462890625,0.0,1268.739013671875,2371.396484375,0.0,1379.3519287109375,0.7831552028656006,1.0,0.0,3.0,1.0,0.0
17741400,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.8805076479911804,0.1786310225725174,0.1606340706348419,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.9503750205039978,0.2199796289205551,0.208393782377243,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.9950136542320251,0.2548846006393432,0.1783417463302612,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.905506432056427,0.1936379820108413,0.1835197508335113,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.7173312902450562,0.0947127938270568,0.4272748827934265,284.8144226074219,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1836853027344,284.8223876953125,1.0,0.2603707909584045,1.0,1.0,0.0,1.0,-1.3899775743484497,1.3899760246276855,1.6089770724647678e-06,1.060489296913147,0.8354557156562805,0.8354557156562805,0.0,29.82502174377441,28.0,40650.53125,0.0,223.6822967529297,1.0,281.56268310546875,284.0742492675781,297.9660949707031,300.191650390625,293.1499938964844,293.1499938964844,281.8500061035156,39944.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695657968521118,1.0,0.0,0.0,3.8572452068328857,3.857269763946533,7.935111625556601e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7828.24462890625,0.0,1268.739013671875,2371.396484375,0.0,1379.3519287109375,0.7831552028656006,1.0,0.0,3.0,1.0,0.0
17741460,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9064292311668396,0.1819469183683395,0.1632034182548523,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.9756775498390198,0.2222960144281387,0.2102109044790268,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.9915380477905272,0.2580291032791137,0.1642730683088302,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.9328758120536804,0.195886805653572,0.1853054612874984,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.7361583709716797,0.0963802859187126,0.4336570501327514,285.0451354980469,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.1982727050781,285.0468444824219,1.0,0.2602514028549194,1.0,1.0,0.0,1.0,-1.4063762426376345,1.4063745737075806,1.641094968363177e-06,1.0710710287094116,0.9911754727363586,0.9911754727363586,0.0,27.972946166992188,31.0,40633.58984375,0.0,222.6463165283203,1.0,281.8370056152344,284.28955078125,297.90301513671875,300.0390930175781,293.1499938964844,293.1499938964844,281.54998779296875,33686.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572359800338745,1.0,0.0,0.0,3.949695110321045,3.949719190597534,8.320045594700787e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8513.2607421875,0.0,1295.80810546875,2371.396484375,0.0,1291.00537109375,0.7941821217536926,1.0,0.0,3.0,1.0,0.0
17741520,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9064292311668396,0.1819469183683395,0.1632034182548523,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.9756775498390198,0.2222960144281387,0.2102109044790268,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.9915380477905272,0.2580291032791137,0.1642730683088302,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.9328758120536804,0.195886805653572,0.1853054612874984,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.7361583709716797,0.0963802859187126,0.4336570501327514,285.0451354980469,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.1982727050781,285.0468444824219,1.0,0.2602514028549194,1.0,1.0,0.0,1.0,-1.4063762426376345,1.4063745737075806,1.641094968363177e-06,1.0710710287094116,0.9911754727363586,0.9911754727363586,0.0,27.972946166992188,31.0,40633.58984375,0.0,222.6463165283203,1.0,281.8370056152344,284.28955078125,297.90301513671875,300.0390930175781,293.1499938964844,293.1499938964844,281.54998779296875,33686.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572359800338745,1.0,0.0,0.0,3.949695110321045,3.949719190597534,8.320045594700787e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8513.2607421875,0.0,1295.80810546875,2371.396484375,0.0,1291.00537109375,0.7941821217536926,1.0,0.0,3.0,1.0,0.0
17741580,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9120581150054932,0.1851169764995575,0.1662193387746811,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9784550666809082,0.2245289981365203,0.2124809324741363,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9916819334030152,0.2627191841602325,0.1646029353141784,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.936636745929718,0.1981016546487808,0.1875133216381073,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7399939894676208,0.0981057435274124,0.4416106045246124,284.8774108886719,284.95001220703125,296.3960876464844,294.9791259765625,296.3930053710937,297.21405029296875,284.88055419921875,1.0,0.261479914188385,1.0,1.0,0.0,1.0,-1.4130386114120483,1.4130369424819946,1.6586003539487135e-06,1.0797868967056274,0.877174437046051,0.877174437046051,0.0,28.20229148864746,49.0,41641.01171875,0.0,227.74093627929688,1.0,281.5635681152344,284.1087951660156,298.01763916015625,300.2647399902344,293.1499938964844,293.1499938964844,281.8500061035156,37630.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690375804901123,1.0,0.0,0.0,3.904869556427002,3.9048938751220703,8.13226620266505e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7907.896484375,0.0,1289.846923828125,2371.396484375,0.0,1375.49951171875,0.789385974407196,1.0,0.0,3.0,1.0,0.0
17741640,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9120581150054932,0.1851169764995575,0.1662193387746811,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9784550666809082,0.2245289981365203,0.2124809324741363,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9916819334030152,0.2627191841602325,0.1646029353141784,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.936636745929718,0.1981016546487808,0.1875133216381073,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7399939894676208,0.0981057435274124,0.4416106045246124,284.8774108886719,284.95001220703125,296.3960876464844,294.9791259765625,296.3930053710937,297.21405029296875,284.88055419921875,1.0,0.261479914188385,1.0,1.0,0.0,1.0,-1.4130386114120483,1.4130369424819946,1.6586003539487135e-06,1.0797868967056274,0.877174437046051,0.877174437046051,0.0,28.20229148864746,49.0,41641.01171875,0.0,227.74093627929688,1.0,281.5635681152344,284.1087951660156,298.01763916015625,300.2647399902344,293.1499938964844,293.1499938964844,281.8500061035156,37630.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690375804901123,1.0,0.0,0.0,3.904869556427002,3.9048938751220703,8.13226620266505e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7907.896484375,0.0,1289.846923828125,2371.396484375,0.0,1375.49951171875,0.789385974407196,1.0,0.0,3.0,1.0,0.0
17741700,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9144059419631958,0.1868173032999038,0.1676087528467178,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9794613122940063,0.2259185165166854,0.2135301530361175,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9918296337127686,0.2652202248573303,0.1649451702833175,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9380660057067872,0.1993023008108139,0.1885409206151962,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7416731119155884,0.0990354940295219,0.4454947412014007,285.0177001953125,284.95001220703125,296.435546875,294.99932861328125,296.4324035644531,297.223388671875,285.0419616699219,1.0,0.2652281522750854,1.0,1.0,0.0,1.0,-1.433632493019104,1.4336308240890503,1.69729844401445e-06,1.0905519723892212,0.9654141068458556,0.9654141068458556,0.0,28.47986602783203,49.0,41390.6171875,0.0,234.64146423339844,1.0,281.7862548828125,284.2807922363281,297.9710693359375,300.108154296875,293.1499938964844,293.1499938964844,281.8500061035156,35156.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626824140548706,1.0,0.0,0.0,3.923529863357544,3.923553943634033,8.210176360989863e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8126.7587890625,0.0,1285.62744140625,2371.396484375,0.0,1329.621337890625,0.792171061038971,1.0,0.0,3.0,1.0,0.0
17741760,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.8919418454170227,0.1888516247272491,0.1694075763225555,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116027832031,0.9558978080749512,0.2274101972579956,0.2150459140539169,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.9976980090141296,0.2666956782341003,0.1831196993589401,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.911747932434082,0.2007564455270767,0.1899163722991943,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.7258296608924866,0.1001078933477401,0.4505228102207184,285.1114196777344,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.23211669921875,285.11846923828125,1.0,0.270276665687561,1.0,1.0,0.0,1.0,-1.4442192316055298,1.444217562675476,1.7239374301425414e-06,1.1025683879852295,1.0,1.0,0.0,31.24910354614257,52.0,41945.47265625,0.0,249.54122924804688,1.0,281.8363952636719,284.33599853515625,297.9974365234375,300.1850891113281,293.1499938964844,293.1499938964844,281.54998779296875,33960.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602703332901001,1.0,0.0,0.0,4.002523899078369,4.002548694610596,8.544102456653491e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8640.455078125,0.0,1343.3101806640625,2371.396484375,0.0,1312.4384765625,0.8034030795097351,1.0,0.0,3.0,1.0,0.0
17741820,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.8741832375526428,0.1924596428871154,0.1729322224855423,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.9322361946105956,0.2301007211208343,0.2178381383419037,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.9820083975791932,0.2666115760803222,0.1868157982826233,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.8911100625991821,0.2033986002206802,0.1926439106464386,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.7126674056053162,0.1021825075149536,0.460578054189682,284.96337890625,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2371520996094,284.9615478515625,1.0,0.2787910103797912,1.0,1.0,0.0,1.0,-1.4782004356384275,1.4781986474990845,1.7998844441535766e-06,1.1301461458206177,0.9863368272781372,0.9863368272781372,0.0,34.758575439453125,55.0,43778.2734375,0.0,271.445068359375,1.0,281.56024169921875,284.14373779296875,298.12823486328125,300.47222900390625,293.1499938964844,293.1499938964844,281.25,35062.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776257157325745,1.0,0.0,0.0,4.052028179168701,4.052053451538086,8.756760507822037e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8848.228515625,0.0,1395.9053955078125,2371.396484375,0.0,1438.8521728515625,0.8130035400390625,1.0,0.0,3.0,1.0,0.0
17741880,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.8741832375526428,0.1924596428871154,0.1729322224855423,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.9322361946105956,0.2301007211208343,0.2178381383419037,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.9820083975791932,0.2666115760803222,0.1868157982826233,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.8911100625991821,0.2033986002206802,0.1926439106464386,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.7126674056053162,0.1021825075149536,0.460578054189682,284.96337890625,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2371520996094,284.9615478515625,1.0,0.2787910103797912,1.0,1.0,0.0,1.0,-1.4782004356384275,1.4781986474990845,1.7998844441535766e-06,1.1301461458206177,0.9863368272781372,0.9863368272781372,0.0,34.758575439453125,55.0,43778.2734375,0.0,271.445068359375,1.0,281.56024169921875,284.14373779296875,298.12823486328125,300.47222900390625,293.1499938964844,293.1499938964844,281.25,35062.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776257157325745,1.0,0.0,0.0,4.052028179168701,4.052053451538086,8.756760507822037e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8848.228515625,0.0,1395.9053955078125,2371.396484375,0.0,1438.8521728515625,0.8130035400390625,1.0,0.0,3.0,1.0,0.0
17741940,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.8522583842277527,0.1953621208667755,0.1757880449295044,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82635498046875,0.9035235047340392,0.2322583645582199,0.2201165705919265,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.826904296875,0.9526851773262024,0.2669417560100555,0.1870056092739105,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258361816406,0.8668376207351685,0.2055431902408599,0.1949074119329452,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.6945835947990417,0.1040208414196968,0.4697704911231994,284.826171875,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2366027832031,284.8369445800781,1.0,0.286510556936264,1.0,1.0,0.0,1.0,-1.4973241090774536,1.4973223209381104,1.8431312582833923e-06,1.1452518701553345,0.8411648273468018,0.8411648273468018,0.0,39.12236785888672,58.0,44796.18359375,0.0,291.1294250488281,1.0,281.2622375488281,284.0167541503906,298.1629638671875,300.5822448730469,293.1499938964844,293.1499938964844,281.54998779296875,40254.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693138837814331,1.0,0.0,0.0,3.87519121170044,3.875216007232666,8.009120620044996e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8134.3662109375,0.0,1286.02587890625,2371.396484375,0.0,1557.0322265625,0.7869533896446228,1.0,0.0,3.0,1.0,0.0
17742000,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.8522583842277527,0.1953621208667755,0.1757880449295044,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82635498046875,0.9035235047340392,0.2322583645582199,0.2201165705919265,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.826904296875,0.9526851773262024,0.2669417560100555,0.1870056092739105,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258361816406,0.8668376207351685,0.2055431902408599,0.1949074119329452,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.6945835947990417,0.1040208414196968,0.4697704911231994,284.826171875,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2366027832031,284.8369445800781,1.0,0.286510556936264,1.0,1.0,0.0,1.0,-1.4973241090774536,1.4973223209381104,1.8431312582833923e-06,1.1452518701553345,0.8411648273468018,0.8411648273468018,0.0,39.12236785888672,58.0,44796.18359375,0.0,291.1294250488281,1.0,281.2622375488281,284.0167541503906,298.1629638671875,300.5822448730469,293.1499938964844,293.1499938964844,281.54998779296875,40254.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693138837814331,1.0,0.0,0.0,3.87519121170044,3.875216007232666,8.009120620044996e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8134.3662109375,0.0,1286.02587890625,2371.396484375,0.0,1557.0322265625,0.7869533896446228,1.0,0.0,3.0,1.0,0.0
17742060,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.8399015665054321,0.1992919296026229,0.1790957301855087,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.887408435344696,0.2352476567029953,0.2227718234062194,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.9320277571678162,0.2690750360488891,0.1882219463586807,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.8523445725440979,0.2084152698516845,0.1974871009588241,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.6839072108268738,0.1062472388148307,0.4796970188617706,285.0743103027344,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.24951171875,285.0771484375,1.0,0.2938800454139709,1.0,1.0,0.0,1.0,-1.520952224731445,1.5209503173828125,1.8974108115799029e-06,1.163844347000122,1.0,1.0,0.0,42.80820083618164,61.0,45089.32421875,0.0,311.4562072753906,1.0,281.5376281738281,284.23974609375,298.11871337890625,300.4649353027344,293.1499938964844,293.1499938964844,281.25,33695.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828363537788391,1.0,0.0,0.0,3.9852373600006095,3.985261678695679,8.470458965348371e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8910.015625,0.0,1326.205078125,2371.396484375,0.0,1478.0230712890625,0.8002625107765198,1.0,0.0,3.0,1.0,0.0
17742120,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.8399015665054321,0.1992919296026229,0.1790957301855087,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.887408435344696,0.2352476567029953,0.2227718234062194,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.9320277571678162,0.2690750360488891,0.1882219463586807,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.8523445725440979,0.2084152698516845,0.1974871009588241,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.6839072108268738,0.1062472388148307,0.4796970188617706,285.0743103027344,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.24951171875,285.0771484375,1.0,0.2938800454139709,1.0,1.0,0.0,1.0,-1.520952224731445,1.5209503173828125,1.8974108115799029e-06,1.163844347000122,1.0,1.0,0.0,42.80820083618164,61.0,45089.32421875,0.0,311.4562072753906,1.0,281.5376281738281,284.23974609375,298.11871337890625,300.4649353027344,293.1499938964844,293.1499938964844,281.25,33695.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828363537788391,1.0,0.0,0.0,3.9852373600006095,3.985261678695679,8.470458965348371e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8910.015625,0.0,1326.205078125,2371.396484375,0.0,1478.0230712890625,0.8002625107765198,1.0,0.0,3.0,1.0,0.0
17742180,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8318779468536377,0.2029927521944046,0.1827279925346374,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8761799931526184,0.2381536811590194,0.2257761508226394,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9170501232147216,0.271219789981842,0.18992979824543,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8425148129463196,0.2112181037664413,0.2003787606954574,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.6770514845848083,0.1084877923130989,0.490565687417984,284.9147033691406,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2605285644531,284.91705322265625,1.0,0.3011237978935241,1.0,1.0,0.0,1.0,-1.547491431236267,1.5474894046783447,1.95969664673612e-06,1.184819579124451,0.9289740920066832,0.9289740920066832,0.0,46.18359756469727,64.0,46633.73828125,0.0,332.9737243652344,1.0,281.2611999511719,284.05401611328125,298.23883056640625,300.7232360839844,293.1499938964844,293.1499938964844,280.95001220703125,36317.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968784928321838,1.0,0.0,0.0,3.989101648330689,3.989126682281494,8.486894103043596e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9090.3896484375,0.0,1350.97607421875,2371.396484375,0.0,1586.206298828125,0.803041934967041,1.0,0.0,3.0,1.0,0.0
17742240,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8318779468536377,0.2029927521944046,0.1827279925346374,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8761799931526184,0.2381536811590194,0.2257761508226394,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9170501232147216,0.271219789981842,0.18992979824543,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8425148129463196,0.2112181037664413,0.2003787606954574,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.6770514845848083,0.1084877923130989,0.490565687417984,284.9147033691406,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2605285644531,284.91705322265625,1.0,0.3011237978935241,1.0,1.0,0.0,1.0,-1.547491431236267,1.5474894046783447,1.95969664673612e-06,1.184819579124451,0.9289740920066832,0.9289740920066832,0.0,46.18359756469727,64.0,46633.73828125,0.0,332.9737243652344,1.0,281.2611999511719,284.05401611328125,298.23883056640625,300.7232360839844,293.1499938964844,293.1499938964844,280.95001220703125,36317.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968784928321838,1.0,0.0,0.0,3.989101648330689,3.989126682281494,8.486894103043596e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9090.3896484375,0.0,1350.97607421875,2371.396484375,0.0,1586.206298828125,0.803041934967041,1.0,0.0,3.0,1.0,0.0
17742300,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.8275463581085205,0.204617902636528,0.1842949390411377,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.8704290390014648,0.239443227648735,0.2270940691232681,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188781738281,0.909592866897583,0.2721130847930908,0.1906279176473617,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.8374960422515869,0.2124719023704528,0.2016601860523224,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.6734663844108582,0.1095386892557144,0.4956536293029785,284.82012939453125,284.95001220703125,296.861083984375,295.2095642089844,296.85791015625,297.2633056640625,284.8057861328125,1.0,0.3046365976333618,1.0,1.0,0.0,1.0,-1.5594402551651,1.5594382286071775,1.9881454136339016e-06,1.1942472457885742,0.8427954316139221,0.8427954316139221,0.0,47.959957122802734,64.0,47594.66015625,0.0,343.5643005371094,1.0,281.01483154296875,283.9245300292969,298.28692626953125,300.88409423828125,293.1499938964844,293.1499938964844,280.95001220703125,38728.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060356736183167,1.0,0.0,0.0,3.9203622341156006,3.920387029647827,8.196925023185031e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8836.755859375,0.0,1311.6763916015625,2371.396484375,0.0,1658.7071533203125,0.792036235332489,1.0,0.0,3.0,1.0,0.0
17742360,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.8232563734054565,0.2061987817287445,0.1857577115297317,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.8648597002029419,0.2406991124153137,0.2283293902873993,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.9027026891708374,0.2729827463626861,0.1912610083818435,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.8326282501220703,0.213693305850029,0.2028662115335464,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.6699807643890381,0.1105737909674644,0.5005686283111572,284.8415832519531,284.95001220703125,296.90557861328125,295.2308349609375,296.90240478515625,297.2652893066406,284.8563842773437,1.0,0.3080722987651825,1.0,1.0,0.0,1.0,-1.570788025856018,1.5707859992980957,2.0153968307568e-06,1.2031915187835691,0.8122726082801819,0.8122726082801819,0.0,49.75992965698242,67.0,47608.75390625,0.0,354.0619506835937,1.0,280.9638671875,283.9949035644531,298.2758483886719,300.8266296386719,293.1499938964844,293.1499938964844,281.25,41197.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091919779777527,1.0,0.0,0.0,3.741706132888794,3.741730213165283,7.466858278348809e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8361.0576171875,0.0,1185.799560546875,2371.396484375,0.0,1684.0361328125,0.7656213641166687,1.0,0.0,3.0,1.0,0.0
17742420,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.8185122609138489,0.210501492023468,0.1893984973430633,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8578850030899048,0.2441398203372955,0.231401577591896,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8939855098724365,0.2758886516094208,0.1931128799915313,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.8265760540962219,0.2169644087553024,0.2058091014623642,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.6662955284118652,0.1131078228354454,0.5117483735084534,285.0710754394531,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2807312011719,285.07208251953125,1.0,0.3149266541004181,1.0,1.0,0.0,1.0,-1.5980215072631836,1.5980194807052612,2.081714455925976e-06,1.2246111631393433,0.9902033805847168,0.9902033805847168,0.0,52.88109588623047,70.0,48153.44921875,0.0,376.564208984375,1.0,281.236572265625,284.18341064453125,298.2484436035156,300.7384948730469,293.1499938964844,293.1499938964844,280.95001220703125,33010.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995218396186829,1.0,0.0,0.0,3.905123710632324,3.905147075653076,8.133324627124239e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9179.9296875,0.0,1253.0736083984375,2371.396484375,0.0,1606.9814453125,0.7856241464614868,1.0,0.0,3.0,1.0,0.0
17742480,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.8185122609138489,0.210501492023468,0.1893984973430633,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8578850030899048,0.2441398203372955,0.231401577591896,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8939855098724365,0.2758886516094208,0.1931128799915313,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.8265760540962219,0.2169644087553024,0.2058091014623642,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.6662955284118652,0.1131078228354454,0.5117483735084534,285.0710754394531,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2807312011719,285.07208251953125,1.0,0.3149266541004181,1.0,1.0,0.0,1.0,-1.5980215072631836,1.5980194807052612,2.081714455925976e-06,1.2246111631393433,0.9902033805847168,0.9902033805847168,0.0,52.88109588623047,70.0,48153.44921875,0.0,376.564208984375,1.0,281.236572265625,284.18341064453125,298.2484436035156,300.7384948730469,293.1499938964844,293.1499938964844,280.95001220703125,33010.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995218396186829,1.0,0.0,0.0,3.905123710632324,3.905147075653076,8.133324627124239e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9179.9296875,0.0,1253.0736083984375,2371.396484375,0.0,1606.9814453125,0.7856241464614868,1.0,0.0,3.0,1.0,0.0
17742540,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8149437308311462,0.2143608480691909,0.1931879073381424,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8524628281593323,0.2473511099815368,0.2346972972154617,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8868310451507568,0.2783642709255218,0.1950856149196624,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8218533992767334,0.2200375646352768,0.208957701921463,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6638654470443726,0.1155923455953598,0.5236893892288208,284.9126892089844,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2908935546875,284.9167175292969,1.0,0.3218153417110443,1.0,1.0,0.0,1.0,-1.6270147562026978,1.6270126104354858,2.1539026420214213e-06,1.2474839687347412,0.9014325141906738,0.9014325141906738,0.0,55.927825927734375,73.0,49754.21484375,0.0,400.5198974609375,1.0,280.9618835449219,284.0028076171875,298.3669738769531,301.0028076171875,293.1499938964844,293.1499938964844,280.6499938964844,36459.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138305306434631,1.0,0.0,0.0,3.907667398452759,3.907691717147827,8.143924219439214e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9374.4892578125,0.0,1282.8062744140625,2371.396484375,0.0,1721.5634765625,0.7889601588249207,1.0,0.0,3.0,1.0,0.0
17742600,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8149437308311462,0.2143608480691909,0.1931879073381424,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8524628281593323,0.2473511099815368,0.2346972972154617,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8868310451507568,0.2783642709255218,0.1950856149196624,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8218533992767334,0.2200375646352768,0.208957701921463,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6638654470443726,0.1155923455953598,0.5236893892288208,284.9126892089844,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2908935546875,284.9167175292969,1.0,0.3218153417110443,1.0,1.0,0.0,1.0,-1.6270147562026978,1.6270126104354858,2.1539026420214213e-06,1.2474839687347412,0.9014325141906738,0.9014325141906738,0.0,55.927825927734375,73.0,49754.21484375,0.0,400.5198974609375,1.0,280.9618835449219,284.0028076171875,298.3669738769531,301.0028076171875,293.1499938964844,293.1499938964844,280.6499938964844,36459.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138305306434631,1.0,0.0,0.0,3.907667398452759,3.907691717147827,8.143924219439214e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9374.4892578125,0.0,1282.8062744140625,2371.396484375,0.0,1721.5634765625,0.7889601588249207,1.0,0.0,3.0,1.0,0.0
17742660,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8098047375679016,0.2177632451057434,0.1963635981082916,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8459793925285339,0.2502440512180328,0.2375484406948089,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8784071803092957,0.2804433107376098,0.1966208517551422,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8159903883934021,0.2228190749883651,0.2117064148187637,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.6604582667350769,0.1179327815771102,0.5347429513931274,284.8656005859375,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,297.29522705078125,284.8799743652344,1.0,0.3285174369812011,1.0,1.0,0.0,1.0,-1.652665376663208,1.6526631116867063,2.218988583990722e-06,1.267653226852417,0.8082110285758972,0.8082110285758972,0.0,59.269290924072266,61.0,50790.140625,0.0,424.1735229492188,1.0,280.66455078125,283.96337890625,298.4003601074219,301.10418701171875,293.1499938964844,293.1499938964844,280.95001220703125,40610.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256573438644409,1.0,0.0,0.0,3.670703172683716,3.6707262992858887,7.186163202277385e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8632.451171875,0.0,1126.7989501953125,2371.396484375,0.0,1818.8173828125,0.7532972097396851,1.0,0.0,3.0,1.0,0.0
17742720,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8098047375679016,0.2177632451057434,0.1963635981082916,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8459793925285339,0.2502440512180328,0.2375484406948089,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8784071803092957,0.2804433107376098,0.1966208517551422,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8159903883934021,0.2228190749883651,0.2117064148187637,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.6604582667350769,0.1179327815771102,0.5347429513931274,284.8656005859375,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,297.29522705078125,284.8799743652344,1.0,0.3285174369812011,1.0,1.0,0.0,1.0,-1.652665376663208,1.6526631116867063,2.218988583990722e-06,1.267653226852417,0.8082110285758972,0.8082110285758972,0.0,59.269290924072266,61.0,50790.140625,0.0,424.1735229492188,1.0,280.66455078125,283.96337890625,298.4003601074219,301.10418701171875,293.1499938964844,293.1499938964844,280.95001220703125,40610.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256573438644409,1.0,0.0,0.0,3.670703172683716,3.6707262992858887,7.186163202277385e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8632.451171875,0.0,1126.7989501953125,2371.396484375,0.0,1818.8173828125,0.7532972097396851,1.0,0.0,3.0,1.0,0.0
17742780,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8216318488121033,0.2222491055727005,0.2000102400779724,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8571268320083618,0.2540239095687866,0.2407691031694412,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8894934058189392,0.2836081981658935,0.1985374540090561,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8266254663467407,0.2263928055763244,0.2147605121135711,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.6716419458389282,0.1207336410880088,0.5462384223937988,285.0675354003906,284.95001220703125,297.2619323730469,295.39794921875,297.2590026855469,297.3098449707031,285.0675354003906,1.0,0.3299050629138946,1.0,1.0,0.0,1.0,-1.6806771755218506,1.6806749105453491,2.2913795874046627e-06,1.2896143198013306,0.97501403093338,0.97501403093338,0.0,57.70289611816406,49.0,51430.7265625,0.0,435.8444519042969,1.0,280.9358825683594,284.1209716796875,298.378173828125,301.0277099609375,293.1499938964844,293.1499938964844,280.6499938964844,32728.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172148823738098,1.0,0.0,0.0,3.859986066818237,3.860008955001831,7.946392770463717e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9489.1064453125,0.0,1213.8924560546875,2371.396484375,0.0,1749.16748046875,0.7773470282554626,1.0,0.0,3.0,1.0,0.0
17742840,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8216318488121033,0.2222491055727005,0.2000102400779724,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8571268320083618,0.2540239095687866,0.2407691031694412,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8894934058189392,0.2836081981658935,0.1985374540090561,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8266254663467407,0.2263928055763244,0.2147605121135711,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.6716419458389282,0.1207336410880088,0.5462384223937988,285.0675354003906,284.95001220703125,297.2619323730469,295.39794921875,297.2590026855469,297.3098449707031,285.0675354003906,1.0,0.3299050629138946,1.0,1.0,0.0,1.0,-1.6806771755218506,1.6806749105453491,2.2913795874046627e-06,1.2896143198013306,0.97501403093338,0.97501403093338,0.0,57.70289611816406,49.0,51430.7265625,0.0,435.8444519042969,1.0,280.9358825683594,284.1209716796875,298.378173828125,301.0277099609375,293.1499938964844,293.1499938964844,280.6499938964844,32728.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172148823738098,1.0,0.0,0.0,3.859986066818237,3.860008955001831,7.946392770463717e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9489.1064453125,0.0,1213.8924560546875,2371.396484375,0.0,1749.16748046875,0.7773470282554626,1.0,0.0,3.0,1.0,0.0
17742900,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8329870700836182,0.2243825942277908,0.2019633203744888,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8690351843833923,0.2558822631835937,0.2425133883953094,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.901709794998169,0.285085916519165,0.1995930969715118,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8375223875045776,0.2281565070152282,0.216405302286148,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.6825317144393921,0.1221525818109512,0.5522878170013428,284.9476318359375,284.95001220703125,297.3057556152344,295.4181213378906,297.3028564453125,297.3160400390625,284.9292907714844,1.0,0.3293260335922241,1.0,1.0,0.0,1.0,-1.6956230401992798,1.6956207752227783,2.3306297407543752e-06,1.301358342170715,0.9189854264259338,0.9189854264259338,0.0,55.44813537597656,49.0,52690.1015625,0.0,438.098388671875,1.0,280.71160888671875,283.9552917480469,298.4673156738281,301.274658203125,293.1499938964844,293.1499938964844,280.6499938964844,34247.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257035970687866,1.0,0.0,0.0,3.90154242515564,3.90156602859497,8.11841402992286e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9313.4189453125,0.0,1260.00390625,2371.396484375,0.0,1819.201904296875,0.7850567102432251,1.0,0.0,3.0,1.0,0.0
17742960,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8468000888824463,0.2262196540832519,0.2035931944847107,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8839806318283081,0.2575336992740631,0.2440206408500671,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9177770018577576,0.2862946987152099,0.20041224360466,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8511478900909424,0.2297351956367492,0.2178376466035843,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.6958145499229431,0.1234817132353782,0.5578199625015259,284.9139404296875,284.95001220703125,297.3492126464844,295.43804931640625,297.34637451171875,297.318603515625,284.9181213378906,1.0,0.3280109763145447,1.0,1.0,0.0,1.0,-1.708736777305603,1.708734393119812,2.3653931293665664e-06,1.3116497993469238,0.8858557939529419,0.8858557939529419,0.0,52.678855895996094,37.0,53007.52734375,0.0,437.78753662109375,1.0,280.66326904296875,283.9471740722656,298.487548828125,301.28472900390625,293.1499938964844,293.1499938964844,280.95001220703125,36519.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310639023780823,1.0,0.0,0.0,3.855271339416504,3.855295181274414,7.926992680040712e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8822.056640625,0.0,1240.0462646484375,2371.396484375,0.0,1863.9915771484373,0.7799363732337952,1.0,0.0,3.0,1.0,0.0
17743020,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.8915742635726929,0.2307625114917755,0.2070978134870529,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.9337373971939088,0.2615444362163543,0.2472539097070694,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.9689932465553284,0.2895909249782562,0.2022659629583358,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.8954982161521912,0.2335280478000641,0.2208908945322036,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.7330333590507507,0.1265249699354171,0.5693625807762146,285.1172180175781,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3316955566406,285.1210327148437,1.0,0.323835015296936,1.0,1.0,0.0,1.0,-1.7365736961364746,1.7365713119506836,2.440090611344204e-06,1.3333773612976074,1.0,1.0,0.0,45.34503936767578,25.0,53360.33984375,0.0,432.7516174316406,1.0,280.9376220703125,284.1345520019531,298.4716186523437,301.218505859375,293.1499938964844,293.1499938964844,280.6499938964844,33615.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262704372406006,1.0,0.0,0.0,3.9851691722869873,3.985193490982056,8.470169063912181e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9698.4384765625,0.0,1325.4893798828125,2371.396484375,0.0,1823.91845703125,0.7998252511024475,1.0,0.0,3.0,1.0,0.0
17743080,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.8915742635726929,0.2307625114917755,0.2070978134870529,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.9337373971939088,0.2615444362163543,0.2472539097070694,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.9689932465553284,0.2895909249782562,0.2022659629583358,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.8954982161521912,0.2335280478000641,0.2208908945322036,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.7330333590507507,0.1265249699354171,0.5693625807762146,285.1172180175781,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3316955566406,285.1210327148437,1.0,0.323835015296936,1.0,1.0,0.0,1.0,-1.7365736961364746,1.7365713119506836,2.440090611344204e-06,1.3333773612976074,1.0,1.0,0.0,45.34503936767578,25.0,53360.33984375,0.0,432.7516174316406,1.0,280.9376220703125,284.1345520019531,298.4716186523437,301.218505859375,293.1499938964844,293.1499938964844,280.6499938964844,33615.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262704372406006,1.0,0.0,0.0,3.9851691722869873,3.985193490982056,8.470169063912181e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9698.4384765625,0.0,1325.4893798828125,2371.396484375,0.0,1823.91845703125,0.7998252511024475,1.0,0.0,3.0,1.0,0.0
17743140,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.9385023713111876,0.2348161488771438,0.2108280658721923,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.9790973663330078,0.2655812799930572,0.2508223354816437,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.9990000128746032,0.2940508127212524,0.2004325836896896,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.9420892000198364,0.2370907664299011,0.2242390811443328,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.7674247026443481,0.1294857412576675,0.582163393497467,284.9310913085937,284.95001220703125,297.5185241699219,295.51513671875,297.515869140625,297.3421936035156,284.9228515625,1.0,0.3170826435089111,1.0,1.0,0.0,1.0,-1.7294474840164185,1.729444980621338,2.423391833872301e-06,1.3298568725585938,0.9591413736343384,0.9591413736343384,0.0,39.860389709472656,28.0,54481.92578125,0.0,420.273681640625,1.0,280.66131591796875,283.9051208496094,298.5691833496094,301.4653625488281,293.1499938964844,293.1499938964844,280.3500061035156,35380.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408931851387024,1.0,0.0,0.0,4.028059482574463,4.0280842781066895,8.653469194541685e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9893.7109375,0.0,1377.317626953125,2371.396484375,0.0,1947.196533203125,0.8088446259498596,1.0,0.0,3.0,1.0,0.0
