time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743200,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.9385023713111876,0.2348161488771438,0.2108280658721923,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.9790973663330078,0.2655812799930572,0.2508223354816437,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.9990000128746032,0.2940508127212524,0.2004325836896896,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.9420892000198364,0.2370907664299011,0.2242390811443328,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.7674247026443481,0.1294857412576675,0.582163393497467,284.9310913085937,284.95001220703125,297.5185241699219,295.51513671875,297.515869140625,297.3421936035156,284.9228515625,1.0,0.3170826435089111,1.0,1.0,0.0,1.0,-1.7294474840164185,1.729444980621338,2.423391833872301e-06,1.3298568725585938,0.9591413736343384,0.9591413736343384,0.0,39.860389709472656,28.0,54481.92578125,0.0,420.273681640625,1.0,280.66131591796875,283.9051208496094,298.5691833496094,301.4653625488281,293.1499938964844,293.1499938964844,280.3500061035156,35380.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408931851387024,1.0,0.0,0.0,4.028059482574463,4.0280842781066895,8.653469194541685e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9893.7109375,0.0,1377.317626953125,2371.396484375,0.0,1947.196533203125,0.8088446259498596,1.0,0.0,3.0,1.0,0.0
17743260,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916198730469,0.9801253080368042,0.2377635538578033,0.2135325074195861,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916809082031,0.9958763718605042,0.270203173160553,0.2384326606988906,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916809082031,0.9958763718605042,0.3030581176280975,0.1761055439710617,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916198730469,0.9827389121055604,0.2399320751428604,0.2269110828638076,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920166015625,0.8026845455169678,0.1320505887269973,0.5933182239532471,284.6916809082031,284.95001220703125,297.5997314453125,295.55181884765625,297.5272521972656,297.3550109863281,284.6968688964844,1.0,0.3137664198875427,0.8958423733711243,0.8958423733711243,0.4000000059604645,1.0,-1.7383108139038086,1.208541989326477,0.5297687649726868,0.8064846992492676,0.6986910104751587,0.6986910104751587,0.0,35.82416534423828,48.0,48623.44921875,0.0,404.617431640625,1.0,280.3637390136719,283.6448059082031,298.5448608398437,301.31317138671875,293.1499938964844,293.1499938964844,280.6499938964844,49157.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446041107177734,1.0,0.0,0.0,3.529391288757324,3.529415369033813,6.643518872806453e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8470.453125,0.0,1085.6290283203125,2371.396484375,0.0,1978.9541015625,0.7353070378303528,1.0,0.0,3.0,1.0,0.0
17743320,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916198730469,0.9801253080368042,0.2377635538578033,0.2135325074195861,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916809082031,0.9958763718605042,0.270203173160553,0.2384326606988906,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916809082031,0.9958763718605042,0.3030581176280975,0.1761055439710617,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916198730469,0.9827389121055604,0.2399320751428604,0.2269110828638076,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920166015625,0.8026845455169678,0.1320505887269973,0.5933182239532471,284.6916809082031,284.95001220703125,297.5997314453125,295.55181884765625,297.5272521972656,297.3550109863281,284.6968688964844,1.0,0.3137664198875427,0.8958423733711243,0.8958423733711243,0.4000000059604645,1.0,-1.7383108139038086,1.208541989326477,0.5297687649726868,0.8064846992492676,0.6986910104751587,0.6986910104751587,0.0,35.82416534423828,48.0,48623.44921875,0.0,404.617431640625,1.0,280.3637390136719,283.6448059082031,298.5448608398437,301.31317138671875,293.1499938964844,293.1499938964844,280.6499938964844,49157.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446041107177734,1.0,0.0,0.0,3.529391288757324,3.529415369033813,6.643518872806453e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8470.453125,0.0,1085.6290283203125,2371.396484375,0.0,1978.9541015625,0.7353070378303528,1.0,0.0,3.0,1.0,0.0
17743380,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.9805549383163452,0.2414452880620956,0.2165343612432479,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.9966583251953124,0.276541143655777,0.2422001510858535,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.9966583251953124,0.3121736943721771,0.178888201713562,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9828458428382874,0.2432809174060821,0.2298476994037628,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.8047986030578613,0.1348824352025985,0.6054067015647888,284.8450622558594,284.95001220703125,297.6780700683594,295.58709716796875,297.51983642578125,297.3907470703125,284.8636779785156,1.0,0.3193803131580353,0.7916847467422485,0.7916847467422485,0.800000011920929,1.0,-1.7677820920944214,0.794304370880127,0.9734777212142944,0.3862521946430206,0.6924571394920349,0.6924571394920349,0.0,36.757286071777344,68.0,41457.9453125,0.0,424.1593933105469,1.0,280.6285705566406,283.8018798828125,298.3648376464844,300.6278076171875,293.1499938964844,293.1499938964844,280.95001220703125,44254.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948758363723755,1.0,0.0,0.0,3.097317695617676,3.097337484359741,5.116465899845934e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7895.3720703125,0.0,774.3496704101562,2371.396484375,0.0,1570.5511474609375,0.662118673324585,1.0,0.0,3.0,1.0,0.0
17743440,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.9805549383163452,0.2414452880620956,0.2165343612432479,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.9966583251953124,0.276541143655777,0.2422001510858535,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.9966583251953124,0.3121736943721771,0.178888201713562,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9828458428382874,0.2432809174060821,0.2298476994037628,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.8047986030578613,0.1348824352025985,0.6054067015647888,284.8450622558594,284.95001220703125,297.6780700683594,295.58709716796875,297.51983642578125,297.3907470703125,284.8636779785156,1.0,0.3193803131580353,0.7916847467422485,0.7916847467422485,0.800000011920929,1.0,-1.7677820920944214,0.794304370880127,0.9734777212142944,0.3862521946430206,0.6924571394920349,0.6924571394920349,0.0,36.757286071777344,68.0,41457.9453125,0.0,424.1593933105469,1.0,280.6285705566406,283.8018798828125,298.3648376464844,300.6278076171875,293.1499938964844,293.1499938964844,280.95001220703125,44254.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948758363723755,1.0,0.0,0.0,3.097317695617676,3.097337484359741,5.116465899845934e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7895.3720703125,0.0,774.3496704101562,2371.396484375,0.0,1570.5511474609375,0.662118673324585,1.0,0.0,3.0,1.0,0.0
17743500,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9753801822662354,0.243777185678482,0.2184726446866989,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9980084896087646,0.279259979724884,0.25006303191185,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9980084896087646,0.315579742193222,0.1846957057714462,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9774782657623292,0.2453402876853943,0.2316738665103912,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8007996678352356,0.1365507692098617,0.6125959753990173,285.0028381347656,284.95001220703125,297.71600341796875,295.6041564941406,297.53887939453125,297.404296875,285.0105285644531,1.0,0.3252422511577606,0.7396059036254883,0.7396059036254883,1.0,1.0,-1.797336459159851,0.7775731682777405,1.0197632312774658,0.363135278224945,0.7907231450080872,0.7907231450080872,0.0,38.276275634765625,68.0,41447.421875,0.0,446.6556701660156,1.0,280.855224609375,283.926513671875,298.3516540527344,300.4733581542969,293.1499938964844,293.1499938964844,280.95001220703125,34888.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674907207489014,1.0,0.0,0.0,3.220148801803589,3.220167636871338,5.530322937374876e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8146.9560546875,0.0,784.718994140625,2371.396484375,0.0,1364.2528076171875,0.6721683740615845,1.0,0.0,3.0,1.0,0.0
17743560,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9665225148200988,0.2461988925933838,0.2206831276416778,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9990000128746032,0.2812114357948303,0.2612507343292236,297.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9990000128746032,0.3179027736186981,0.1929589062929153,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.968385636806488,0.2475124448537826,0.2337432652711868,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7938466668128967,0.1383023262023925,0.6205745935440063,285.0214538574219,284.95001220703125,297.7530822753906,295.6208190917969,297.5570068359375,297.4077453613281,285.0262145996094,1.0,0.3329156339168548,0.7498046159744263,0.7498046159744263,1.0,1.0,-1.835399508476257,0.7963154911994934,1.0390839576721191,0.3736453950405121,0.8241540193557739,0.8241540193557739,0.0,40.49155807495117,88.0,42180.0,0.0,477.4561462402344,1.0,280.9248962402344,283.9255065917969,298.4390869140625,300.597412109375,293.1499938964844,293.1499938964844,281.25,32627.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652350127696991,1.0,0.0,0.0,3.354445457458496,3.354464530944824,6.001226324769959e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7976.673828125,0.0,851.0790405273438,2371.396484375,0.0,1256.9306640625,0.6897161602973938,1.0,0.0,3.0,1.0,0.0
17743620,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1772766113281,0.9196959733963012,0.2511894106864929,0.2253503948450088,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773681640625,0.9636638760566713,0.2841773927211761,0.268805593252182,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17742919921875,0.997022032737732,0.3179417550563812,0.2230327427387237,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1772766113281,0.9210944175720216,0.2520839869976043,0.2382384240627288,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766967773437,0.7604913115501404,0.1419331133365631,0.6378962397575378,285.1773681640625,284.95001220703125,297.82440185546875,295.6528625488281,297.578857421875,297.3886413574219,285.1793518066406,1.0,0.3521783649921417,0.7702020406723022,0.7702020406723022,1.0,1.0,-1.914185881614685,0.8376612663269043,1.0765246152877808,0.3982343673706054,1.0,1.0,0.0,48.98830032348633,108.0,43751.01953125,0.0,557.2464599609375,1.0,281.2300109863281,284.0434875488281,298.6127319335937,300.8323669433594,293.1499938964844,293.1499938964844,280.95001220703125,29218.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421288251876831,1.0,0.0,0.0,3.715160131454468,3.715181350708008,7.361285270235385e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8852.1552734375,0.0,1073.9415283203125,2371.396484375,0.0,1187.433837890625,0.7479407787322998,1.0,0.0,3.0,1.0,0.0
17743680,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1772766113281,0.9196959733963012,0.2511894106864929,0.2253503948450088,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773681640625,0.9636638760566713,0.2841773927211761,0.268805593252182,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17742919921875,0.997022032737732,0.3179417550563812,0.2230327427387237,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1772766113281,0.9210944175720216,0.2520839869976043,0.2382384240627288,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766967773437,0.7604913115501404,0.1419331133365631,0.6378962397575378,285.1773681640625,284.95001220703125,297.82440185546875,295.6528625488281,297.578857421875,297.3886413574219,285.1793518066406,1.0,0.3521783649921417,0.7702020406723022,0.7702020406723022,1.0,1.0,-1.914185881614685,0.8376612663269043,1.0765246152877808,0.3982343673706054,1.0,1.0,0.0,48.98830032348633,108.0,43751.01953125,0.0,557.2464599609375,1.0,281.2300109863281,284.0434875488281,298.6127319335937,300.8323669433594,293.1499938964844,293.1499938964844,280.95001220703125,29218.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421288251876831,1.0,0.0,0.0,3.715160131454468,3.715181350708008,7.361285270235385e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8852.1552734375,0.0,1073.9415283203125,2371.396484375,0.0,1187.433837890625,0.7479407787322998,1.0,0.0,3.0,1.0,0.0
17743740,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.8493658304214478,0.2548988759517669,0.2296997159719467,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.8836697936058044,0.2872456610202789,0.2724452316761017,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.9145514369010924,0.3159427046775818,0.2219331562519073,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.8503404259681702,0.2558830082416534,0.2427478283643722,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.7084223628044128,0.1450967341661453,0.6559379696846008,284.9716186523437,284.95001220703125,297.8915405273437,295.68310546875,297.60186767578125,297.3746032714844,284.96893310546875,1.0,0.3726868331432342,0.7905994057655334,0.7905994057655334,1.0,1.0,-1.947771430015564,0.8571496605873108,1.090621829032898,0.4107033610343933,0.960854470729828,0.960854470729828,0.0,66.07848358154297,126.0,45876.19140625,0.0,638.582275390625,1.0,280.9628295898437,283.7974853515625,298.7909545898437,301.2334289550781,293.1499938964844,293.1499938964844,280.6499938964844,32879.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695738434791565,1.0,0.0,0.0,3.8734591007232666,3.8734824657440186,8.001962896742043e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9122.7265625,0.0,1226.034423828125,2371.396484375,0.0,1379.4105224609375,0.7793359160423279,1.0,0.0,3.0,1.0,0.0
17743800,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.8493658304214478,0.2548988759517669,0.2296997159719467,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.8836697936058044,0.2872456610202789,0.2724452316761017,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.9145514369010924,0.3159427046775818,0.2219331562519073,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.8503404259681702,0.2558830082416534,0.2427478283643722,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.7084223628044128,0.1450967341661453,0.6559379696846008,284.9716186523437,284.95001220703125,297.8915405273437,295.68310546875,297.60186767578125,297.3746032714844,284.96893310546875,1.0,0.3726868331432342,0.7905994057655334,0.7905994057655334,1.0,1.0,-1.947771430015564,0.8571496605873108,1.090621829032898,0.4107033610343933,0.960854470729828,0.960854470729828,0.0,66.07848358154297,126.0,45876.19140625,0.0,638.582275390625,1.0,280.9628295898437,283.7974853515625,298.7909545898437,301.2334289550781,293.1499938964844,293.1499938964844,280.6499938964844,32879.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695738434791565,1.0,0.0,0.0,3.8734591007232666,3.8734824657440186,8.001962896742043e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9122.7265625,0.0,1226.034423828125,2371.396484375,0.0,1379.4105224609375,0.7793359160423279,1.0,0.0,3.0,1.0,0.0
17743860,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.8064703941345215,0.2575429677963257,0.2328519374132156,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8370079398155212,0.2899755835533142,0.2757304310798645,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.860673189163208,0.3159471154212951,0.2221194803714752,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.8078097701072693,0.2589260935783386,0.2464152723550796,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.6708434224128723,0.1477347314357757,0.6714824438095093,284.8485412597656,284.95001220703125,297.9541320800781,295.7113952636719,297.6249084472656,297.3656921386719,284.85650634765625,1.0,0.3930205404758453,0.7890201210975647,0.7890201210975647,1.0,1.0,-1.978798151016236,0.8717880845069885,1.1070101261138916,0.4185938835144043,0.829322099685669,0.829322099685669,0.0,84.38932800292969,114.0,47120.65625,0.0,724.1612548828125,1.0,280.6642761230469,283.670654296875,298.8006286621094,301.343505859375,293.1499938964844,293.1499938964844,280.95001220703125,38943.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913084983825684,1.0,0.0,0.0,3.738333225250244,3.738356590270996,7.453402304236079e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8397.0986328125,0.0,1165.88916015625,2371.396484375,0.0,1542.84765625,0.7623084187507629,1.0,0.0,3.0,1.0,0.0
17743920,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.8064703941345215,0.2575429677963257,0.2328519374132156,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8370079398155212,0.2899755835533142,0.2757304310798645,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.860673189163208,0.3159471154212951,0.2221194803714752,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.8078097701072693,0.2589260935783386,0.2464152723550796,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.6708434224128723,0.1477347314357757,0.6714824438095093,284.8485412597656,284.95001220703125,297.9541320800781,295.7113952636719,297.6249084472656,297.3656921386719,284.85650634765625,1.0,0.3930205404758453,0.7890201210975647,0.7890201210975647,1.0,1.0,-1.978798151016236,0.8717880845069885,1.1070101261138916,0.4185938835144043,0.829322099685669,0.829322099685669,0.0,84.38932800292969,114.0,47120.65625,0.0,724.1612548828125,1.0,280.6642761230469,283.670654296875,298.8006286621094,301.343505859375,293.1499938964844,293.1499938964844,280.95001220703125,38943.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913084983825684,1.0,0.0,0.0,3.738333225250244,3.738356590270996,7.453402304236079e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8397.0986328125,0.0,1165.88916015625,2371.396484375,0.0,1542.84765625,0.7623084187507629,1.0,0.0,3.0,1.0,0.0
17743980,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.794357419013977,0.2613895833492279,0.2362054288387298,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8252201080322266,0.2938438355922699,0.2793153822422027,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8462955355644226,0.3183729946613312,0.223587155342102,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.7958078384399414,0.2627790570259094,0.2500610947608948,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.6621561050415039,0.1507807672023773,0.6857522130012512,285.0412292480469,284.95001220703125,298.0116882324219,295.73760986328125,297.6528015136719,297.36932373046875,285.0414733886719,1.0,0.40306556224823,0.7874408960342407,0.7874408960342407,1.0,1.0,-2.010405302047729,0.8866141438484192,1.123791217803955,0.4264527559280395,0.974079132080078,0.974079132080078,0.0,92.4810028076172,102.0,47265.6015625,0.0,777.8475952148438,1.0,280.93658447265625,283.8431396484375,298.7268371582031,301.1939392089844,293.1499938964844,293.1499938964844,280.6499938964844,33129.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844621896743774,1.0,0.0,0.0,3.8865370750427246,3.886560440063477,8.056087494878739e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9189.51171875,0.0,1238.714111328125,2371.396484375,0.0,1490.355712890625,0.7823135256767273,1.0,0.0,3.0,1.0,0.0
17744040,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.794357419013977,0.2613895833492279,0.2362054288387298,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8252201080322266,0.2938438355922699,0.2793153822422027,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.8462955355644226,0.3183729946613312,0.223587155342102,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.7958078384399414,0.2627790570259094,0.2500610947608948,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.6621561050415039,0.1507807672023773,0.6857522130012512,285.0412292480469,284.95001220703125,298.0116882324219,295.73760986328125,297.6528015136719,297.36932373046875,285.0414733886719,1.0,0.40306556224823,0.7874408960342407,0.7874408960342407,1.0,1.0,-2.010405302047729,0.8866141438484192,1.123791217803955,0.4264527559280395,0.974079132080078,0.974079132080078,0.0,92.4810028076172,102.0,47265.6015625,0.0,777.8475952148438,1.0,280.93658447265625,283.8431396484375,298.7268371582031,301.1939392089844,293.1499938964844,293.1499938964844,280.6499938964844,33129.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844621896743774,1.0,0.0,0.0,3.8865370750427246,3.886560440063477,8.056087494878739e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9189.51171875,0.0,1238.714111328125,2371.396484375,0.0,1490.355712890625,0.7823135256767273,1.0,0.0,3.0,1.0,0.0
17744100,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7953828573226929,0.2632365226745605,0.2380270957946777,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8260152339935303,0.2958191335201263,0.2812840044498443,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8464701175689697,0.3197275102138519,0.2246113568544387,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.7968339323997498,0.2647102475166321,0.2519886493682861,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.6636622548103333,0.1523291915655136,0.6929941773414612,284.9199523925781,284.95001220703125,298.0384521484375,295.7499389648437,297.66607666015625,297.3716125488281,284.9066162109375,1.0,0.4057415127754211,0.7866512537002563,0.7866512537002563,1.0,1.0,-2.027200698852539,0.8944970965385437,1.13270366191864,0.430662602186203,0.9075337052345276,0.9075337052345276,0.0,93.43304443359376,102.0,48431.2265625,0.0,795.450927734375,1.0,280.7113037109375,283.6855163574219,298.8016967773437,301.4142761230469,293.1499938964844,293.1499938964844,280.6499938964844,34895.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692828893661499,1.0,0.0,0.0,3.911150932312012,3.911174774169922,8.158450555129093e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8996.7626953125,0.0,1273.1790771484375,2371.396484375,0.0,1554.6260986328125,0.7872569561004639,1.0,0.0,3.0,1.0,0.0
17744160,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7983534336090088,0.2647880911827087,0.2394842356443405,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8288015127182007,0.297605961561203,0.2830001413822174,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8487594127655029,0.3208856284618377,0.2254376709461212,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7999591827392578,0.266458511352539,0.253670185804367,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.6669249534606934,0.1537756919860839,0.6995136141777039,284.896728515625,284.95001220703125,298.06378173828125,295.7616882324219,297.6775817871094,297.37176513671875,284.9005126953125,1.0,0.4071628153324127,0.7861781716346741,0.7861781716346741,1.0,1.0,-2.041854858398437,0.9014119505882264,1.140442967414856,0.4343633353710174,0.8745173215866089,0.8745173215866089,0.0,93.18162536621094,90.0,48621.4296875,0.0,807.251220703125,1.0,280.66265869140625,283.67974853515625,298.8106384277344,301.40576171875,293.1499938964844,293.1499938964844,280.95001220703125,37173.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697968065738678,1.0,0.0,0.0,3.848543405532837,3.848567247390747,7.899349157014512e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8512.0439453125,0.0,1239.725830078125,2371.396484375,0.0,1594.7542724609375,0.7794286608695984,1.0,0.0,3.0,1.0,0.0
17744220,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.8122840523719788,0.2688767611980438,0.2426760643720626,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8421288728713989,0.302013099193573,0.2866951525211334,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.8617876172065735,0.3242778182029724,0.2274094671010971,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.8140034079551697,0.2706893980503082,0.2572304606437683,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.680467426776886,0.157138854265213,0.7129426002502441,285.08123779296875,284.95001220703125,298.11004638671875,295.7834167480469,297.7027282714844,297.3793029785156,285.0828552246094,1.0,0.4073862433433532,0.7852320075035095,0.7852320075035095,1.0,1.0,-2.072892904281616,0.9161068201065063,1.15678608417511,0.4421192407608032,1.0,1.0,0.0,89.16107177734375,78.0,48606.89453125,0.0,820.388671875,1.0,280.9374084472656,283.8548889160156,298.77001953125,301.29852294921875,293.1499938964844,293.1499938964844,280.6499938964844,33526.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914079785346985,1.0,0.0,0.0,3.979363203048706,3.9793872833251953,8.445506409771042e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9325.8779296875,0.0,1319.7811279296875,2371.396484375,0.0,1543.6170654296875,0.7987557649612427,1.0,0.0,3.0,1.0,0.0
17744280,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.8122840523719788,0.2688767611980438,0.2426760643720626,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8421288728713989,0.302013099193573,0.2866951525211334,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.8617876172065735,0.3242778182029724,0.2274094671010971,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.8140034079551697,0.2706893980503082,0.2572304606437683,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.680467426776886,0.157138854265213,0.7129426002502441,285.08123779296875,284.95001220703125,298.11004638671875,295.7834167480469,297.7027282714844,297.3793029785156,285.0828552246094,1.0,0.4073862433433532,0.7852320075035095,0.7852320075035095,1.0,1.0,-2.072892904281616,0.9161068201065063,1.15678608417511,0.4421192407608032,1.0,1.0,0.0,89.16107177734375,78.0,48606.89453125,0.0,820.388671875,1.0,280.9374084472656,283.8548889160156,298.77001953125,301.29852294921875,293.1499938964844,293.1499938964844,280.6499938964844,33526.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914079785346985,1.0,0.0,0.0,3.979363203048706,3.9793872833251953,8.445506409771042e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9325.8779296875,0.0,1319.7811279296875,2371.396484375,0.0,1543.6170654296875,0.7987557649612427,1.0,0.0,3.0,1.0,0.0
17744340,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8331969380378723,0.2722744345664978,0.2457392960786819,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8646993637084961,0.3061184883117676,0.2904563546180725,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8845633864402771,0.3272879421710968,0.2294545620679855,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8352811932563782,0.2746778428554535,0.2608559429645538,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.701992928981781,0.1604333221912384,0.7266806364059448,284.9186096191406,284.95001220703125,298.1499938964844,295.8027648925781,297.7232666015625,297.3836364746094,284.9198913574219,1.0,0.4052913188934326,0.784285843372345,0.784285843372345,1.0,1.0,-2.104402780532837,0.9310122132301332,1.173390507698059,0.4500933587551117,0.936414897441864,0.936414897441864,0.0,82.17726135253906,66.0,50164.35546875,0.0,823.5833740234375,1.0,280.6612548828125,283.66473388671875,298.8561096191406,301.5259704589844,293.1499938964844,293.1499938964844,280.3500061035156,36030.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058546543121338,1.0,0.0,0.0,3.9916293621063232,3.99165415763855,8.497651720063004e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9518.451171875,0.0,1350.8197021484375,2371.396484375,0.0,1657.260009765625,0.8032546043395996,1.0,0.0,3.0,1.0,0.0
17744400,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8331969380378723,0.2722744345664978,0.2457392960786819,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8646993637084961,0.3061184883117676,0.2904563546180725,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8845633864402771,0.3272879421710968,0.2294545620679855,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8352811932563782,0.2746778428554535,0.2608559429645538,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.701992928981781,0.1604333221912384,0.7266806364059448,284.9186096191406,284.95001220703125,298.1499938964844,295.8027648925781,297.7232666015625,297.3836364746094,284.9198913574219,1.0,0.4052913188934326,0.784285843372345,0.784285843372345,1.0,1.0,-2.104402780532837,0.9310122132301332,1.173390507698059,0.4500933587551117,0.936414897441864,0.936414897441864,0.0,82.17726135253906,66.0,50164.35546875,0.0,823.5833740234375,1.0,280.6612548828125,283.66473388671875,298.8561096191406,301.5259704589844,293.1499938964844,293.1499938964844,280.3500061035156,36030.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058546543121338,1.0,0.0,0.0,3.9916293621063232,3.99165415763855,8.497651720063004e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9518.451171875,0.0,1350.8197021484375,2371.396484375,0.0,1657.260009765625,0.8032546043395996,1.0,0.0,3.0,1.0,0.0
17744460,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8599306344985962,0.2746638357639313,0.2477038502693176,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.8948034644126892,0.3094255626201629,0.2933782935142517,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.915188729763031,0.3294976353645324,0.2308336794376373,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8630538582801819,0.2779275476932525,0.2637214958667755,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.7269983291625977,0.1631359457969665,0.7378587126731873,284.85015869140625,284.95001220703125,298.17987060546875,295.81842041015625,297.7349853515625,297.38018798828125,284.8583374023437,1.0,0.4013656079769134,0.7831528186798096,0.7831528186798096,1.0,1.0,-2.1287994384765625,0.9424852728843688,1.1863141059875488,0.4562003314495086,0.8233935832977295,0.8233935832977295,0.0,73.9826889038086,54.0,50965.4453125,0.0,815.924072265625,1.0,280.363525390625,283.5921630859375,298.8611755371094,301.5911865234375,293.1499938964844,293.1499938964844,280.6499938964844,40470.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175355553627014,1.0,0.0,0.0,3.765338659286499,3.765362739562988,7.561476991213567e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8700.2041015625,0.0,1198.767822265625,2371.396484375,0.0,1751.7921142578125,0.7690237760543823,1.0,0.0,3.0,1.0,0.0
17744520,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8599306344985962,0.2746638357639313,0.2477038502693176,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.8948034644126892,0.3094255626201629,0.2933782935142517,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.915188729763031,0.3294976353645324,0.2308336794376373,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8630538582801819,0.2779275476932525,0.2637214958667755,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.7269983291625977,0.1631359457969665,0.7378587126731873,284.85015869140625,284.95001220703125,298.17987060546875,295.81842041015625,297.7349853515625,297.38018798828125,284.8583374023437,1.0,0.4013656079769134,0.7831528186798096,0.7831528186798096,1.0,1.0,-2.1287994384765625,0.9424852728843688,1.1863141059875488,0.4562003314495086,0.8233935832977295,0.8233935832977295,0.0,73.9826889038086,54.0,50965.4453125,0.0,815.924072265625,1.0,280.363525390625,283.5921630859375,298.8611755371094,301.5911865234375,293.1499938964844,293.1499938964844,280.6499938964844,40470.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175355553627014,1.0,0.0,0.0,3.765338659286499,3.765362739562988,7.561476991213567e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8700.2041015625,0.0,1198.767822265625,2371.396484375,0.0,1751.7921142578125,0.7690237760543823,1.0,0.0,3.0,1.0,0.0
17744580,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.901930570602417,0.2778980433940887,0.249957263469696,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.943389654159546,0.313270628452301,0.2963967025279999,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9640072584152222,0.3325023949146271,0.2324367463588714,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9059892296791076,0.2816202938556671,0.2666248679161072,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.761122465133667,0.1658714264631271,0.7479068636894226,285.0306091308594,284.95001220703125,298.1967163085937,295.8294677734375,297.743408203125,297.3811340332031,285.03033447265625,1.0,0.396244615316391,0.7820197939872742,0.7820197939872742,1.0,1.0,-2.152608633041382,0.9536883234977722,1.1989203691482544,0.4621085822582245,0.9584762454032898,0.9584762454032898,0.0,64.34798431396484,42.0,50850.67578125,0.0,802.2076416015625,1.0,280.63677978515625,283.7580871582031,298.802001953125,301.44451904296875,293.1499938964844,293.1499938964844,280.3500061035156,33793.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076318860054016,1.0,0.0,0.0,3.893756628036499,3.893779993057251,8.086044545052573e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9522.6240234375,0.0,1249.9478759765625,2371.396484375,0.0,1671.4954833984375,0.784210205078125,1.0,0.0,3.0,1.0,0.0
17744640,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.901930570602417,0.2778980433940887,0.249957263469696,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.943389654159546,0.313270628452301,0.2963967025279999,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9640072584152222,0.3325023949146271,0.2324367463588714,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9059892296791076,0.2816202938556671,0.2666248679161072,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.761122465133667,0.1658714264631271,0.7479068636894226,285.0306091308594,284.95001220703125,298.1967163085937,295.8294677734375,297.743408203125,297.3811340332031,285.03033447265625,1.0,0.396244615316391,0.7820197939872742,0.7820197939872742,1.0,1.0,-2.152608633041382,0.9536883234977722,1.1989203691482544,0.4621085822582245,0.9584762454032898,0.9584762454032898,0.0,64.34798431396484,42.0,50850.67578125,0.0,802.2076416015625,1.0,280.63677978515625,283.7580871582031,298.802001953125,301.44451904296875,293.1499938964844,293.1499938964844,280.3500061035156,33793.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076318860054016,1.0,0.0,0.0,3.893756628036499,3.893779993057251,8.086044545052573e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9522.6240234375,0.0,1249.9478759765625,2371.396484375,0.0,1671.4954833984375,0.784210205078125,1.0,0.0,3.0,1.0,0.0
17744700,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.93401437997818,0.2792405486106872,0.2511569559574127,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9745412468910216,0.3150043785572052,0.2979685068130493,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9910610914230348,0.3337669968605041,0.2332973331212997,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.938958466053009,0.2832905948162079,0.268124520778656,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.785754919052124,0.1670905351638794,0.7528117299079895,284.906982421875,284.95001220703125,298.2005310058594,295.8333435058594,297.74462890625,297.37994384765625,284.89556884765625,1.0,0.3934195041656494,0.7814533114433289,0.7814533114433289,1.0,1.0,-2.1646664142608643,0.9593478441238404,1.2053184509277344,0.4651661217212677,0.8859910368919373,0.8859910368919373,0.0,59.17512130737305,42.0,51874.6640625,0.0,794.0369873046875,1.0,280.4114074707031,283.6050720214844,298.87237548828125,301.6586303710937,293.1499938964844,293.1499938964844,280.3500061035156,35758.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714974045753479,1.0,0.0,0.0,3.8980343341827393,3.898058414459229,8.103821187432914e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9304.2509765625,0.0,1269.1806640625,2371.396484375,0.0,1730.869384765625,0.7856505513191223,1.0,0.0,3.0,1.0,0.0
17744760,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.965259313583374,0.2802125811576843,0.2519778311252594,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9990020990371704,0.3164668679237366,0.2990987002849579,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9990000128746032,0.3351855278015136,0.2218538969755172,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9700683951377868,0.2846832275390625,0.2693579494953155,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.810770571231842,0.168097898364067,0.7568669319152832,284.8887634277344,284.95001220703125,298.2014465332031,295.8362121582031,297.7429504394531,297.37603759765625,284.8899230957031,1.0,0.3901072442531585,0.7808859348297119,0.7808859348297119,1.0,1.0,-2.169111728668213,0.9616822004318236,1.2074295282363892,0.464925080537796,0.8534113168716431,0.8534113168716431,0.0,54.68622970581055,62.0,51754.7109375,0.0,778.0411376953125,1.0,280.3631286621094,283.60382080078125,298.8736572265625,301.63262939453125,293.1499938964844,293.1499938964844,280.6499938964844,37977.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190653085708618,1.0,0.0,0.0,3.813408374786377,3.813432216644287,7.755775186524261e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8769.275390625,0.0,1217.6513671875,2371.396484375,0.0,1764.337890625,0.7741788625717163,1.0,0.0,3.0,1.0,0.0
17744820,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9519760608673096,0.2828865051269531,0.2542498707771301,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9903817772865297,0.3211286067962646,0.3032567799091339,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9990000128746032,0.3425148427486419,0.2328527271747589,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9578914046287536,0.2879819273948669,0.272390753030777,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8011207580566406,0.1702595204114914,0.7667262554168701,285.0141296386719,284.95001220703125,298.1949768066406,295.83892822265625,297.7426147460937,297.3805847167969,285.0203857421875,1.0,0.3924152255058288,0.779751181602478,0.779751181602478,1.0,1.0,-2.161627531051636,0.9568405151367188,1.2047871351242063,0.4670635461807251,0.9570063948631288,0.9570063948631288,0.0,57.11873626708984,82.0,50906.8203125,0.0,796.2026977539062,1.0,280.6361389160156,283.7434997558594,298.8130798339844,301.4666442871094,293.1499938964844,293.1499938964844,280.3500061035156,34106.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102599740028381,1.0,0.0,0.0,3.91343092918396,3.91345477104187,8.167966143446392e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9528.400390625,0.0,1268.7532958984375,2371.396484375,0.0,1692.64453125,0.7878856658935547,1.0,0.0,3.0,1.0,0.0
17744880,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9519760608673096,0.2828865051269531,0.2542498707771301,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9903817772865297,0.3211286067962646,0.3032567799091339,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9990000128746032,0.3425148427486419,0.2328527271747589,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9578914046287536,0.2879819273948669,0.272390753030777,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8011207580566406,0.1702595204114914,0.7667262554168701,285.0141296386719,284.95001220703125,298.1949768066406,295.83892822265625,297.7426147460937,297.3805847167969,285.0203857421875,1.0,0.3924152255058288,0.779751181602478,0.779751181602478,1.0,1.0,-2.161627531051636,0.9568405151367188,1.2047871351242063,0.4670635461807251,0.9570063948631288,0.9570063948631288,0.0,57.11873626708984,82.0,50906.8203125,0.0,796.2026977539062,1.0,280.6361389160156,283.7434997558594,298.8130798339844,301.4666442871094,293.1499938964844,293.1499938964844,280.3500061035156,34106.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102599740028381,1.0,0.0,0.0,3.91343092918396,3.91345477104187,8.167966143446392e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9528.400390625,0.0,1268.7532958984375,2371.396484375,0.0,1692.64453125,0.7878856658935547,1.0,0.0,3.0,1.0,0.0
17744940,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9449557662010192,0.2848401963710785,0.2563393115997314,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9854390621185304,0.323525071144104,0.3062508702278137,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.9990000128746032,0.3447074592113495,0.2394889295101165,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9518705010414124,0.2907532155513763,0.2752938866615295,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7967535257339478,0.1721523702144622,0.7761362791061401,284.91534423828125,284.95001220703125,298.1781921386719,295.8379211425781,297.73077392578125,297.3713073730469,284.91925048828125,1.0,0.4037286341190338,0.7786164879798889,0.7786164879798889,1.0,1.0,-2.2246456146240234,0.9875892996788024,1.2370562553405762,0.4799871444702148,0.890121579170227,0.890121579170227,0.0,60.29695892333984,102.0,52794.3203125,0.0,853.7054443359375,1.0,280.3629150390625,283.61138916015625,298.8807067871094,301.67694091796875,293.1499938964844,293.1499938964844,280.6499938964844,36923.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722310483455658,1.0,0.0,0.0,3.881561517715454,3.881585597991944,8.035473797463055e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8854.2333984375,0.0,1264.8203125,2371.396484375,0.0,1791.0732421875,0.7851401567459106,1.0,0.0,3.0,1.0,0.0
17745000,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9449557662010192,0.2848401963710785,0.2563393115997314,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9854390621185304,0.323525071144104,0.3062508702278137,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.9990000128746032,0.3447074592113495,0.2394889295101165,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9518705010414124,0.2907532155513763,0.2752938866615295,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7967535257339478,0.1721523702144622,0.7761362791061401,284.91534423828125,284.95001220703125,298.1781921386719,295.8379211425781,297.73077392578125,297.3713073730469,284.91925048828125,1.0,0.4037286341190338,0.7786164879798889,0.7786164879798889,1.0,1.0,-2.2246456146240234,0.9875892996788024,1.2370562553405762,0.4799871444702148,0.890121579170227,0.890121579170227,0.0,60.29695892333984,102.0,52794.3203125,0.0,853.7054443359375,1.0,280.3629150390625,283.61138916015625,298.8807067871094,301.67694091796875,293.1499938964844,293.1499938964844,280.6499938964844,36923.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722310483455658,1.0,0.0,0.0,3.881561517715454,3.881585597991944,8.035473797463055e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8854.2333984375,0.0,1264.8203125,2371.396484375,0.0,1791.0732421875,0.7851401567459106,1.0,0.0,3.0,1.0,0.0
