time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745060,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.8868637084960938,0.2872201800346374,0.2587200701236725,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.9285188317298888,0.3263974785804748,0.3092088401317596,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.948374092578888,0.3444177806377411,0.2413565814495086,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.8935300707817078,0.2937552332878113,0.2784597277641296,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.7529275417327881,0.1740181893110275,0.7865398526191711,285.083251953125,284.95001220703125,298.15203857421875,295.8334045410156,297.71435546875,297.3620910644531,285.08447265625,1.0,0.4178926944732666,0.7773810625076294,0.7773810625076294,1.0,1.0,-2.249476432800293,0.999219298362732,1.2502570152282717,0.4863144755363464,1.0,1.0,0.0,73.3138656616211,122.0,52615.640625,0.0,927.3917846679688,1.0,280.6374816894531,283.7767944335937,298.8269348144531,301.5601501464844,293.1499938964844,293.1499938964844,280.3500061035156,33960.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175459861755371,1.0,0.0,0.0,4.003427982330322,4.003452301025391,8.547960987925762e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9705.0849609375,0.0,1344.091796875,2371.396484375,0.0,1751.877685546875,0.8031901717185974,1.0,0.0,3.0,1.0,0.0
17745120,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.8868637084960938,0.2872201800346374,0.2587200701236725,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.9285188317298888,0.3263974785804748,0.3092088401317596,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.948374092578888,0.3444177806377411,0.2413565814495086,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.8935300707817078,0.2937552332878113,0.2784597277641296,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.7529275417327881,0.1740181893110275,0.7865398526191711,285.083251953125,284.95001220703125,298.15203857421875,295.8334045410156,297.71435546875,297.3620910644531,285.08447265625,1.0,0.4178926944732666,0.7773810625076294,0.7773810625076294,1.0,1.0,-2.249476432800293,0.999219298362732,1.2502570152282717,0.4863144755363464,1.0,1.0,0.0,73.3138656616211,122.0,52615.640625,0.0,927.3917846679688,1.0,280.6374816894531,283.7767944335937,298.8269348144531,301.5601501464844,293.1499938964844,293.1499938964844,280.3500061035156,33960.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175459861755371,1.0,0.0,0.0,4.003427982330322,4.003452301025391,8.547960987925762e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9705.0849609375,0.0,1344.091796875,2371.396484375,0.0,1751.877685546875,0.8031901717185974,1.0,0.0,3.0,1.0,0.0
17745180,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8429836630821228,0.2886497676372528,0.2609353363513946,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8792738914489746,0.3287491500377655,0.312288224697113,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8940737843513489,0.344923734664917,0.242189347743988,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8495739102363586,0.2961185574531555,0.2815604209899902,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7186128497123718,0.1754015386104583,0.7965155839920044,284.9118347167969,284.95001220703125,298.11737060546875,295.82568359375,297.69244384765625,297.3499450683594,284.9124755859375,1.0,0.4339340627193451,0.7761456370353699,0.7761456370353699,1.0,1.0,-2.2729251384735107,1.01023530960083,1.2626897096633911,0.492064893245697,0.9345716238021852,0.9345716238021852,0.0,89.41773986816406,125.0,53992.625,0.0,1012.9728393554688,1.0,280.3612365722656,283.5837097167969,298.8770751953125,301.7460632324219,293.1499938964844,293.1499938964844,280.04998779296875,36291.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315360903739929,1.0,0.0,0.0,4.0045552253723145,4.004580020904541,8.552776193937461e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9889.71484375,0.0,1364.2073974609375,2371.396484375,0.0,1867.9576416015625,0.8057323694229126,1.0,0.0,3.0,1.0,0.0
17745240,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8429836630821228,0.2886497676372528,0.2609353363513946,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8792738914489746,0.3287491500377655,0.312288224697113,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8940737843513489,0.344923734664917,0.242189347743988,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8495739102363586,0.2961185574531555,0.2815604209899902,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7186128497123718,0.1754015386104583,0.7965155839920044,284.9118347167969,284.95001220703125,298.11737060546875,295.82568359375,297.69244384765625,297.3499450683594,284.9124755859375,1.0,0.4339340627193451,0.7761456370353699,0.7761456370353699,1.0,1.0,-2.2729251384735107,1.01023530960083,1.2626897096633911,0.492064893245697,0.9345716238021852,0.9345716238021852,0.0,89.41773986816406,125.0,53992.625,0.0,1012.9728393554688,1.0,280.3612365722656,283.5837097167969,298.8770751953125,301.7460632324219,293.1499938964844,293.1499938964844,280.04998779296875,36291.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315360903739929,1.0,0.0,0.0,4.0045552253723145,4.004580020904541,8.552776193937461e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9889.71484375,0.0,1364.2073974609375,2371.396484375,0.0,1867.9576416015625,0.8057323694229126,1.0,0.0,3.0,1.0,0.0
17745300,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8054504394531,0.8292582035064697,0.2889834940433502,0.2615739405155182,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048400878906,0.8642742037773132,0.3296266496181488,0.3134547173976898,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046569824219,0.8778714537620544,0.3451023399829864,0.2425222098827362,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052978515625,0.8360216021537781,0.2969942390918731,0.2827274799346924,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090209960937,0.7066004276275635,0.1758546084165573,0.8000880479812622,284.80474853515625,284.95001220703125,298.0971069335937,295.8206787109375,297.6789855957031,297.341796875,284.7991027832031,1.0,0.4399329125881195,0.7755279541015625,0.7755279541015625,1.0,1.0,-2.2811899185180664,1.0140773057937622,1.2671126127243042,0.4940658807754516,0.8352069854736328,0.8352069854736328,0.0,96.1347885131836,125.0,54722.12890625,0.0,1047.6461181640625,1.0,280.1146240234375,283.4582824707031,298.8905639648437,301.8641357421875,293.1499938964844,293.1499938964844,280.04998779296875,39346.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395392656326294,1.0,0.0,0.0,3.917370319366455,3.9173951148986816,8.184417765733087e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9563.0234375,0.0,1314.117919921875,2371.396484375,0.0,1935.6563720703125,0.7919308543205261,1.0,0.0,3.0,1.0,0.0
17745360,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.8189049363136292,0.2893142998218536,0.2620267271995544,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8533025979995728,0.3304792940616607,0.3144449889659881,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.8658690452575684,0.3453614711761474,0.2427990585565567,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.8260499238967896,0.2978326976299286,0.2837145626544952,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.6970429420471191,0.1762531697750091,0.8029152154922485,284.8466491699219,284.95001220703125,298.0750732421875,295.8149719238281,297.6647644042969,297.3337097167969,284.8540954589844,1.0,0.4450625777244568,0.7748121619224548,0.7748121619224548,1.0,1.0,-2.2878384590148926,1.0171310901641846,1.2707072496414185,0.4955989718437195,0.8186852931976318,0.8186852931976318,0.0,101.79389190673828,128.0,54424.04296875,0.0,1076.71240234375,1.0,280.063720703125,283.5194396972656,298.8503112792969,301.7610168457031,293.1499938964844,293.1499938964844,280.3500061035156,40803.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415443658828735,1.0,0.0,0.0,3.756955623626709,3.7569797039031982,7.527845014010381e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8987.9140625,0.0,1194.7239990234375,2371.396484375,0.0,1952.756103515625,0.7679674625396729,1.0,0.0,3.0,1.0,0.0
17745420,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8060344457626343,0.291220873594284,0.2637211978435516,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8405575156211853,0.3331697881221771,0.317021757364273,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8517310619354248,0.3471828997135162,0.244039237499237,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8140531182289124,0.3003669381141662,0.2861814796924591,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6854838728904724,0.1775611191987991,0.8095707297325134,285.01080322265625,284.95001220703125,298.026123046875,295.8015441894531,297.64013671875,297.3282775878906,285.0102233886719,1.0,0.453592300415039,0.7733806371688843,0.7733806371688843,1.0,1.0,-2.305411100387573,1.0253028869628906,1.280108094215393,0.4996821582317352,0.935822367668152,0.935822367668152,0.0,110.22039794921876,116.0,54071.26171875,0.0,1128.675537109375,1.0,280.33660888671875,283.6774597167969,298.77081298828125,301.5787658691406,293.1499938964844,293.1499938964844,280.04998779296875,34244.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310936450958252,1.0,0.0,0.0,3.8680500984191895,3.868073701858521,7.97962968590582e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9818.736328125,0.0,1232.4539794921875,2371.396484375,0.0,1864.24169921875,0.7800989151000977,1.0,0.0,3.0,1.0,0.0
17745480,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8060344457626343,0.291220873594284,0.2637211978435516,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8405575156211853,0.3331697881221771,0.317021757364273,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8517310619354248,0.3471828997135162,0.244039237499237,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8140531182289124,0.3003669381141662,0.2861814796924591,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6854838728904724,0.1775611191987991,0.8095707297325134,285.01080322265625,284.95001220703125,298.026123046875,295.8015441894531,297.64013671875,297.3282775878906,285.0102233886719,1.0,0.453592300415039,0.7733806371688843,0.7733806371688843,1.0,1.0,-2.305411100387573,1.0253028869628906,1.280108094215393,0.4996821582317352,0.935822367668152,0.935822367668152,0.0,110.22039794921876,116.0,54071.26171875,0.0,1128.675537109375,1.0,280.33660888671875,283.6774597167969,298.77081298828125,301.5787658691406,293.1499938964844,293.1499938964844,280.04998779296875,34244.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310936450958252,1.0,0.0,0.0,3.8680500984191895,3.868073701858521,7.97962968590582e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9818.736328125,0.0,1232.4539794921875,2371.396484375,0.0,1864.24169921875,0.7800989151000977,1.0,0.0,3.0,1.0,0.0
17745540,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8063631653785706,0.2923550605773926,0.2650301158428192,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8414754867553711,0.3353607952594757,0.3193151652812958,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8519009351730347,0.3484516441822052,0.2451073080301284,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.815038800239563,0.3024428486824035,0.2883448600769043,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6861867308616638,0.1786185950040817,0.8149534463882446,284.8926696777344,284.95001220703125,297.97137451171875,295.78564453125,297.6107482910156,297.31915283203125,284.8965148925781,1.0,0.4556756019592285,0.771949052810669,0.771949052810669,1.0,1.0,-2.3200936317443848,1.032052755355835,1.2880407571792605,0.5031412243843079,0.8372448682785034,0.8372448682785034,0.0,111.22981262207033,104.0,54788.0234375,0.0,1148.822021484375,1.0,280.063232421875,283.5534362792969,298.8154296875,301.7269287109375,293.1499938964844,293.1499938964844,280.3500061035156,38520.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408584356307983,1.0,0.0,0.0,3.748712778091431,3.748736143112183,7.494849114664248e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9020.7265625,0.0,1170.7105712890625,2371.396484375,0.0,1946.9002685546875,0.7638660669326782,1.0,0.0,3.0,1.0,0.0
17745600,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8063631653785706,0.2923550605773926,0.2650301158428192,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8414754867553711,0.3353607952594757,0.3193151652812958,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8519009351730347,0.3484516441822052,0.2451073080301284,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.815038800239563,0.3024428486824035,0.2883448600769043,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6861867308616638,0.1786185950040817,0.8149534463882446,284.8926696777344,284.95001220703125,297.97137451171875,295.78564453125,297.6107482910156,297.31915283203125,284.8965148925781,1.0,0.4556756019592285,0.771949052810669,0.771949052810669,1.0,1.0,-2.3200936317443848,1.032052755355835,1.2880407571792605,0.5031412243843079,0.8372448682785034,0.8372448682785034,0.0,111.22981262207033,104.0,54788.0234375,0.0,1148.822021484375,1.0,280.063232421875,283.5534362792969,298.8154296875,301.7269287109375,293.1499938964844,293.1499938964844,280.3500061035156,38520.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408584356307983,1.0,0.0,0.0,3.748712778091431,3.748736143112183,7.494849114664248e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9020.7265625,0.0,1170.7105712890625,2371.396484375,0.0,1946.9002685546875,0.7638660669326782,1.0,0.0,3.0,1.0,0.0
17745660,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8156698346138,0.2940710186958313,0.2661742269992828,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8515947461128235,0.3380252420902252,0.3214504420757293,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8617045283317566,0.3504078984260559,0.2461472302675247,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8247677683830261,0.3049944937229156,0.2903797924518585,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.6951311826705933,0.1799612939357757,0.8195393085479736,285.0289306640625,284.95001220703125,297.9117126464844,295.767578125,297.5824279785156,297.3158264160156,285.02734375,1.0,0.4539888203144073,0.770602822303772,0.770602822303772,1.0,1.0,-2.3332314491271973,1.038102626800537,1.2951288223266602,0.5060901045799255,0.9548064470291138,0.9548064470291138,0.0,107.0735321044922,92.0,54400.83203125,0.0,1146.9296875,1.0,280.3366394042969,283.68878173828125,298.7465515136719,301.57110595703125,293.1499938964844,293.1499938964844,280.04998779296875,33608.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330603003501892,1.0,0.0,0.0,3.879918813705444,3.879942178726196,8.028673619264737e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9849.68359375,0.0,1237.1036376953125,2371.396484375,0.0,1880.7808837890625,0.7815207839012146,1.0,0.0,3.0,1.0,0.0
17745720,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8156698346138,0.2940710186958313,0.2661742269992828,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8515947461128235,0.3380252420902252,0.3214504420757293,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8617045283317566,0.3504078984260559,0.2461472302675247,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8247677683830261,0.3049944937229156,0.2903797924518585,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.6951311826705933,0.1799612939357757,0.8195393085479736,285.0289306640625,284.95001220703125,297.9117126464844,295.767578125,297.5824279785156,297.3158264160156,285.02734375,1.0,0.4539888203144073,0.770602822303772,0.770602822303772,1.0,1.0,-2.3332314491271973,1.038102626800537,1.2951288223266602,0.5060901045799255,0.9548064470291138,0.9548064470291138,0.0,107.0735321044922,92.0,54400.83203125,0.0,1146.9296875,1.0,280.3366394042969,283.68878173828125,298.7465515136719,301.57110595703125,293.1499938964844,293.1499938964844,280.04998779296875,33608.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330603003501892,1.0,0.0,0.0,3.879918813705444,3.879942178726196,8.028673619264737e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9849.68359375,0.0,1237.1036376953125,2371.396484375,0.0,1880.7808837890625,0.7815207839012146,1.0,0.0,3.0,1.0,0.0
17745780,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.830234169960022,0.294925332069397,0.2669505476951599,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.868446946144104,0.3400764167308807,0.3233235776424408,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8784011006355286,0.3516772389411926,0.2470103204250335,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8403464555740356,0.3070287108421325,0.2922116816043854,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7096437215805054,0.1810200959444046,0.8235108256340027,284.8885192871094,284.95001220703125,297.8480834960937,295.74755859375,297.5494689941406,297.3075561523437,284.8919677734375,1.0,0.4499804675579071,0.769256591796875,0.769256591796875,1.0,1.0,-2.344428300857544,1.0431941747665403,1.301234245300293,0.5086315870285034,0.8462119102478027,0.8462119102478027,0.0,100.11117553710938,80.0,55129.41015625,0.0,1131.6129150390625,1.0,280.0627746582031,283.5438537597656,298.78338623046875,301.7151184082031,293.1499938964844,293.1499938964844,280.3500061035156,38234.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440643906593323,1.0,0.0,0.0,3.7820053100585938,3.782028913497925,7.62856473102147e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9042.1083984375,0.0,1194.638916015625,2371.396484375,0.0,1974.32373046875,0.769101083278656,1.0,0.0,3.0,1.0,0.0
17745840,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.830234169960022,0.294925332069397,0.2669505476951599,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.868446946144104,0.3400764167308807,0.3233235776424408,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8784011006355286,0.3516772389411926,0.2470103204250335,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8403464555740356,0.3070287108421325,0.2922116816043854,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7096437215805054,0.1810200959444046,0.8235108256340027,284.8885192871094,284.95001220703125,297.8480834960937,295.74755859375,297.5494689941406,297.3075561523437,284.8919677734375,1.0,0.4499804675579071,0.769256591796875,0.769256591796875,1.0,1.0,-2.344428300857544,1.0431941747665403,1.301234245300293,0.5086315870285034,0.8462119102478027,0.8462119102478027,0.0,100.11117553710938,80.0,55129.41015625,0.0,1131.6129150390625,1.0,280.0627746582031,283.5438537597656,298.78338623046875,301.7151184082031,293.1499938964844,293.1499938964844,280.3500061035156,38234.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440643906593323,1.0,0.0,0.0,3.7820053100585938,3.782028913497925,7.62856473102147e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9042.1083984375,0.0,1194.638916015625,2371.396484375,0.0,1974.32373046875,0.769101083278656,1.0,0.0,3.0,1.0,0.0
17745900,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8394626975059509,0.295581042766571,0.2671794593334198,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8793502449989319,0.3412545025348663,0.3241100311279297,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8892126679420471,0.3525236546993255,0.2473324537277221,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8503676056861877,0.3081855475902557,0.2929925322532654,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7182118892669678,0.1816215813159942,0.825009822845459,285.01544189453125,284.95001220703125,297.8150634765625,295.7369079589844,297.533447265625,297.3051147460937,285.0230407714844,1.0,0.4473178386688232,0.7685834169387817,0.7685834169387817,1.0,1.0,-2.348771095275879,1.0451492071151731,1.3036218881607056,0.5095174312591553,0.9297107458114624,0.9297107458114624,0.0,95.94326782226562,80.0,54513.51171875,0.0,1119.75732421875,1.0,280.2851867675781,283.6837158203125,298.7131042480469,301.5164489746094,293.1499938964844,293.1499938964844,280.3500061035156,34878.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385503053665161,1.0,0.0,0.0,3.822687864303589,3.822711229324341,7.793566396685492e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9292.1494140625,0.0,1200.825439453125,2371.396484375,0.0,1927.241943359375,0.7743497490882874,1.0,0.0,3.0,1.0,0.0
17745960,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8516711592674255,0.2964717149734497,0.2677254974842071,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8934244513511658,0.3426238298416137,0.3251441419124603,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9032079577445984,0.3535975515842438,0.2478834092617035,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.86344975233078,0.3095199465751648,0.2939978837966919,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7285500764846802,0.1823467165231704,0.8271288275718689,285.0264892578125,284.95001220703125,297.7813720703125,295.7258605957031,297.5184326171875,297.3051147460937,285.0251159667969,1.0,0.4444411695003509,0.7679208517074585,0.7679208517074585,1.0,1.0,-2.3550822734832764,1.0480481386184692,1.3070341348648071,0.5109187960624695,0.9626583456993104,0.9626583456993104,0.0,91.15422058105467,68.0,54657.53125,0.0,1107.5316162109375,1.0,280.3367919921875,283.6837463378906,298.7058410644531,301.5453796386719,293.1499938964844,293.1499938964844,280.04998779296875,33709.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364130020141602,1.0,0.0,0.0,3.904014587402344,3.904038190841675,8.12870553090761e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9869.3544921875,0.0,1257.752197265625,2371.396484375,0.0,1909.104248046875,0.7859019041061401,1.0,0.0,3.0,1.0,0.0
17746020,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8819223046302795,0.2972513437271118,0.2683141231536865,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9294717311859132,0.344592422246933,0.326821893453598,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9401713609695436,0.3548321723937988,0.2486405223608017,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8957337737083435,0.3114923536777496,0.2956600487232208,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.753317654132843,0.1833876669406891,0.8304872512817383,284.88385009765625,284.95001220703125,297.7124938964844,295.70281982421875,297.48358154296875,297.2976989746094,284.8872375488281,1.0,0.4379967451095581,0.766595721244812,0.766595721244812,1.0,1.0,-2.364751100540161,1.0524019002914429,1.3123492002487185,0.5130593180656433,0.8503706455230713,0.8503706455230713,0.0,81.22651672363281,56.0,55363.0390625,0.0,1078.22119140625,1.0,280.0625305175781,283.53662109375,298.7377624511719,301.68212890625,293.1499938964844,293.1499938964844,280.3500061035156,38292.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471773624420166,1.0,0.0,0.0,3.8054940700531006,3.8055179119110094,7.72361545386957e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9052.470703125,0.0,1213.7674560546875,2371.396484375,0.0,2001.0814208984373,0.773177444934845,1.0,0.0,3.0,1.0,0.0
17746080,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8819223046302795,0.2972513437271118,0.2683141231536865,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9294717311859132,0.344592422246933,0.326821893453598,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9401713609695436,0.3548321723937988,0.2486405223608017,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8957337737083435,0.3114923536777496,0.2956600487232208,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.753317654132843,0.1833876669406891,0.8304872512817383,284.88385009765625,284.95001220703125,297.7124938964844,295.70281982421875,297.48358154296875,297.2976989746094,284.8872375488281,1.0,0.4379967451095581,0.766595721244812,0.766595721244812,1.0,1.0,-2.364751100540161,1.0524019002914429,1.3123492002487185,0.5130593180656433,0.8503706455230713,0.8503706455230713,0.0,81.22651672363281,56.0,55363.0390625,0.0,1078.22119140625,1.0,280.0625305175781,283.53662109375,298.7377624511719,301.68212890625,293.1499938964844,293.1499938964844,280.3500061035156,38292.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471773624420166,1.0,0.0,0.0,3.8054940700531006,3.8055179119110094,7.72361545386957e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9052.470703125,0.0,1213.7674560546875,2371.396484375,0.0,2001.0814208984373,0.773177444934845,1.0,0.0,3.0,1.0,0.0
17746140,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9289383888244628,0.2987600862979889,0.2689781486988067,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9790357947349548,0.347079187631607,0.3285061419010162,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9868769645690918,0.3567221760749817,0.2494361251592636,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9463895559310912,0.3139283061027527,0.297318160533905,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7910136580467224,0.1846936345100402,0.8336693644523621,285.02496337890625,284.95001220703125,297.6423034667969,295.6787109375,297.4514465332031,297.2961730957031,285.0235900878906,1.0,0.4308881461620331,0.7652705907821655,0.7652705907821655,1.0,1.0,-2.3743371963500977,1.0567355155944824,1.3176015615463257,0.5150671601295471,0.9669184684753418,0.9669184684753418,0.0,70.44110107421875,59.0,54836.0234375,0.0,1045.103271484375,1.0,280.3371276855469,283.6808166503906,298.6573486328125,301.50634765625,293.1499938964844,293.1499938964844,280.04998779296875,33824.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392461895942688,1.0,0.0,0.0,3.9205634593963614,3.920587062835693,8.197765737349982e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9879.37890625,0.0,1272.4342041015625,2371.396484375,0.0,1933.1612548828125,0.7888691425323486,1.0,0.0,3.0,1.0,0.0
17746200,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9289383888244628,0.2987600862979889,0.2689781486988067,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9790357947349548,0.347079187631607,0.3285061419010162,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9868769645690918,0.3567221760749817,0.2494361251592636,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9463895559310912,0.3139283061027527,0.297318160533905,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7910136580467224,0.1846936345100402,0.8336693644523621,285.02496337890625,284.95001220703125,297.6423034667969,295.6787109375,297.4514465332031,297.2961730957031,285.0235900878906,1.0,0.4308881461620331,0.7652705907821655,0.7652705907821655,1.0,1.0,-2.3743371963500977,1.0567355155944824,1.3176015615463257,0.5150671601295471,0.9669184684753418,0.9669184684753418,0.0,70.44110107421875,59.0,54836.0234375,0.0,1045.103271484375,1.0,280.3371276855469,283.6808166503906,298.6573486328125,301.50634765625,293.1499938964844,293.1499938964844,280.04998779296875,33824.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392461895942688,1.0,0.0,0.0,3.9205634593963614,3.920587062835693,8.197765737349982e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9879.37890625,0.0,1272.4342041015625,2371.396484375,0.0,1933.1612548828125,0.7888691425323486,1.0,0.0,3.0,1.0,0.0
17746260,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9410167336463928,0.2994138598442077,0.2698162496089935,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.989232063293457,0.3491844832897186,0.3305078446865082,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9960004687309264,0.3587282598018646,0.2506548464298248,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9590920209884644,0.3157585263252258,0.299223244190216,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8008148670196533,0.1856296509504318,0.8383300304412842,284.8740234375,284.95001220703125,297.5717468261719,295.65380859375,297.4164733886719,297.2901611328125,284.8748474121094,1.0,0.4272355139255523,0.763912558555603,0.763912558555603,1.0,1.0,-2.3586864471435547,1.0482169389724731,1.3104695081710815,0.5137646198272705,0.8466914892196655,0.8466914892196655,0.0,68.1181411743164,77.0,55200.98828125,0.0,1031.2021484375,1.0,280.0625915527344,283.5253295898437,298.68670654296875,301.6349182128906,293.1499938964844,293.1499938964844,280.3500061035156,38565.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496910691261292,1.0,0.0,0.0,3.813582181930542,3.813606023788452,7.756481750220701e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9037.263671875,0.0,1222.387939453125,2371.396484375,0.0,2022.7791748046875,0.7747496366500854,1.0,0.0,3.0,1.0,0.0
17746320,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9410167336463928,0.2994138598442077,0.2698162496089935,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.989232063293457,0.3491844832897186,0.3305078446865082,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9960004687309264,0.3587282598018646,0.2506548464298248,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9590920209884644,0.3157585263252258,0.299223244190216,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8008148670196533,0.1856296509504318,0.8383300304412842,284.8740234375,284.95001220703125,297.5717468261719,295.65380859375,297.4164733886719,297.2901611328125,284.8748474121094,1.0,0.4272355139255523,0.763912558555603,0.763912558555603,1.0,1.0,-2.3586864471435547,1.0482169389724731,1.3104695081710815,0.5137646198272705,0.8466914892196655,0.8466914892196655,0.0,68.1181411743164,77.0,55200.98828125,0.0,1031.2021484375,1.0,280.0625915527344,283.5253295898437,298.68670654296875,301.6349182128906,293.1499938964844,293.1499938964844,280.3500061035156,38565.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496910691261292,1.0,0.0,0.0,3.813582181930542,3.813606023788452,7.756481750220701e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9037.263671875,0.0,1222.387939453125,2371.396484375,0.0,2022.7791748046875,0.7747496366500854,1.0,0.0,3.0,1.0,0.0
17746380,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9508959650993348,0.3008342087268829,0.270729124546051,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.997111201286316,0.3515803217887878,0.3326664268970489,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9990000128746032,0.3619797825813293,0.2487150430679321,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9691968560218812,0.3181049823760986,0.301139622926712,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8089937567710876,0.1868690699338913,0.8428742289543152,285.0257873535156,284.95001220703125,297.5017395019531,295.62847900390625,297.3854675292969,297.29034423828125,285.0260314941406,1.0,0.4326022267341614,0.7625545859336853,0.7625545859336853,1.0,1.0,-2.3962109088897705,1.066672921180725,1.329537868499756,0.5197274088859558,0.9678494334220886,0.9678494334220886,0.0,67.59236145019531,97.0,54961.01171875,0.0,1057.3404541015625,1.0,280.3362121582031,283.6822204589844,298.6055908203125,301.45684814453125,293.1499938964844,293.1499938964844,280.04998779296875,33921.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741141676902771,1.0,0.0,0.0,3.9246087074279785,3.9246325492858887,8.214691433749977e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9876.8349609375,0.0,1276.59423828125,2371.396484375,0.0,1949.317626953125,0.789537250995636,1.0,0.0,3.0,1.0,0.0
17746440,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9508959650993348,0.3008342087268829,0.270729124546051,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.997111201286316,0.3515803217887878,0.3326664268970489,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9990000128746032,0.3619797825813293,0.2487150430679321,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9691968560218812,0.3181049823760986,0.301139622926712,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8089937567710876,0.1868690699338913,0.8428742289543152,285.0257873535156,284.95001220703125,297.5017395019531,295.62847900390625,297.3854675292969,297.29034423828125,285.0260314941406,1.0,0.4326022267341614,0.7625545859336853,0.7625545859336853,1.0,1.0,-2.3962109088897705,1.066672921180725,1.329537868499756,0.5197274088859558,0.9678494334220886,0.9678494334220886,0.0,67.59236145019531,97.0,54961.01171875,0.0,1057.3404541015625,1.0,280.3362121582031,283.6822204589844,298.6055908203125,301.45684814453125,293.1499938964844,293.1499938964844,280.04998779296875,33921.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741141676902771,1.0,0.0,0.0,3.9246087074279785,3.9246325492858887,8.214691433749977e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9876.8349609375,0.0,1276.59423828125,2371.396484375,0.0,1949.317626953125,0.789537250995636,1.0,0.0,3.0,1.0,0.0
17746500,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9340803027153016,0.3012870848178863,0.2714522778987884,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9850773811340332,0.3525174558162689,0.3338306248188019,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.992558479309082,0.3621721863746643,0.2535679042339325,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9540265202522278,0.3191057741641998,0.3023540079593658,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7964507937431335,0.1873808056116104,0.8461979031562805,284.9051208496094,284.95001220703125,297.4671936035156,295.6157531738281,297.3682556152344,297.2872009277344,284.8954162597656,1.0,0.4373177886009216,0.761875569820404,0.761875569820404,1.0,1.0,-2.409420251846313,1.07281756401062,1.3366025686264038,0.5230984687805176,0.8959301710128784,0.8959301710128784,0.0,71.18415832519531,97.0,56040.6328125,0.0,1086.776123046875,1.0,280.1106262207031,283.5345153808594,298.65545654296875,301.6535339355469,293.1499938964844,293.1499938964844,280.04998779296875,35790.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483628392219543,1.0,0.0,0.0,3.926811218261719,3.926835536956787,8.223914846894331e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9653.388671875,0.0,1293.4881591796875,2371.396484375,0.0,2011.304443359375,0.7907910346984863,1.0,0.0,3.0,1.0,0.0
17746560,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9074476957321168,0.3014034628868103,0.2718689143657684,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9624083042144777,0.3531986773014068,0.3347751498222351,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9706624746322632,0.3619989156723022,0.2536725401878357,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.927696943283081,0.3198404014110565,0.3033568859100342,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7766043543815613,0.1876990646123886,0.8490056991577148,284.8907775878906,284.95001220703125,297.4331359863281,295.60302734375,297.34979248046875,297.28131103515625,284.8935852050781,1.0,0.442750871181488,0.7611141204833984,0.7611141204833984,1.0,1.0,-2.4161088466644287,1.0758551359176636,1.340253829956055,0.5245911478996277,0.8659451007843018,0.8659451007843018,0.0,76.9710464477539,117.0,55970.87109375,0.0,1117.899658203125,1.0,280.0624389648437,283.5350341796875,298.6407775878906,301.6108093261719,293.1499938964844,293.1499938964844,280.3500061035156,37834.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752403974533081,1.0,0.0,0.0,3.8495166301727295,3.8495407104492174,7.903345249360427e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9086.96484375,0.0,1245.7337646484375,2371.396484375,0.0,2046.2847900390625,0.7803135514259338,1.0,0.0,3.0,1.0,0.0
17746620,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8639869689941406,0.3025363981723785,0.2731499969959259,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9124228358268738,0.3552793562412262,0.3370584547519684,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.920104682445526,0.362996757030487,0.2544765472412109,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8818592429161072,0.3219043314456939,0.3056603968143463,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7415769100189209,0.1886397004127502,0.8553050756454468,285.0362548828125,284.95001220703125,297.36688232421875,295.5777893066406,297.3181457519531,297.277587890625,285.0359802246094,1.0,0.4555381834506988,0.7595912218093872,0.7595912218093872,1.0,1.0,-2.43168568611145,1.0829834938049316,1.3487021923065186,0.528105616569519,0.9911690950393676,0.9911690950393676,0.0,90.9577178955078,137.0,55522.234375,0.0,1193.521240234375,1.0,280.3368225097656,283.68475341796875,298.5615234375,301.44171142578125,293.1499938964844,293.1499938964844,280.04998779296875,33788.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454891800880432,1.0,0.0,0.0,3.9635305404663086,3.963554859161377,8.378436291422986e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9930.2158203125,0.0,1308.3856201171875,2371.396484375,0.0,1986.5550537109373,0.7965901494026184,1.0,0.0,3.0,1.0,0.0
17746680,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8639869689941406,0.3025363981723785,0.2731499969959259,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9124228358268738,0.3552793562412262,0.3370584547519684,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.920104682445526,0.362996757030487,0.2544765472412109,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8818592429161072,0.3219043314456939,0.3056603968143463,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7415769100189209,0.1886397004127502,0.8553050756454468,285.0362548828125,284.95001220703125,297.36688232421875,295.5777893066406,297.3181457519531,297.277587890625,285.0359802246094,1.0,0.4555381834506988,0.7595912218093872,0.7595912218093872,1.0,1.0,-2.43168568611145,1.0829834938049316,1.3487021923065186,0.528105616569519,0.9911690950393676,0.9911690950393676,0.0,90.9577178955078,137.0,55522.234375,0.0,1193.521240234375,1.0,280.3368225097656,283.68475341796875,298.5615234375,301.44171142578125,293.1499938964844,293.1499938964844,280.04998779296875,33788.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454891800880432,1.0,0.0,0.0,3.9635305404663086,3.963554859161377,8.378436291422986e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9930.2158203125,0.0,1308.3856201171875,2371.396484375,0.0,1986.5550537109373,0.7965901494026184,1.0,0.0,3.0,1.0,0.0
17746740,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8286526799201965,0.3027793765068054,0.2742875218391418,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8728238344192505,0.3566963374614715,0.339293509721756,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8785581588745117,0.3635150492191314,0.2554961740970611,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8454221487045288,0.323325365781784,0.3078860640525818,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7124906182289124,0.1891579926013946,0.8614586591720581,284.8851013183594,284.95001220703125,297.3038330078125,295.5531311035156,297.2848815917969,297.2685241699219,284.8876953125,1.0,0.4699570834636688,0.7580683827400208,0.7580683827400208,1.0,1.0,-2.4470348358154297,1.0899643898010254,1.3570704460144043,0.5316898822784424,0.8788437247276306,0.8788437247276306,0.0,107.70503997802734,140.0,56464.98046875,0.0,1281.3226318359375,1.0,280.0617370605469,283.5224304199219,298.59161376953125,301.587158203125,293.1499938964844,293.1499938964844,280.3500061035156,37732.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568721771240234,1.0,0.0,0.0,3.897063732147217,3.897088050842285,8.099785873127985e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9117.5048828125,0.0,1284.1412353515625,2371.396484375,0.0,2085.19482421875,0.7884047031402588,1.0,0.0,3.0,1.0,0.0
17746800,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8286526799201965,0.3027793765068054,0.2742875218391418,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8728238344192505,0.3566963374614715,0.339293509721756,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8785581588745117,0.3635150492191314,0.2554961740970611,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8454221487045288,0.323325365781784,0.3078860640525818,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7124906182289124,0.1891579926013946,0.8614586591720581,284.8851013183594,284.95001220703125,297.3038330078125,295.5531311035156,297.2848815917969,297.2685241699219,284.8876953125,1.0,0.4699570834636688,0.7580683827400208,0.7580683827400208,1.0,1.0,-2.4470348358154297,1.0899643898010254,1.3570704460144043,0.5316898822784424,0.8788437247276306,0.8788437247276306,0.0,107.70503997802734,140.0,56464.98046875,0.0,1281.3226318359375,1.0,280.0617370605469,283.5224304199219,298.59161376953125,301.587158203125,293.1499938964844,293.1499938964844,280.3500061035156,37732.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568721771240234,1.0,0.0,0.0,3.897063732147217,3.897088050842285,8.099785873127985e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9117.5048828125,0.0,1284.1412353515625,2371.396484375,0.0,2085.19482421875,0.7884047031402588,1.0,0.0,3.0,1.0,0.0
17746860,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8097188472747803,0.3036916553974151,0.2752500772476196,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8526257276535034,0.3585866689682007,0.3412926495075226,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8574334383010864,0.364747941493988,0.2564650177955627,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8270092010498047,0.3251493573188782,0.3098483085632324,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.6949200630187988,0.1898534446954727,0.8661408424377441,285.0358581542969,284.95001220703125,297.2449645996094,295.5293884277344,297.2564392089844,297.26470947265625,285.0350646972656,1.0,0.4797054529190063,0.7564067840576172,0.7564067840576172,1.0,1.0,-2.4597368240356445,1.0956510305404663,1.3640857934951782,0.5344769358634949,1.0,1.0,0.0,119.50382232666016,143.0,55896.875,0.0,1346.1644287109375,1.0,280.3379821777344,283.6785583496094,298.51025390625,301.4099426269531,293.1499938964844,293.1499938964844,280.04998779296875,33966.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494367957115173,1.0,0.0,0.0,3.9994537830352783,3.999478340148926,8.530999480171886e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9963.19140625,0.0,1340.69482421875,2371.396484375,0.0,2020.58056640625,0.8029214143753052,1.0,0.0,3.0,1.0,0.0
