time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746920,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8097188472747803,0.3036916553974151,0.2752500772476196,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8526257276535034,0.3585866689682007,0.3412926495075226,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8574334383010864,0.364747941493988,0.2564650177955627,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8270092010498047,0.3251493573188782,0.3098483085632324,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.6949200630187988,0.1898534446954727,0.8661408424377441,285.0358581542969,284.95001220703125,297.2449645996094,295.5293884277344,297.2564392089844,297.26470947265625,285.0350646972656,1.0,0.4797054529190063,0.7564067840576172,0.7564067840576172,1.0,1.0,-2.4597368240356445,1.0956510305404663,1.3640857934951782,0.5344769358634949,1.0,1.0,0.0,119.50382232666016,143.0,55896.875,0.0,1346.1644287109375,1.0,280.3379821777344,283.6785583496094,298.51025390625,301.4099426269531,293.1499938964844,293.1499938964844,280.04998779296875,33966.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494367957115173,1.0,0.0,0.0,3.9994537830352783,3.999478340148926,8.530999480171886e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9963.19140625,0.0,1340.69482421875,2371.396484375,0.0,2020.58056640625,0.8029214143753052,1.0,0.0,3.0,1.0,0.0
17746980,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7972126603126526,0.3038337230682373,0.2759755551815033,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8409407734870911,0.3598791360855102,0.3430809080600738,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.845037579536438,0.365323394536972,0.2573131024837494,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8160161375999451,0.3264227211475372,0.3115997612476349,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6841378808021545,0.1902291774749755,0.8700379133224487,284.881591796875,284.95001220703125,297.19110107421875,295.5069274902344,297.2275695800781,297.2561340332031,284.8833312988281,1.0,0.4869633615016937,0.7547452449798584,0.7547452449798584,1.0,1.0,-2.470569133758545,1.1004047393798828,1.3701645135879517,0.5368939638137817,0.8872409462928772,0.8872409462928772,0.0,128.0061798095703,131.0,56779.39453125,0.0,1395.403076171875,1.0,280.06256103515625,283.5135192871094,298.5415344238281,301.5523681640625,293.1499938964844,293.1499938964844,280.3500061035156,37712.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601845860481262,1.0,0.0,0.0,3.9307148456573486,3.930739641189575,8.240273245974095e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9136.1865234375,0.0,1312.2607421875,2371.396484375,0.0,2114.192138671875,0.7943102717399597,1.0,0.0,3.0,1.0,0.0
17747040,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7972126603126526,0.3038337230682373,0.2759755551815033,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8409407734870911,0.3598791360855102,0.3430809080600738,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.845037579536438,0.365323394536972,0.2573131024837494,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8160161375999451,0.3264227211475372,0.3115997612476349,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6841378808021545,0.1902291774749755,0.8700379133224487,284.881591796875,284.95001220703125,297.19110107421875,295.5069274902344,297.2275695800781,297.2561340332031,284.8833312988281,1.0,0.4869633615016937,0.7547452449798584,0.7547452449798584,1.0,1.0,-2.470569133758545,1.1004047393798828,1.3701645135879517,0.5368939638137817,0.8872409462928772,0.8872409462928772,0.0,128.0061798095703,131.0,56779.39453125,0.0,1395.403076171875,1.0,280.06256103515625,283.5135192871094,298.5415344238281,301.5523681640625,293.1499938964844,293.1499938964844,280.3500061035156,37712.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601845860481262,1.0,0.0,0.0,3.9307148456573486,3.930739641189575,8.240273245974095e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9136.1865234375,0.0,1312.2607421875,2371.396484375,0.0,2114.192138671875,0.7943102717399597,1.0,0.0,3.0,1.0,0.0
17747100,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7955098748207092,0.3041377067565918,0.2760829031467438,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8396745324134827,0.3606751561164856,0.3437122106552124,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8434951901435852,0.365809828042984,0.2575375735759735,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8148131370544434,0.3271901309490204,0.3122205436229706,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6827845573425293,0.1904761046171188,0.8709574937820435,285.0115661621094,284.95001220703125,297.1663513183594,295.49627685546875,297.2149963378906,297.2533874511719,285.0196228027344,1.0,0.4878985285758972,0.753914475440979,0.753914475440979,1.0,1.0,-2.4735758304595947,1.1016318798065186,1.3719439506530762,0.5374426245689392,0.97042715549469,0.97042715549469,0.0,129.28041076660156,131.0,56001.29296875,0.0,1404.56884765625,1.0,280.2888488769531,283.6615905761719,298.47125244140625,301.3472595214844,293.1499938964844,293.1499938964844,280.3500061035156,35209.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545642852783203,1.0,0.0,0.0,3.955364465713501,3.955388784408569,8.343947683897568e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9384.3037109375,0.0,1312.9642333984375,2371.396484375,0.0,2065.0673828125,0.7975983619689941,1.0,0.0,3.0,1.0,0.0
17747160,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7973173260688782,0.3047430515289306,0.2764991223812103,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8416946530342102,0.3617189824581146,0.3445765078067779,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8453293442726135,0.3665905892848968,0.2579821348190307,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8168237805366516,0.3281856477260589,0.3130459189414978,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.6844106912612915,0.1908805221319198,0.8723311424255371,285.031494140625,284.95001220703125,297.1431884765625,295.486083984375,297.2046813964844,297.2535095214844,285.03094482421875,1.0,0.4878264665603637,0.7531002163887024,0.7531002163887024,1.0,1.0,-2.478288412094116,1.1036808490753174,1.3746075630187988,0.5384222865104675,1.0,1.0,0.0,128.5222625732422,119.0,56073.59375,0.0,1407.33984375,1.0,280.33795166015625,283.672119140625,298.4637145996094,301.3724365234375,293.1499938964844,293.1499938964844,280.04998779296875,34239.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521400451660156,1.0,0.0,0.0,4.019326210021973,4.019351005554199,8.615986644144868e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9972.361328125,0.0,1360.2454833984375,2371.396484375,0.0,2043.994140625,0.806671679019928,1.0,0.0,3.0,1.0,0.0
17747220,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8049687147140503,0.304959625005722,0.2767977714538574,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8499270081520081,0.3630233108997345,0.3458592593669891,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8531898260116577,0.3672280013561249,0.2584961652755737,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8247292637825012,0.3294659256935119,0.3142859935760498,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.6914260983467102,0.1912952810525894,0.8739251494407654,284.8764343261719,284.95001220703125,297.10211181640625,295.46728515625,297.18243408203125,297.24664306640625,284.8780212402344,1.0,0.4852355122566223,0.7514716982841492,0.7514716982841492,1.0,1.0,-2.484218120574951,1.1060693264007568,1.3781486749649048,0.5396096110343933,0.8874745965003967,0.8874745965003967,0.0,124.0946807861328,107.0,56875.4453125,0.0,1396.125732421875,1.0,280.0624084472656,283.5067138671875,298.4983215332031,301.5137634277344,293.1499938964844,293.1499938964844,280.3500061035156,37883.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621294260025024,1.0,0.0,0.0,3.94484806060791,3.9448728561401367,8.299637102027191e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9135.265625,0.0,1325.6483154296875,2371.396484375,0.0,2131.27587890625,0.7967752814292908,1.0,0.0,3.0,1.0,0.0
17747280,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8049687147140503,0.304959625005722,0.2767977714538574,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8499270081520081,0.3630233108997345,0.3458592593669891,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8531898260116577,0.3672280013561249,0.2584961652755737,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8247292637825012,0.3294659256935119,0.3142859935760498,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.6914260983467102,0.1912952810525894,0.8739251494407654,284.8764343261719,284.95001220703125,297.10211181640625,295.46728515625,297.18243408203125,297.24664306640625,284.8780212402344,1.0,0.4852355122566223,0.7514716982841492,0.7514716982841492,1.0,1.0,-2.484218120574951,1.1060693264007568,1.3781486749649048,0.5396096110343933,0.8874745965003967,0.8874745965003967,0.0,124.0946807861328,107.0,56875.4453125,0.0,1396.125732421875,1.0,280.0624084472656,283.5067138671875,298.4983215332031,301.5137634277344,293.1499938964844,293.1499938964844,280.3500061035156,37883.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621294260025024,1.0,0.0,0.0,3.94484806060791,3.9448728561401367,8.299637102027191e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9135.265625,0.0,1325.6483154296875,2371.396484375,0.0,2131.27587890625,0.7967752814292908,1.0,0.0,3.0,1.0,0.0
17747340,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8180304765701294,0.3059765696525574,0.2771129012107849,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8644135594367981,0.3649145066738128,0.3470794856548309,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8673638701438904,0.36857670545578,0.2589857578277588,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8381507992744446,0.3312782049179077,0.3154546618461609,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7036649584770203,0.1920356154441833,0.8750803470611572,285.0295104980469,284.95001220703125,297.0688171386719,295.45086669921875,297.1671142578125,297.2458801269531,285.0289611816406,1.0,0.480436623096466,0.749843180179596,0.749843180179596,1.0,1.0,-2.4894371032714844,1.1081347465515137,1.3813023567199707,0.5404953360557556,1.0,1.0,0.0,116.55657958984376,95.0,56115.453125,0.0,1370.765625,1.0,280.3383483886719,283.6694030761719,298.4250183105469,301.33453369140625,293.1499938964844,293.1499938964844,280.04998779296875,34347.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533721327781677,1.0,0.0,0.0,4.026103496551514,4.02612829208374,8.645067737234058e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9969.6279296875,0.0,1367.0704345703125,2371.396484375,0.0,2054.695556640625,0.8079447746276855,1.0,0.0,3.0,1.0,0.0
17747400,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8180304765701294,0.3059765696525574,0.2771129012107849,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8644135594367981,0.3649145066738128,0.3470794856548309,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8673638701438904,0.36857670545578,0.2589857578277588,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8381507992744446,0.3312782049179077,0.3154546618461609,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7036649584770203,0.1920356154441833,0.8750803470611572,285.0295104980469,284.95001220703125,297.0688171386719,295.45086669921875,297.1671142578125,297.2458801269531,285.0289611816406,1.0,0.480436623096466,0.749843180179596,0.749843180179596,1.0,1.0,-2.4894371032714844,1.1081347465515137,1.3813023567199707,0.5404953360557556,1.0,1.0,0.0,116.55657958984376,95.0,56115.453125,0.0,1370.765625,1.0,280.3383483886719,283.6694030761719,298.4250183105469,301.33453369140625,293.1499938964844,293.1499938964844,280.04998779296875,34347.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533721327781677,1.0,0.0,0.0,4.026103496551514,4.02612829208374,8.645067737234058e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9969.6279296875,0.0,1367.0704345703125,2371.396484375,0.0,2054.695556640625,0.8079447746276855,1.0,0.0,3.0,1.0,0.0
17747460,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8350335359573364,0.3062803447246551,0.2773207426071167,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8846502304077148,0.3662617206573486,0.3482220470905304,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8872503638267517,0.3692771196365356,0.2594117522239685,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8568029403686523,0.3326003849506378,0.3165533244609833,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7195966839790344,0.1925375014543533,0.8761985898017883,284.8763122558594,284.95001220703125,297.04412841796875,295.43719482421875,297.153076171875,297.2406005859375,284.8779602050781,1.0,0.4743903577327728,0.7482885122299194,0.7482885122299194,1.0,1.0,-2.494241237640381,1.1099822521209717,1.3842591047286987,0.5414301156997681,0.8879607319831848,0.8879607319831848,0.0,107.38446044921876,83.0,56913.015625,0.0,1337.8243408203125,1.0,280.0623779296875,283.5055847167969,298.46600341796875,301.4812316894531,293.1499938964844,293.1499938964844,280.3500061035156,37932.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629316449165344,1.0,0.0,0.0,3.948662996292114,3.948687791824341,8.315697073157935e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9132.3212890625,0.0,1329.3035888671875,2371.396484375,0.0,2138.33544921875,0.7974986433982849,1.0,0.0,3.0,1.0,0.0
17747520,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8350335359573364,0.3062803447246551,0.2773207426071167,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8846502304077148,0.3662617206573486,0.3482220470905304,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8872503638267517,0.3692771196365356,0.2594117522239685,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8568029403686523,0.3326003849506378,0.3165533244609833,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7195966839790344,0.1925375014543533,0.8761985898017883,284.8763122558594,284.95001220703125,297.04412841796875,295.43719482421875,297.153076171875,297.2406005859375,284.8779602050781,1.0,0.4743903577327728,0.7482885122299194,0.7482885122299194,1.0,1.0,-2.494241237640381,1.1099822521209717,1.3842591047286987,0.5414301156997681,0.8879607319831848,0.8879607319831848,0.0,107.38446044921876,83.0,56913.015625,0.0,1337.8243408203125,1.0,280.0623779296875,283.5055847167969,298.46600341796875,301.4812316894531,293.1499938964844,293.1499938964844,280.3500061035156,37932.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629316449165344,1.0,0.0,0.0,3.948662996292114,3.948687791824341,8.315697073157935e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9132.3212890625,0.0,1329.3035888671875,2371.396484375,0.0,2138.33544921875,0.7974986433982849,1.0,0.0,3.0,1.0,0.0
17747580,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8584308624267578,0.307360291481018,0.2775920629501343,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9124876260757446,0.3681843280792236,0.3493632376194,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.914907455444336,0.3706695139408111,0.2598529160022735,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.882696807384491,0.3344429433345794,0.3176419734954834,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7391650080680847,0.1933478564023971,0.8771623969078064,285.03094482421875,284.95001220703125,297.0290222167969,295.42657470703125,297.1465148925781,297.2410583496094,285.030517578125,1.0,0.4674723446369171,0.7467338442802429,0.7467338442802429,1.0,1.0,-2.49892807006836,1.111791729927063,1.387136459350586,0.5422181487083435,1.0,1.0,0.0,97.01896667480467,71.0,56157.02734375,0.0,1299.5316162109375,1.0,280.3384094238281,283.66943359375,298.3992004394531,301.3086853027344,293.1499938964844,293.1499938964844,280.04998779296875,34382.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753875195980072,1.0,0.0,0.0,4.028985500335693,4.02901029586792,8.657448233861942e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9968.361328125,0.0,1369.89013671875,2371.396484375,0.0,2059.070068359375,0.8084704279899597,1.0,0.0,3.0,1.0,0.0
17747640,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8584308624267578,0.307360291481018,0.2775920629501343,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9124876260757446,0.3681843280792236,0.3493632376194,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.914907455444336,0.3706695139408111,0.2598529160022735,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.882696807384491,0.3344429433345794,0.3176419734954834,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7391650080680847,0.1933478564023971,0.8771623969078064,285.03094482421875,284.95001220703125,297.0290222167969,295.42657470703125,297.1465148925781,297.2410583496094,285.030517578125,1.0,0.4674723446369171,0.7467338442802429,0.7467338442802429,1.0,1.0,-2.49892807006836,1.111791729927063,1.387136459350586,0.5422181487083435,1.0,1.0,0.0,97.01896667480467,71.0,56157.02734375,0.0,1299.5316162109375,1.0,280.3384094238281,283.66943359375,298.3992004394531,301.3086853027344,293.1499938964844,293.1499938964844,280.04998779296875,34382.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753875195980072,1.0,0.0,0.0,4.028985500335693,4.02901029586792,8.657448233861942e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9968.361328125,0.0,1369.89013671875,2371.396484375,0.0,2059.070068359375,0.8084704279899597,1.0,0.0,3.0,1.0,0.0
17747700,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8739609122276306,0.3076962232589721,0.2778791189193725,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9319995045661926,0.3690036237239837,0.3500718474388122,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9342769980430604,0.3711927235126495,0.26019287109375,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8994604349136353,0.3352380394935608,0.3183134198188782,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7518578171730042,0.1937052458524704,0.8780856132507324,284.8988952636719,284.95001220703125,297.0253295898437,295.4225769042969,297.1443786621094,297.2402648925781,284.8890686035156,1.0,0.4638858139514923,0.745956540107727,0.745956540107727,1.0,1.0,-2.5024518966674805,1.1132439374923706,1.38920795917511,0.5429800152778625,0.9286181330680848,0.9286181330680848,0.0,91.48519897460938,71.0,57116.9609375,0.0,1280.27587890625,1.0,280.1090087890625,283.5124816894531,298.45513916015625,301.5050964355469,293.1499938964844,293.1499938964844,280.04998779296875,35980.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602779269218445,1.0,0.0,0.0,4.027161598205566,4.027186870574951,8.649612368571979e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9720.19921875,0.0,1381.4805908203125,2371.396484375,0.0,2115.010986328125,0.8087014555931091,1.0,0.0,3.0,1.0,0.0
17747760,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8906403183937073,0.3077113628387451,0.2777875959873199,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9523140788078308,0.3695490658283233,0.3504633605480194,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9541862607002258,0.3713992834091186,0.2602561712265014,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9183027148246764,0.3357808887958526,0.3186963498592376,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7657780051231384,0.1939017176628112,0.8782272338867188,284.8766784667969,284.95001220703125,297.0243530273437,295.41943359375,297.14190673828125,297.2366638183594,284.8789367675781,1.0,0.460105299949646,0.74517822265625,0.74517822265625,1.0,1.0,-2.5035219192504883,1.1135177612304688,1.390004277229309,0.5431194305419922,0.8901422619819641,0.8901422619819641,0.0,86.16058349609375,74.0,56982.42578125,0.0,1258.8690185546875,1.0,280.0615234375,283.5042419433594,298.4481811523437,301.4648132324219,293.1499938964844,293.1499938964844,280.3500061035156,37919.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632821798324585,1.0,0.0,0.0,3.95332670211792,3.9533517360687256,8.335352390531625e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9132.609375,0.0,1333.1912841796875,2371.396484375,0.0,2141.42236328125,0.7983304262161255,1.0,0.0,3.0,1.0,0.0
17747820,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9136601090431212,0.308792233467102,0.2782411277294159,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9765588641166688,0.3714597523212433,0.3517792820930481,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9777162075042723,0.3727845847606659,0.2608312368392944,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9451844692230223,0.3376097083091736,0.3199582993984222,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.7849324345588684,0.1947282701730728,0.8801622986793518,285.0348205566406,284.95001220703125,297.0310363769531,295.4160461425781,297.14532470703125,297.2375793457031,285.03521728515625,1.0,0.4571489989757538,0.7436215281486511,0.7436215281486511,1.0,1.0,-2.510171175003052,1.1162503957748413,1.3939207792282104,0.5444022417068481,1.0,1.0,0.0,80.38249206542969,77.0,56272.89453125,0.0,1242.2667236328125,1.0,280.3377380371094,283.67041015625,298.3888854980469,301.3012390136719,293.1499938964844,293.1499938964844,280.04998779296875,34493.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541422843933105,1.0,0.0,0.0,4.034153461456299,4.034178256988525,8.679672873768141e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9975.4990234375,0.0,1375.355712890625,2371.396484375,0.0,2061.39404296875,0.8094061613082886,1.0,0.0,3.0,1.0,0.0
17747880,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9136601090431212,0.308792233467102,0.2782411277294159,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9765588641166688,0.3714597523212433,0.3517792820930481,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9777162075042723,0.3727845847606659,0.2608312368392944,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9451844692230223,0.3376097083091736,0.3199582993984222,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.7849324345588684,0.1947282701730728,0.8801622986793518,285.0348205566406,284.95001220703125,297.0310363769531,295.4160461425781,297.14532470703125,297.2375793457031,285.03521728515625,1.0,0.4571489989757538,0.7436215281486511,0.7436215281486511,1.0,1.0,-2.510171175003052,1.1162503957748413,1.3939207792282104,0.5444022417068481,1.0,1.0,0.0,80.38249206542969,77.0,56272.89453125,0.0,1242.2667236328125,1.0,280.3377380371094,283.67041015625,298.3888854980469,301.3012390136719,293.1499938964844,293.1499938964844,280.04998779296875,34493.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541422843933105,1.0,0.0,0.0,4.034153461456299,4.034178256988525,8.679672873768141e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9975.4990234375,0.0,1375.355712890625,2371.396484375,0.0,2061.39404296875,0.8094061613082886,1.0,0.0,3.0,1.0,0.0
17747940,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9254858493804932,0.3090848326683044,0.2787154912948608,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9867770671844482,0.3727668821811676,0.3531725406646728,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9874032139778136,0.3734594285488128,0.2614523768424988,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.957661509513855,0.3388862013816833,0.3213030397891998,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7942889332771301,0.1952384561300277,0.8827052116394043,284.88433837890625,284.95001220703125,297.04998779296875,295.416748046875,297.15118408203125,297.2331237792969,284.885986328125,1.0,0.4567084312438965,0.7420648336410522,0.7420648336410522,1.0,1.0,-2.5178382396698,1.1194275617599487,1.3984107971191406,0.5460978746414185,0.9008472561836244,0.9008472561836244,0.0,78.2237777709961,95.0,57232.50390625,0.0,1242.3253173828125,1.0,280.0619812011719,283.50457763671875,298.4452819824219,301.4698486328125,293.1499938964844,293.1499938964844,279.75,37593.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635548710823059,1.0,0.0,0.0,3.971910953521729,3.971935987472534,8.413903742621187e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10124.798828125,0.0,1346.5164794921875,2371.396484375,0.0,2143.824462890625,0.8013402223587036,1.0,0.0,3.0,1.0,0.0
17748000,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9254858493804932,0.3090848326683044,0.2787154912948608,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9867770671844482,0.3727668821811676,0.3531725406646728,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9874032139778136,0.3734594285488128,0.2614523768424988,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.957661509513855,0.3388862013816833,0.3213030397891998,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7942889332771301,0.1952384561300277,0.8827052116394043,284.88433837890625,284.95001220703125,297.04998779296875,295.416748046875,297.15118408203125,297.2331237792969,284.885986328125,1.0,0.4567084312438965,0.7420648336410522,0.7420648336410522,1.0,1.0,-2.5178382396698,1.1194275617599487,1.3984107971191406,0.5460978746414185,0.9008472561836244,0.9008472561836244,0.0,78.2237777709961,95.0,57232.50390625,0.0,1242.3253173828125,1.0,280.0619812011719,283.50457763671875,298.4452819824219,301.4698486328125,293.1499938964844,293.1499938964844,279.75,37593.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635548710823059,1.0,0.0,0.0,3.971910953521729,3.971935987472534,8.413903742621187e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10124.798828125,0.0,1346.5164794921875,2371.396484375,0.0,2143.824462890625,0.8013402223587036,1.0,0.0,3.0,1.0,0.0
17748060,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9010125398635864,0.308965116739273,0.2788057923316955,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.9660170674324036,0.3736566603183746,0.3542416393756866,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.9661790728569032,0.3736830651760101,0.2617726624011993,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.933229386806488,0.3397630453109741,0.3223649859428406,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.7754788994789124,0.1954193264245987,0.8847339153289795,284.8604431152344,284.95001220703125,297.07550048828125,295.4197082519531,297.1581726074219,297.22515869140625,284.8654479980469,1.0,0.4622735381126404,0.7404564619064331,0.7404564619064331,1.0,1.0,-2.523327350616455,1.1215547323226929,1.4017726182937622,0.547147274017334,0.8076520562171936,0.8076520562171936,0.0,84.17813873291016,113.0,57399.53515625,0.0,1274.619384765625,1.0,279.7643737792969,283.4736328125,298.4362487792969,301.4840393066406,293.1499938964844,293.1499938964844,280.04998779296875,40844.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696873545646667,1.0,0.0,0.0,3.694580078125,3.694603681564331,7.279955411831907e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9194.3349609375,0.0,1146.6910400390625,2371.396484375,0.0,2198.0625,0.7577095031738281,1.0,0.0,3.0,1.0,0.0
17748120,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9010125398635864,0.308965116739273,0.2788057923316955,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.9660170674324036,0.3736566603183746,0.3542416393756866,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.9661790728569032,0.3736830651760101,0.2617726624011993,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.933229386806488,0.3397630453109741,0.3223649859428406,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.7754788994789124,0.1954193264245987,0.8847339153289795,284.8604431152344,284.95001220703125,297.07550048828125,295.4197082519531,297.1581726074219,297.22515869140625,284.8654479980469,1.0,0.4622735381126404,0.7404564619064331,0.7404564619064331,1.0,1.0,-2.523327350616455,1.1215547323226929,1.4017726182937622,0.547147274017334,0.8076520562171936,0.8076520562171936,0.0,84.17813873291016,113.0,57399.53515625,0.0,1274.619384765625,1.0,279.7643737792969,283.4736328125,298.4362487792969,301.4840393066406,293.1499938964844,293.1499938964844,280.04998779296875,40844.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696873545646667,1.0,0.0,0.0,3.694580078125,3.694603681564331,7.279955411831907e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9194.3349609375,0.0,1146.6910400390625,2371.396484375,0.0,2198.0625,0.7577095031738281,1.0,0.0,3.0,1.0,0.0
17748180,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.870938241481781,0.3099971115589142,0.2798568904399872,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9319186806678772,0.3754843175411224,0.3561274707317352,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9315891861915588,0.3750150501728058,0.2627954185009002,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.899728536605835,0.3414859771728515,0.3241730034351349,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7506177425384521,0.1960690766572952,0.8888970613479614,285.0013427734375,284.95001220703125,297.1012878417969,295.4228515625,297.1703796386719,297.2264099121094,285.0018615722656,1.0,0.4714683294296264,0.738848090171814,0.738848090171814,1.0,1.0,-2.5352516174316406,1.126760959625244,1.4084906578063965,0.5497859120368958,0.9096790552139282,0.9096790552139282,0.0,94.38632202148438,131.0,56980.50390625,0.0,1333.4669189453125,1.0,280.0350952148437,283.6147766113281,298.38494873046875,301.3262023925781,293.1499938964844,293.1499938964844,279.75,34467.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579337954521179,1.0,0.0,0.0,3.8030307292938232,3.803053617477417,7.713619538662897e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10020.853515625,0.0,1181.98291015625,2371.396484375,0.0,2094.474365234375,0.7691340446472168,1.0,0.0,3.0,1.0,0.0
17748240,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.870938241481781,0.3099971115589142,0.2798568904399872,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9319186806678772,0.3754843175411224,0.3561274707317352,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9315891861915588,0.3750150501728058,0.2627954185009002,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.899728536605835,0.3414859771728515,0.3241730034351349,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7506177425384521,0.1960690766572952,0.8888970613479614,285.0013427734375,284.95001220703125,297.1012878417969,295.4228515625,297.1703796386719,297.2264099121094,285.0018615722656,1.0,0.4714683294296264,0.738848090171814,0.738848090171814,1.0,1.0,-2.5352516174316406,1.126760959625244,1.4084906578063965,0.5497859120368958,0.9096790552139282,0.9096790552139282,0.0,94.38632202148438,131.0,56980.50390625,0.0,1333.4669189453125,1.0,280.0350952148437,283.6147766113281,298.38494873046875,301.3262023925781,293.1499938964844,293.1499938964844,279.75,34467.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579337954521179,1.0,0.0,0.0,3.8030307292938232,3.803053617477417,7.713619538662897e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10020.853515625,0.0,1181.98291015625,2371.396484375,0.0,2094.474365234375,0.7691340446472168,1.0,0.0,3.0,1.0,0.0
17748300,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8558222651481628,0.310198575258255,0.2804678678512573,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9133590459823608,0.3761758506298065,0.3571835160255432,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9128105640411376,0.3754153847694397,0.2633943259716034,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8838626146316528,0.3421448171138763,0.3251848518848419,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7383675575256348,0.1962843686342239,0.8914284706115723,284.88885498046875,284.95001220703125,297.11431884765625,295.424560546875,297.17547607421875,297.2251892089844,284.8830261230469,1.0,0.4769976139068603,0.7380439639091492,0.7380439639091492,1.0,1.0,-2.5422346591949463,1.1298333406448364,1.4124011993408203,0.5514326095581055,0.8356177806854248,0.8356177806854248,0.0,100.73778533935548,131.0,57822.9609375,0.0,1369.7935791015625,1.0,279.8137512207031,283.4816589355469,298.4486083984375,301.5280456542969,293.1499938964844,293.1499938964844,279.75,37033.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635622620582581,1.0,0.0,0.0,3.776013851165772,3.776036977767944,7.60441309921589e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9782.9931640625,0.0,1180.609130859375,2371.396484375,0.0,2143.889404296875,0.7653712630271912,1.0,0.0,3.0,1.0,0.0
17748360,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8405953049659729,0.3101636469364166,0.2807577252388,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8957793712615967,0.3766621351242065,0.3579752743244171,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8950368165969849,0.3755827248096466,0.2637618780136108,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8676761984825134,0.3426118791103363,0.3259563744068146,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7259563207626343,0.196364551782608,0.8933145999908447,284.9057922363281,284.95001220703125,297.1274108886719,295.4263000488281,297.1794738769531,297.22186279296875,284.9090270996094,1.0,0.4828353226184845,0.7371698021888733,0.7371698021888733,1.0,1.0,-2.547171115875244,1.1319055557250977,1.415265440940857,0.5525298118591309,0.8271897435188293,0.8271897435188293,0.0,107.99644470214844,149.0,57697.95703125,0.0,1407.610595703125,1.0,279.7640991210937,283.5061340332031,298.4486083984375,301.4933166503906,293.1499938964844,293.1499938964844,280.04998779296875,38317.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660409808158875,1.0,0.0,0.0,3.6833672523498535,3.6833901405334473,7.235834686980525e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9228.6884765625,0.0,1119.0721435546875,2371.396484375,0.0,2165.763671875,0.7525863647460938,1.0,0.0,3.0,1.0,0.0
17748420,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8149444460868835,0.3109137117862701,0.2817975282669067,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8666248321533203,0.3782845437526703,0.3599264621734619,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8655152320861816,0.3766859471797943,0.26482093334198,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8407395482063293,0.3441323041915893,0.32782843708992,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7029279470443726,0.1968452036380767,0.8978683948516846,285.02301025390625,284.95001220703125,297.1539306640625,295.4300842285156,297.191162109375,297.2215576171875,285.0224914550781,1.0,0.4953330755233764,0.7354215979576111,0.7354215979576111,1.0,1.0,-2.559753179550171,1.1373543739318848,1.422398805618286,0.5553103685379028,0.9344968795776368,0.9344968795776368,0.0,123.43603515625,152.0,57420.5625,0.0,1491.299560546875,1.0,280.03515625,283.62371826171875,298.4077453613281,301.3695068359375,293.1499938964844,293.1499938964844,279.75,33573.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580435276031494,1.0,0.0,0.0,3.8245718479156494,3.824594736099243,7.801249921612907e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10075.8212890625,0.0,1192.1033935546875,2371.396484375,0.0,2095.43408203125,0.771934986114502,1.0,0.0,3.0,1.0,0.0
17748480,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8149444460868835,0.3109137117862701,0.2817975282669067,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8666248321533203,0.3782845437526703,0.3599264621734619,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8655152320861816,0.3766859471797943,0.26482093334198,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8407395482063293,0.3441323041915893,0.32782843708992,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7029279470443726,0.1968452036380767,0.8978683948516846,285.02301025390625,284.95001220703125,297.1539306640625,295.4300842285156,297.191162109375,297.2215576171875,285.0224914550781,1.0,0.4953330755233764,0.7354215979576111,0.7354215979576111,1.0,1.0,-2.559753179550171,1.1373543739318848,1.422398805618286,0.5553103685379028,0.9344968795776368,0.9344968795776368,0.0,123.43603515625,152.0,57420.5625,0.0,1491.299560546875,1.0,280.03515625,283.62371826171875,298.4077453613281,301.3695068359375,293.1499938964844,293.1499938964844,279.75,33573.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580435276031494,1.0,0.0,0.0,3.8245718479156494,3.824594736099243,7.801249921612907e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10075.8212890625,0.0,1192.1033935546875,2371.396484375,0.0,2095.43408203125,0.771934986114502,1.0,0.0,3.0,1.0,0.0
17748540,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7985353469848633,0.3107914924621582,0.2823492586612701,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8501424193382263,0.3791982233524322,0.361441820859909,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.84867262840271,0.3769685328006744,0.2655274868011474,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8255835771560669,0.3449970185756683,0.3292825818061828,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6882598996162415,0.1969252675771713,0.900903046131134,284.9013061523437,284.95001220703125,297.1808776855469,295.4342041015625,297.1995544433594,297.215087890625,284.9039001464844,1.0,0.5037000179290771,0.7336733341217041,0.7336733341217041,1.0,1.0,-2.568488597869873,1.140921950340271,1.4275665283203125,0.5572428703308105,0.8399941325187683,0.8399941325187683,0.0,134.5426025390625,140.0,58208.61328125,0.0,1551.564208984375,1.0,279.7635498046875,283.4894714355469,298.4655456542969,301.5384216308594,293.1499938964844,293.1499938964844,280.04998779296875,37910.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680361270904541,1.0,0.0,0.0,3.732330322265625,3.732353448867798,7.429484867316205e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9274.083984375,0.0,1153.3328857421875,2371.396484375,0.0,2183.418701171875,0.7603892087936401,1.0,0.0,3.0,1.0,0.0
17748600,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7985353469848633,0.3107914924621582,0.2823492586612701,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8501424193382263,0.3791982233524322,0.361441820859909,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.84867262840271,0.3769685328006744,0.2655274868011474,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8255835771560669,0.3449970185756683,0.3292825818061828,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6882598996162415,0.1969252675771713,0.900903046131134,284.9013061523437,284.95001220703125,297.1808776855469,295.4342041015625,297.1995544433594,297.215087890625,284.9039001464844,1.0,0.5037000179290771,0.7336733341217041,0.7336733341217041,1.0,1.0,-2.568488597869873,1.140921950340271,1.4275665283203125,0.5572428703308105,0.8399941325187683,0.8399941325187683,0.0,134.5426025390625,140.0,58208.61328125,0.0,1551.564208984375,1.0,279.7635498046875,283.4894714355469,298.4655456542969,301.5384216308594,293.1499938964844,293.1499938964844,280.04998779296875,37910.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680361270904541,1.0,0.0,0.0,3.732330322265625,3.732353448867798,7.429484867316205e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9274.083984375,0.0,1153.3328857421875,2371.396484375,0.0,2183.418701171875,0.7603892087936401,1.0,0.0,3.0,1.0,0.0
17748660,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7965556979179382,0.3114453256130218,0.2827367186546325,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8487282395362854,0.3806803524494171,0.3626836240291595,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8468670845031738,0.3779109418392181,0.2660481035709381,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8242713212966919,0.3463563323020935,0.3304335176944732,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.6865094304084778,0.1972817033529281,0.9022188186645508,285.01910400390625,284.95001220703125,297.20831298828125,295.43878173828125,297.2113647460937,297.2142639160156,285.01837158203125,1.0,0.5051231384277344,0.7318317294120789,0.7318317294120789,1.0,1.0,-2.574033737182617,1.1429495811462402,1.4310842752456665,0.5582112073898315,0.9448899626731871,0.9448899626731871,0.0,136.32725524902344,128.0,57755.93359375,0.0,1566.9307861328125,1.0,280.0356140136719,283.6111755371094,298.4176940917969,301.3997497558594,293.1499938964844,293.1499938964844,279.75,33709.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602315545082092,1.0,0.0,0.0,3.8610520362854,3.861075401306152,7.950782219268149e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10117.75390625,0.0,1222.5260009765625,2371.396484375,0.0,2114.604248046875,0.7784340977668762,1.0,0.0,3.0,1.0,0.0
17748720,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7965556979179382,0.3114453256130218,0.2827367186546325,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8487282395362854,0.3806803524494171,0.3626836240291595,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8468670845031738,0.3779109418392181,0.2660481035709381,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8242713212966919,0.3463563323020935,0.3304335176944732,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.6865094304084778,0.1972817033529281,0.9022188186645508,285.01910400390625,284.95001220703125,297.20831298828125,295.43878173828125,297.2113647460937,297.2142639160156,285.01837158203125,1.0,0.5051231384277344,0.7318317294120789,0.7318317294120789,1.0,1.0,-2.574033737182617,1.1429495811462402,1.4310842752456665,0.5582112073898315,0.9448899626731871,0.9448899626731871,0.0,136.32725524902344,128.0,57755.93359375,0.0,1566.9307861328125,1.0,280.0356140136719,283.6111755371094,298.4176940917969,301.3997497558594,293.1499938964844,293.1499938964844,279.75,33709.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602315545082092,1.0,0.0,0.0,3.8610520362854,3.861075401306152,7.950782219268149e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10117.75390625,0.0,1222.5260009765625,2371.396484375,0.0,2114.604248046875,0.7784340977668762,1.0,0.0,3.0,1.0,0.0
