time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748780,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8023269772529602,0.3114260733127594,0.2828021943569183,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.855170726776123,0.3816089034080505,0.3636097311973572,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8528205156326294,0.3781693577766418,0.2662971317768097,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8302606344223022,0.3471810817718506,0.3312543034553528,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6916893124580383,0.1973791122436523,0.9024646282196044,284.8929748535156,284.95001220703125,297.2362976074219,295.4438171386719,297.2207336425781,297.2087707519531,284.8956298828125,1.0,0.5027360916137695,0.7299901247024536,0.7299901247024536,1.0,1.0,-2.576813220977783,1.1436249017715454,1.4331883192062378,0.5585542321205139,0.8430145978927612,0.8430145978927612,0.0,132.63201904296875,116.0,58429.390625,0.0,1554.4945068359375,1.0,279.7632141113281,283.4749755859375,298.472412109375,301.5583801269531,293.1499938964844,293.1499938964844,280.04998779296875,38134.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696110606193542,1.0,0.0,0.0,3.760321855545044,3.760345220565796,7.541341346950503e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9291.927734375,0.0,1176.808349609375,2371.396484375,0.0,2197.38525390625,0.7654001116752625,1.0,0.0,3.0,1.0,0.0
17748840,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8023269772529602,0.3114260733127594,0.2828021943569183,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.855170726776123,0.3816089034080505,0.3636097311973572,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8528205156326294,0.3781693577766418,0.2662971317768097,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8302606344223022,0.3471810817718506,0.3312543034553528,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6916893124580383,0.1973791122436523,0.9024646282196044,284.8929748535156,284.95001220703125,297.2362976074219,295.4438171386719,297.2207336425781,297.2087707519531,284.8956298828125,1.0,0.5027360916137695,0.7299901247024536,0.7299901247024536,1.0,1.0,-2.576813220977783,1.1436249017715454,1.4331883192062378,0.5585542321205139,0.8430145978927612,0.8430145978927612,0.0,132.63201904296875,116.0,58429.390625,0.0,1554.4945068359375,1.0,279.7632141113281,283.4749755859375,298.472412109375,301.5583801269531,293.1499938964844,293.1499938964844,280.04998779296875,38134.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696110606193542,1.0,0.0,0.0,3.760321855545044,3.760345220565796,7.541341346950503e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9291.927734375,0.0,1176.808349609375,2371.396484375,0.0,2197.38525390625,0.7654001116752625,1.0,0.0,3.0,1.0,0.0
17748900,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8072429299354553,0.311733067035675,0.2827425599098205,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8605382442474365,0.382303386926651,0.3639593124389648,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8579019904136658,0.3785551488399505,0.2663230299949646,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8351851105690002,0.3477874100208282,0.3315414488315582,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6960764527320862,0.1975418925285339,0.9021437168121338,285.0124206542969,284.95001220703125,297.25048828125,295.446533203125,297.2267150878906,297.2080993652344,285.0175476074219,1.0,0.500548779964447,0.7290692925453186,0.7290692925453186,1.0,1.0,-2.577148675918579,1.143470287322998,1.433678388595581,0.558383584022522,0.9222947359085084,0.9222947359085084,0.0,129.4639892578125,116.0,57774.73828125,0.0,1541.0384521484375,1.0,279.98443603515625,283.60546875,298.41748046875,301.3726501464844,293.1499938964844,293.1499938964844,280.04998779296875,34815.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636563777923584,1.0,0.0,0.0,3.8044958114624015,3.804518699645996,7.719563654973172e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9542.5244140625,0.0,1185.856201171875,2371.396484375,0.0,2144.718994140625,0.7709788680076599,1.0,0.0,3.0,1.0,0.0
17748960,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8140611052513123,0.3122707307338714,0.2830060422420501,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8681240677833557,0.3831986784934997,0.3645773828029632,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.865208625793457,0.3791586458683014,0.2665753662586212,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8421133756637573,0.3485716581344604,0.332063227891922,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.702294647693634,0.1978359520435333,0.9024736285209656,285.01715087890625,284.95001220703125,297.2648620605469,295.44940185546875,297.2339172363281,297.2095947265625,285.0158996582031,1.0,0.4980083107948303,0.7282279133796692,0.7282279133796692,1.0,1.0,-2.5795323848724365,1.144313931465149,1.4352185726165771,0.5587658882141113,0.948443591594696,0.948443591594696,0.0,125.38927459716795,104.0,57891.28515625,0.0,1526.3585205078125,1.0,280.0364074707031,283.6036682128906,298.42413330078125,301.41314697265625,293.1499938964844,293.1499938964844,279.75,33838.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610334753990173,1.0,0.0,0.0,3.879624843597412,3.879648208618164,8.027457170101115e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10137.4453125,0.0,1238.6865234375,2371.396484375,0.0,2121.643798828125,0.7817383408546448,1.0,0.0,3.0,1.0,0.0
17749020,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8291248679161072,0.3124198317527771,0.283038467168808,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8861499428749084,0.3842389583587646,0.3654075860977173,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8825724720954895,0.3794720470905304,0.2667120993137359,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8586552143096924,0.3494389653205871,0.3327190279960632,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7164048552513123,0.1980466544628143,0.9022515416145324,284.8913269042969,284.95001220703125,297.2940979003906,295.4555358886719,297.2446594238281,297.20562744140625,284.8934326171875,1.0,0.4919367730617523,0.7265451550483704,0.7265451550483704,1.0,1.0,-2.581260681152344,1.1445245742797852,1.436736226081848,0.5588590502738953,0.845134973526001,0.845134973526001,0.0,116.41715240478516,92.0,58551.8046875,0.0,1489.21875,1.0,279.7635803222656,283.4679260253906,298.4813537597656,301.5729064941406,293.1499938964844,293.1499938964844,280.04998779296875,38153.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699376344680786,1.0,0.0,0.0,3.775907516479492,3.7759311199188232,7.603985068271868e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9304.2197265625,0.0,1189.1966552734375,2371.396484375,0.0,2200.284423828125,0.7680310606956482,1.0,0.0,3.0,1.0,0.0
17749080,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8291248679161072,0.3124198317527771,0.283038467168808,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8861499428749084,0.3842389583587646,0.3654075860977173,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8825724720954895,0.3794720470905304,0.2667120993137359,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8586552143096924,0.3494389653205871,0.3327190279960632,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7164048552513123,0.1980466544628143,0.9022515416145324,284.8913269042969,284.95001220703125,297.2940979003906,295.4555358886719,297.2446594238281,297.20562744140625,284.8934326171875,1.0,0.4919367730617523,0.7265451550483704,0.7265451550483704,1.0,1.0,-2.581260681152344,1.1445245742797852,1.436736226081848,0.5588590502738953,0.845134973526001,0.845134973526001,0.0,116.41715240478516,92.0,58551.8046875,0.0,1489.21875,1.0,279.7635803222656,283.4679260253906,298.4813537597656,301.5729064941406,293.1499938964844,293.1499938964844,280.04998779296875,38153.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699376344680786,1.0,0.0,0.0,3.775907516479492,3.7759311199188232,7.603985068271868e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9304.2197265625,0.0,1189.1966552734375,2371.396484375,0.0,2200.284423828125,0.7680310606956482,1.0,0.0,3.0,1.0,0.0
17749140,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8497233986854553,0.3133799135684967,0.2832483053207397,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9111037850379944,0.3859168887138366,0.3663477003574371,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.906595766544342,0.3805154263973236,0.2669426500797272,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8818086385726929,0.3508749604225158,0.3334527611732483,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7338169813156128,0.1986022442579269,0.9021562933921814,285.0166015625,284.95001220703125,297.3240051269531,295.4623107910156,297.2590637207031,297.20758056640625,285.0160827636719,1.0,0.4849965572357178,0.7248623967170715,0.7248623967170715,1.0,1.0,-2.583680868148804,1.1450836658477783,1.438597321510315,0.5589924454689026,0.9509804844856262,0.9509804844856262,0.0,106.0655288696289,80.0,57989.65625,0.0,1446.8758544921875,1.0,280.0359802246094,283.59967041015625,298.4366455078125,301.4300842285156,293.1499938964844,293.1499938964844,279.75,33943.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611867785453796,1.0,0.0,0.0,3.8892691135406494,3.889292716979981,8.067417525126075e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10149.42578125,0.0,1247.4486083984375,2371.396484375,0.0,2122.990234375,0.7836349606513977,1.0,0.0,3.0,1.0,0.0
17749200,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8497233986854553,0.3133799135684967,0.2832483053207397,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9111037850379944,0.3859168887138366,0.3663477003574371,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.906595766544342,0.3805154263973236,0.2669426500797272,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8818086385726929,0.3508749604225158,0.3334527611732483,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7338169813156128,0.1986022442579269,0.9021562933921814,285.0166015625,284.95001220703125,297.3240051269531,295.4623107910156,297.2590637207031,297.20758056640625,285.0160827636719,1.0,0.4849965572357178,0.7248623967170715,0.7248623967170715,1.0,1.0,-2.583680868148804,1.1450836658477783,1.438597321510315,0.5589924454689026,0.9509804844856262,0.9509804844856262,0.0,106.0655288696289,80.0,57989.65625,0.0,1446.8758544921875,1.0,280.0359802246094,283.59967041015625,298.4366455078125,301.4300842285156,293.1499938964844,293.1499938964844,279.75,33943.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611867785453796,1.0,0.0,0.0,3.8892691135406494,3.889292716979981,8.067417525126075e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10149.42578125,0.0,1247.4486083984375,2371.396484375,0.0,2122.990234375,0.7836349606513977,1.0,0.0,3.0,1.0,0.0
17749260,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8769909739494324,0.3135908246040344,0.2832815051078796,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9458967447280884,0.3870066404342651,0.3671638369560241,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9404187202453612,0.3808687627315521,0.267058789730072,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9121383428573608,0.3517747223377228,0.3340732753276825,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7562049627304077,0.1988875865936279,0.9019626379013062,284.89013671875,284.95001220703125,297.35467529296875,295.4697265625,297.2708740234375,297.20440673828125,284.8930358886719,1.0,0.4775691926479339,0.7231935262680054,0.7231935262680054,1.0,1.0,-2.585360288619995,1.145260453224182,1.4400997161865234,0.5590487718582153,0.8475068807601929,0.8475068807601929,0.0,95.2776336669922,68.0,58656.76953125,0.0,1401.556396484375,1.0,279.7627258300781,283.4632873535156,298.4958801269531,301.5923156738281,293.1499938964844,293.1499938964844,280.04998779296875,38253.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700479030609131,1.0,0.0,0.0,3.786054134368897,3.786077737808228,7.644906645509764e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9313.6220703125,0.0,1197.9847412109375,2371.396484375,0.0,2201.263671875,0.7698945999145508,1.0,0.0,3.0,1.0,0.0
17749320,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8769909739494324,0.3135908246040344,0.2832815051078796,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9458967447280884,0.3870066404342651,0.3671638369560241,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9404187202453612,0.3808687627315521,0.267058789730072,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9121383428573608,0.3517747223377228,0.3340732753276825,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7562049627304077,0.1988875865936279,0.9019626379013062,284.89013671875,284.95001220703125,297.35467529296875,295.4697265625,297.2708740234375,297.20440673828125,284.8930358886719,1.0,0.4775691926479339,0.7231935262680054,0.7231935262680054,1.0,1.0,-2.585360288619995,1.145260453224182,1.4400997161865234,0.5590487718582153,0.8475068807601929,0.8475068807601929,0.0,95.2776336669922,68.0,58656.76953125,0.0,1401.556396484375,1.0,279.7627258300781,283.4632873535156,298.4958801269531,301.5923156738281,293.1499938964844,293.1499938964844,280.04998779296875,38253.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700479030609131,1.0,0.0,0.0,3.786054134368897,3.786077737808228,7.644906645509764e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9313.6220703125,0.0,1197.9847412109375,2371.396484375,0.0,2201.263671875,0.7698945999145508,1.0,0.0,3.0,1.0,0.0
17749380,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9166734218597412,0.3145901560783386,0.283477634191513,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9866949319839478,0.3887181878089905,0.3680858016014099,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9819228649139404,0.3819452822208404,0.2672735154628753,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9574691653251648,0.353236973285675,0.3347814083099365,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7888188362121582,0.1994976252317428,0.9019091725349426,285.0194091796875,284.95001220703125,297.3861694335937,295.4779052734375,297.2862243652344,297.2068786621094,285.01812744140625,1.0,0.469770222902298,0.721524715423584,0.721524715423584,1.0,1.0,-2.58774209022522,1.1457916498184204,1.4419505596160889,0.559143602848053,0.9564751982688904,0.9564751982688904,0.0,83.87112426757812,86.0,58105.44921875,0.0,1354.360107421875,1.0,280.03692626953125,283.596923828125,298.45123291015625,301.4501037597656,293.1499938964844,293.1499938964844,279.75,33893.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761165976524353,1.0,0.0,0.0,3.901951551437378,3.901975154876709,8.12011705875193e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10169.0458984375,0.0,1257.5111083984375,2371.396484375,0.0,2122.8076171875,0.7856511473655701,1.0,0.0,3.0,1.0,0.0
17749440,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9166734218597412,0.3145901560783386,0.283477634191513,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9866949319839478,0.3887181878089905,0.3680858016014099,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9819228649139404,0.3819452822208404,0.2672735154628753,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9574691653251648,0.353236973285675,0.3347814083099365,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7888188362121582,0.1994976252317428,0.9019091725349426,285.0194091796875,284.95001220703125,297.3861694335937,295.4779052734375,297.2862243652344,297.2068786621094,285.01812744140625,1.0,0.469770222902298,0.721524715423584,0.721524715423584,1.0,1.0,-2.58774209022522,1.1457916498184204,1.4419505596160889,0.559143602848053,0.9564751982688904,0.9564751982688904,0.0,83.87112426757812,86.0,58105.44921875,0.0,1354.360107421875,1.0,280.03692626953125,283.596923828125,298.45123291015625,301.4501037597656,293.1499938964844,293.1499938964844,279.75,33893.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761165976524353,1.0,0.0,0.0,3.901951551437378,3.901975154876709,8.12011705875193e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10169.0458984375,0.0,1257.5111083984375,2371.396484375,0.0,2122.8076171875,0.7856511473655701,1.0,0.0,3.0,1.0,0.0
17749500,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9243096709251404,0.3148260414600372,0.2838344275951385,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9925689697265624,0.389379471540451,0.3688159584999084,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9878720045089722,0.3822536766529083,0.2675879895687103,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9648067951202391,0.3537935614585876,0.335398256778717,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7946435809135437,0.1997222751379013,0.9030309915542604,284.89141845703125,284.95001220703125,297.4022216796875,295.4822692871094,297.2931213378906,297.20654296875,284.8838806152344,1.0,0.4698208570480346,0.7206902503967285,0.7206902503967285,1.0,1.0,-2.591514587402344,1.1472796201705933,1.4442349672317505,0.5598633885383606,0.8754249811172485,0.8754249811172485,0.0,82.40958404541016,86.0,59021.0390625,0.0,1352.7650146484375,1.0,279.8114624023437,283.4482727050781,298.5140075683594,301.65447998046875,293.1499938964844,293.1499938964844,279.75,36268.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674008011817932,1.0,0.0,0.0,3.8904426097869873,3.890466690063477,8.072286163951503e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9921.9921875,0.0,1266.9512939453125,2371.396484375,0.0,2177.7919921875,0.7847118973731995,1.0,0.0,3.0,1.0,0.0
17749560,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9183796644210817,0.3147836029529571,0.2839204668998718,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9885020852088928,0.3898017704486847,0.3693352937698364,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9833228588104248,0.3822923600673675,0.2677109837532043,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9596338868141174,0.3541267514228821,0.3358307182788849,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7902878522872925,0.1997942328453064,0.9038428068161012,284.891845703125,284.95001220703125,297.4184875488281,295.48681640625,297.2987976074219,297.20379638671875,284.8948669433594,1.0,0.4713284969329834,0.719845712184906,0.719845712184906,1.0,1.0,-2.593886375427246,1.1480889320373535,1.4457974433898926,0.560245931148529,0.8535927534103394,0.8535927534103394,0.0,83.82390594482422,104.0,58878.7734375,0.0,1362.0740966796875,1.0,279.7629089355469,283.4589538574219,298.5135498046875,301.6189880371094,293.1499938964844,293.1499938964844,280.04998779296875,38094.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701483964920044,1.0,0.0,0.0,3.8048441410064697,3.80486798286438,7.720977919234429e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9335.8486328125,0.0,1211.7037353515625,2371.396484375,0.0,2202.15625,0.7729841470718384,1.0,0.0,3.0,1.0,0.0
17749620,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8936794996261597,0.3156430721282959,0.2847013771533966,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9664285778999328,0.3914205729961395,0.3709101378917694,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9596845507621764,0.3832659721374511,0.2684023976325989,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9333180785179138,0.3554900586605072,0.3371869027614593,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7702684998512268,0.2003047466278076,0.9068966507911682,285.0276184082031,284.95001220703125,297.4517517089844,295.4965515136719,297.3143615722656,297.2052917480469,285.0266418457031,1.0,0.4778699576854706,0.7181565761566162,0.7181565761566162,1.0,1.0,-2.602839469909668,1.1517292261123655,1.4511103630065918,0.561952531337738,0.9700629711151124,0.9700629711151124,0.0,90.94773864746094,122.0,58440.1640625,0.0,1405.28662109375,1.0,280.03717041015625,283.5971374511719,298.4719543457031,301.4848937988281,293.1499938964844,293.1499938964844,279.75,33787.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616910934448242,1.0,0.0,0.0,3.924273729324341,3.924297571182251,8.213289675040869e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10211.064453125,0.0,1275.2413330078125,2371.396484375,0.0,2127.421630859375,0.7894880771636963,1.0,0.0,3.0,1.0,0.0
17749680,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8936794996261597,0.3156430721282959,0.2847013771533966,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9664285778999328,0.3914205729961395,0.3709101378917694,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9596845507621764,0.3832659721374511,0.2684023976325989,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9333180785179138,0.3554900586605072,0.3371869027614593,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7702684998512268,0.2003047466278076,0.9068966507911682,285.0276184082031,284.95001220703125,297.4517517089844,295.4965515136719,297.3143615722656,297.2052917480469,285.0266418457031,1.0,0.4778699576854706,0.7181565761566162,0.7181565761566162,1.0,1.0,-2.602839469909668,1.1517292261123655,1.4511103630065918,0.561952531337738,0.9700629711151124,0.9700629711151124,0.0,90.94773864746094,122.0,58440.1640625,0.0,1405.28662109375,1.0,280.03717041015625,283.5971374511719,298.4719543457031,301.4848937988281,293.1499938964844,293.1499938964844,279.75,33787.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616910934448242,1.0,0.0,0.0,3.924273729324341,3.924297571182251,8.213289675040869e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10211.064453125,0.0,1275.2413330078125,2371.396484375,0.0,2127.421630859375,0.7894880771636963,1.0,0.0,3.0,1.0,0.0
17749740,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8619414567947388,0.3156057894229889,0.2853972315788269,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9298023581504822,0.3923285603523254,0.3724780976772308,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9217966198921204,0.383427083492279,0.2690678536891937,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8974609971046448,0.3561981618404388,0.3385481536388397,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7442003488540649,0.2004057466983795,0.9102427363395692,284.892822265625,284.95001220703125,297.4859619140625,295.5071716308594,297.3268737792969,297.2005920410156,284.8954772949219,1.0,0.4874727725982666,0.7164674401283264,0.7164674401283264,1.0,1.0,-2.6120216846466064,1.155439019203186,1.4565825462341309,0.563835620880127,0.8664239048957825,0.8664239048957825,0.0,102.6963348388672,140.0,59351.23046875,0.0,1469.677734375,1.0,279.76226806640625,283.4490966796875,298.5370483398437,301.66455078125,293.1499938964844,293.1499938964844,280.04998779296875,37800.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713233232498169,1.0,0.0,0.0,3.845398426055908,3.8454222679138175,7.886443995630543e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9380.416015625,0.0,1242.1129150390625,2371.396484375,0.0,2212.598388671875,0.7796342968940735,1.0,0.0,3.0,1.0,0.0
17749800,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8619414567947388,0.3156057894229889,0.2853972315788269,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9298023581504822,0.3923285603523254,0.3724780976772308,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9217966198921204,0.383427083492279,0.2690678536891937,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8974609971046448,0.3561981618404388,0.3385481536388397,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7442003488540649,0.2004057466983795,0.9102427363395692,284.892822265625,284.95001220703125,297.4859619140625,295.5071716308594,297.3268737792969,297.2005920410156,284.8954772949219,1.0,0.4874727725982666,0.7164674401283264,0.7164674401283264,1.0,1.0,-2.6120216846466064,1.155439019203186,1.4565825462341309,0.563835620880127,0.8664239048957825,0.8664239048957825,0.0,102.6963348388672,140.0,59351.23046875,0.0,1469.677734375,1.0,279.76226806640625,283.4490966796875,298.5370483398437,301.66455078125,293.1499938964844,293.1499938964844,280.04998779296875,37800.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713233232498169,1.0,0.0,0.0,3.845398426055908,3.8454222679138175,7.886443995630543e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9380.416015625,0.0,1242.1129150390625,2371.396484375,0.0,2212.598388671875,0.7796342968940735,1.0,0.0,3.0,1.0,0.0
17749860,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8335540294647217,0.3162535727024078,0.2862377464771271,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8951758146286011,0.3937719464302063,0.3741564154624939,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8878718614578247,0.3842199742794037,0.2698303163051605,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8665223717689514,0.3573791086673736,0.340002179145813,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7206308245658875,0.2007094919681549,0.9136769771575928,285.0328369140625,284.95001220703125,297.52117919921875,295.5186767578125,297.34246826171875,297.2005920410156,285.0319519042969,1.0,0.4987363517284393,0.7146086096763611,0.7146086096763611,1.0,1.0,-2.6218318939208984,1.1594016551971436,1.462430119514465,0.5656665563583374,0.9874058961868286,0.9874058961868286,0.0,116.98763275146484,158.0,58892.6640625,0.0,1546.7440185546875,1.0,280.0375671386719,283.5923156738281,298.49578857421875,301.53106689453125,293.1499938964844,293.1499938964844,279.75,33809.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632213234901428,1.0,0.0,0.0,3.960383653640747,3.960407733917236,8.365136636712123e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10268.3583984375,0.0,1305.876708984375,2371.396484375,0.0,2140.886474609375,0.7958676218986511,1.0,0.0,3.0,1.0,0.0
17749920,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8335540294647217,0.3162535727024078,0.2862377464771271,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8951758146286011,0.3937719464302063,0.3741564154624939,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8878718614578247,0.3842199742794037,0.2698303163051605,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8665223717689514,0.3573791086673736,0.340002179145813,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7206308245658875,0.2007094919681549,0.9136769771575928,285.0328369140625,284.95001220703125,297.52117919921875,295.5186767578125,297.34246826171875,297.2005920410156,285.0319519042969,1.0,0.4987363517284393,0.7146086096763611,0.7146086096763611,1.0,1.0,-2.6218318939208984,1.1594016551971436,1.462430119514465,0.5656665563583374,0.9874058961868286,0.9874058961868286,0.0,116.98763275146484,158.0,58892.6640625,0.0,1546.7440185546875,1.0,280.0375671386719,283.5923156738281,298.49578857421875,301.53106689453125,293.1499938964844,293.1499938964844,279.75,33809.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632213234901428,1.0,0.0,0.0,3.960383653640747,3.960407733917236,8.365136636712123e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10268.3583984375,0.0,1305.876708984375,2371.396484375,0.0,2140.886474609375,0.7958676218986511,1.0,0.0,3.0,1.0,0.0
17749980,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8084298968315125,0.3160392642021179,0.2869448363780975,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8667108416557312,0.3945242464542389,0.3757576942443847,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8593902587890625,0.3842274248600006,0.2705214321613312,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8401535153388977,0.357926070690155,0.341390311717987,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6975598931312561,0.2006253898143768,0.9170207977294922,284.8902282714844,284.95001220703125,297.5574645996094,295.5311584472656,297.3552551269531,297.19482421875,284.8926086425781,1.0,0.5109464526176453,0.7127497792243958,0.7127497792243958,1.0,1.0,-2.6311287879943848,1.1630758047103882,1.468052864074707,0.567480206489563,0.8801953196525574,0.8801953196525574,0.0,133.1786346435547,161.0,59868.98046875,0.0,1632.167724609375,1.0,279.7618103027344,283.4352722167969,298.5619201660156,301.7147827148437,293.1499938964844,293.1499938964844,280.04998779296875,37625.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729994654655457,1.0,0.0,0.0,3.8932392597198486,3.893263816833496,8.083896432253823e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9428.9033203125,0.0,1280.102294921875,2371.396484375,0.0,2227.52001953125,0.7876996994018555,1.0,0.0,3.0,1.0,0.0
17750040,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8084298968315125,0.3160392642021179,0.2869448363780975,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8667108416557312,0.3945242464542389,0.3757576942443847,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8593902587890625,0.3842274248600006,0.2705214321613312,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8401535153388977,0.357926070690155,0.341390311717987,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6975598931312561,0.2006253898143768,0.9170207977294922,284.8902282714844,284.95001220703125,297.5574645996094,295.5311584472656,297.3552551269531,297.19482421875,284.8926086425781,1.0,0.5109464526176453,0.7127497792243958,0.7127497792243958,1.0,1.0,-2.6311287879943848,1.1630758047103882,1.468052864074707,0.567480206489563,0.8801953196525574,0.8801953196525574,0.0,133.1786346435547,161.0,59868.98046875,0.0,1632.167724609375,1.0,279.7618103027344,283.4352722167969,298.5619201660156,301.7147827148437,293.1499938964844,293.1499938964844,280.04998779296875,37625.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729994654655457,1.0,0.0,0.0,3.8932392597198486,3.893263816833496,8.083896432253823e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9428.9033203125,0.0,1280.102294921875,2371.396484375,0.0,2227.52001953125,0.7876996994018555,1.0,0.0,3.0,1.0,0.0
17750100,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7992627620697021,0.3161644637584686,0.2870791554450989,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.857474148273468,0.3950681686401367,0.3763374090194702,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8501245379447937,0.3844334185123443,0.2706945538520813,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8316481709480286,0.3583454489707947,0.3418703377246856,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.6894007921218872,0.2006352245807647,0.9178221225738524,285.0186462402344,284.95001220703125,297.5760192871094,295.53778076171875,297.3626403808594,297.1933288574219,285.0252685546875,1.0,0.5152055025100708,0.7118203639984131,0.7118203639984131,1.0,1.0,-2.6337332725524902,1.1639456748962402,1.4697874784469604,0.5678134560585022,0.9656432867050172,0.9656432867050172,0.0,139.4512481689453,161.0,59167.89453125,0.0,1664.0047607421875,1.0,279.9878845214844,283.5774841308594,298.5110168457031,301.5312194824219,293.1499938964844,293.1499938964844,280.04998779296875,34912.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672960758209229,1.0,0.0,0.0,3.9283175468444815,3.928341627120972,8.23022503482207e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9695.7001953125,0.0,1287.6820068359375,2371.396484375,0.0,2176.864990234375,0.7925683856010437,1.0,0.0,3.0,1.0,0.0
17750160,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.7931488156318665,0.316562682390213,0.2875306904315948,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8514367938041687,0.3958483040332794,0.3771794736385345,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8440374135971069,0.3849072754383087,0.2710970640182495,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8260184526443481,0.3589832782745361,0.3425838649272918,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.6838910579681396,0.2007841318845749,0.919131875038147,285.0340576171875,284.95001220703125,297.5948791503906,295.5446472167969,297.3714599609375,297.1942749023437,285.033447265625,1.0,0.5188722014427185,0.7108602523803711,0.7108602523803711,1.0,1.0,-2.638200283050537,1.1656893491744995,1.4725109338760376,0.5685895681381226,1.0,1.0,0.0,144.22866821289062,149.0,59314.69921875,0.0,1691.856689453125,1.0,280.0376281738281,283.5843811035156,298.52154541015625,301.5785217285156,293.1499938964844,293.1499938964844,279.75,33974.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648625373840332,1.0,0.0,0.0,3.997387409210205,3.997411966323853,8.522186476511706e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10322.3544921875,0.0,1338.971923828125,2371.396484375,0.0,2155.355712890625,0.8026089668273926,1.0,0.0,3.0,1.0,0.0
17750220,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7908698320388794,0.3163391053676605,0.2876796424388885,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8497171998023987,0.3965628445148468,0.3781741261482239,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8419094681739807,0.3848960101604461,0.2713514268398285,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8243176937103271,0.359491616487503,0.3433629274368286,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.6818296313285828,0.2006536722183227,0.9195167422294616,284.88360595703125,284.95001220703125,297.6334533691406,295.5592041015625,297.38543701171875,297.1889343261719,284.8854064941406,1.0,0.5199993848800659,0.7089400291442871,0.7089400291442871,1.0,1.0,-2.641289472579956,1.166353464126587,1.4749360084533691,0.5688031315803528,0.889005720615387,0.889005720615387,0.0,146.12136840820312,137.0,60222.16796875,0.0,1704.8121337890625,1.0,279.7615966796875,283.4200439453125,298.5880432128906,301.7598571777344,293.1499938964844,293.1499938964844,280.04998779296875,37612.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742477655410767,1.0,0.0,0.0,3.932654619216919,3.9326791763305664,8.248408107647265e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9463.552734375,0.0,1313.0982666015625,2371.396484375,0.0,2238.651123046875,0.7945020198822021,1.0,0.0,3.0,1.0,0.0
17750280,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7908698320388794,0.3163391053676605,0.2876796424388885,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8497171998023987,0.3965628445148468,0.3781741261482239,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8419094681739807,0.3848960101604461,0.2713514268398285,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8243176937103271,0.359491616487503,0.3433629274368286,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.6818296313285828,0.2006536722183227,0.9195167422294616,284.88360595703125,284.95001220703125,297.6334533691406,295.5592041015625,297.38543701171875,297.1889343261719,284.8854064941406,1.0,0.5199993848800659,0.7089400291442871,0.7089400291442871,1.0,1.0,-2.641289472579956,1.166353464126587,1.4749360084533691,0.5688031315803528,0.889005720615387,0.889005720615387,0.0,146.12136840820312,137.0,60222.16796875,0.0,1704.8121337890625,1.0,279.7615966796875,283.4200439453125,298.5880432128906,301.7598571777344,293.1499938964844,293.1499938964844,280.04998779296875,37612.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742477655410767,1.0,0.0,0.0,3.932654619216919,3.9326791763305664,8.248408107647265e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9463.552734375,0.0,1313.0982666015625,2371.396484375,0.0,2238.651123046875,0.7945020198822021,1.0,0.0,3.0,1.0,0.0
17750340,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7966501116752625,0.3169679343700409,0.2877703905105591,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8561246991157532,0.3979423642158508,0.3790318071842193,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.847702145576477,0.3856548964977264,0.2715259492397308,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8301616311073303,0.3606064021587372,0.3439943492412567,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.6867864727973938,0.2008810490369796,0.9190042614936828,285.0303039550781,284.95001220703125,297.6732482910156,295.5748596191406,297.4034118652344,297.1897277832031,285.0297546386719,1.0,0.5173137784004211,0.7070198655128479,0.7070198655128479,1.0,1.0,-2.642775774002075,1.16627836227417,1.4764974117279053,0.5684234499931335,1.0,1.0,0.0,142.05516052246094,125.0,59508.63671875,0.0,1688.6441650390625,1.0,280.03826904296875,283.5752258300781,298.548583984375,301.6168518066406,293.1499938964844,293.1499938964844,279.75,34257.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765468418598175,1.0,0.0,0.0,4.021206378936768,4.021231174468994,8.624049883110274e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10352.2490234375,0.0,1362.0338134765625,2371.396484375,0.0,2160.705322265625,0.8069773316383362,1.0,0.0,3.0,1.0,0.0
17750400,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7966501116752625,0.3169679343700409,0.2877703905105591,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8561246991157532,0.3979423642158508,0.3790318071842193,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.847702145576477,0.3856548964977264,0.2715259492397308,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8301616311073303,0.3606064021587372,0.3439943492412567,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.6867864727973938,0.2008810490369796,0.9190042614936828,285.0303039550781,284.95001220703125,297.6732482910156,295.5748596191406,297.4034118652344,297.1897277832031,285.0297546386719,1.0,0.5173137784004211,0.7070198655128479,0.7070198655128479,1.0,1.0,-2.642775774002075,1.16627836227417,1.4764974117279053,0.5684234499931335,1.0,1.0,0.0,142.05516052246094,125.0,59508.63671875,0.0,1688.6441650390625,1.0,280.03826904296875,283.5752258300781,298.548583984375,301.6168518066406,293.1499938964844,293.1499938964844,279.75,34257.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765468418598175,1.0,0.0,0.0,4.021206378936768,4.021231174468994,8.624049883110274e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10352.2490234375,0.0,1362.0338134765625,2371.396484375,0.0,2160.705322265625,0.8069773316383362,1.0,0.0,3.0,1.0,0.0
17750460,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8072938323020935,0.3169000744819641,0.2877179980278015,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8677893280982971,0.3987652063369751,0.3797670900821686,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8585742115974426,0.3857764601707458,0.2716061174869537,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8407436609268188,0.3612273633480072,0.3445176184177398,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6961902976036072,0.200887531042099,0.9182690382003784,284.88153076171875,284.95001220703125,297.7143249511719,295.5916748046875,297.41943359375,297.1861572265625,284.8829650878906,1.0,0.5124605894088745,0.7052083611488342,0.7052083611488342,1.0,1.0,-2.6434452533721924,1.165819525718689,1.477625846862793,0.5679948329925537,0.892726480960846,0.892726480960846,0.0,134.84878540039062,113.0,60376.56640625,0.0,1657.1319580078125,1.0,279.76239013671875,283.4128112792969,298.6167907714844,301.7960205078125,293.1499938964844,293.1499938964844,280.04998779296875,37709.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774181604385376,1.0,0.0,0.0,3.951643228530884,3.9516680240631104,8.328254352818476e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9483.2490234375,0.0,1330.04736328125,2371.396484375,0.0,2238.060791015625,0.7978445887565613,1.0,0.0,3.0,1.0,0.0
17750520,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8072938323020935,0.3169000744819641,0.2877179980278015,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8677893280982971,0.3987652063369751,0.3797670900821686,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8585742115974426,0.3857764601707458,0.2716061174869537,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8407436609268188,0.3612273633480072,0.3445176184177398,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6961902976036072,0.200887531042099,0.9182690382003784,284.88153076171875,284.95001220703125,297.7143249511719,295.5916748046875,297.41943359375,297.1861572265625,284.8829650878906,1.0,0.5124605894088745,0.7052083611488342,0.7052083611488342,1.0,1.0,-2.6434452533721924,1.165819525718689,1.477625846862793,0.5679948329925537,0.892726480960846,0.892726480960846,0.0,134.84878540039062,113.0,60376.56640625,0.0,1657.1319580078125,1.0,279.76239013671875,283.4128112792969,298.6167907714844,301.7960205078125,293.1499938964844,293.1499938964844,280.04998779296875,37709.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774181604385376,1.0,0.0,0.0,3.951643228530884,3.9516680240631104,8.328254352818476e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9483.2490234375,0.0,1330.04736328125,2371.396484375,0.0,2238.060791015625,0.7978445887565613,1.0,0.0,3.0,1.0,0.0
17750580,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8217726945877075,0.3176665008068084,0.2877433598041534,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8847610354423523,0.4002545177936554,0.3805244565010071,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.874657154083252,0.3866626322269439,0.2717202007770538,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8562041521072388,0.3624561727046966,0.3450526595115661,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7096518278121948,0.2012533545494079,0.917412281036377,285.0311584472656,284.95001220703125,297.7567138671875,295.6097106933594,297.4393615722656,297.1885070800781,285.0309143066406,1.0,0.5062357783317566,0.7033969163894653,0.7033969163894653,1.0,1.0,-2.644129514694214,1.1653883457183838,1.4787412881851196,0.5674084424972534,1.0,1.0,0.0,125.54005432128906,101.0,59626.30859375,0.0,1616.1573486328125,1.0,280.0384521484375,283.5721740722656,298.5814514160156,301.6552124023437,293.1499938964844,293.1499938964844,279.75,34428.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765046238899231,1.0,0.0,0.0,4.032262802124023,4.03228759765625,8.671539148963348e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10372.734375,0.0,1373.15380859375,2371.396484375,0.0,2156.977294921875,0.8090697526931763,1.0,0.0,3.0,1.0,0.0
