time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750640,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8217726945877075,0.3176665008068084,0.2877433598041534,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8847610354423523,0.4002545177936554,0.3805244565010071,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.874657154083252,0.3866626322269439,0.2717202007770538,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8562041521072388,0.3624561727046966,0.3450526595115661,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7096518278121948,0.2012533545494079,0.917412281036377,285.0311584472656,284.95001220703125,297.7567138671875,295.6097106933594,297.4393615722656,297.1885070800781,285.0309143066406,1.0,0.5062357783317566,0.7033969163894653,0.7033969163894653,1.0,1.0,-2.644129514694214,1.1653883457183838,1.4787412881851196,0.5674084424972534,1.0,1.0,0.0,125.54005432128906,101.0,59626.30859375,0.0,1616.1573486328125,1.0,280.0384521484375,283.5721740722656,298.5814514160156,301.6552124023437,293.1499938964844,293.1499938964844,279.75,34428.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765046238899231,1.0,0.0,0.0,4.032262802124023,4.03228759765625,8.671539148963348e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10372.734375,0.0,1373.15380859375,2371.396484375,0.0,2156.977294921875,0.8090697526931763,1.0,0.0,3.0,1.0,0.0
17750700,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8306627869606018,0.3178469538688659,0.2879078686237335,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8955659866333008,0.4008505046367645,0.3810473978519439,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8850365281105042,0.3869343400001526,0.2718981206417084,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8662142753601074,0.3629445433616638,0.3454566597938537,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.717695415019989,0.201395183801651,0.9174405336380004,284.9006042480469,284.95001220703125,297.7784423828125,295.6191711425781,297.4489440917969,297.18865966796875,284.8917236328125,1.0,0.5028864741325378,0.7024912238121033,0.7024912238121033,1.0,1.0,-2.6456923484802246,1.1657339334487915,1.479958415031433,0.5674839019775391,0.9318042397499084,0.9318042397499084,0.0,120.3394012451172,101.0,60628.49609375,0.0,1594.9046630859375,1.0,279.8089599609375,283.41705322265625,298.6484680175781,301.8665771484375,293.1499938964844,293.1499938964844,279.75,35950.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710086107254028,1.0,0.0,0.0,4.0311689376831055,4.03119421005249,8.666835356052616e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10119.8046875,0.0,1384.773681640625,2371.396484375,0.0,2209.800048828125,0.8094154596328735,1.0,0.0,3.0,1.0,0.0
17750760,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8395768404006958,0.3177092969417572,0.2876896262168884,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9066187739372252,0.4011676609516144,0.3812362849712372,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8955836892127991,0.3869008719921112,0.2717989385128021,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8765361309051514,0.3631818890571594,0.3455614745616913,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7254157662391663,0.2013830095529556,0.9166900515556335,284.88104248046875,284.95001220703125,297.8005065917969,295.62896728515625,297.4571838378906,297.1861572265625,284.88311767578125,1.0,0.4992881715297699,0.7016186118125916,0.7016186118125916,1.0,1.0,-2.644765615463257,1.1649081707000732,1.4798574447631836,0.5669441819190979,0.8962919116020203,0.8962919116020203,0.0,115.27507781982422,89.0,60511.4453125,0.0,1570.77490234375,1.0,279.761474609375,283.4086303710937,298.6539001464844,301.83941650390625,293.1499938964844,293.1499938964844,279.45001220703125,37739.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773586630821228,1.0,0.0,0.0,3.963258028030396,3.963283061981201,8.377284643756866e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10525.5517578125,0.0,1340.248046875,2371.396484375,0.0,2232.75390625,0.7999281287193298,1.0,0.0,3.0,1.0,0.0
17750820,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.8609738945960999,0.3174652755260467,0.2870278358459472,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9350420832633972,0.4017635583877563,0.381359189748764,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.921657919883728,0.3868460357189178,0.2714211642742157,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.9009785652160645,0.3636434674263,0.3455526530742645,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.7431366443634033,0.2013106942176818,0.9143957495689392,284.86297607421875,284.95001220703125,297.845703125,295.6495056152344,297.4742431640625,297.18133544921875,284.8669738769531,1.0,0.4915578961372375,0.6998735070228577,0.6998735070228577,1.0,1.0,-2.6408965587615967,1.1623107194900513,1.4785858392715454,0.5652748346328735,0.807644248008728,0.807644248008728,0.0,104.80226135253906,77.0,60547.49609375,0.0,1518.2564697265625,1.0,279.4644775390625,283.3817138671875,298.6597900390625,301.8621826171875,293.1499938964844,293.1499938964844,279.75,40683.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783236503601074,1.0,0.0,0.0,3.691175699234009,3.6911990642547607,7.266545480888453e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9538.3076171875,0.0,1142.8763427734375,2371.396484375,0.0,2275.1025390625,0.7569319009780884,1.0,0.0,3.0,1.0,0.0
17750880,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.8609738945960999,0.3174652755260467,0.2870278358459472,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9350420832633972,0.4017635583877563,0.381359189748764,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.921657919883728,0.3868460357189178,0.2714211642742157,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.9009785652160645,0.3636434674263,0.3455526530742645,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.7431366443634033,0.2013106942176818,0.9143957495689392,284.86297607421875,284.95001220703125,297.845703125,295.6495056152344,297.4742431640625,297.18133544921875,284.8669738769531,1.0,0.4915578961372375,0.6998735070228577,0.6998735070228577,1.0,1.0,-2.6408965587615967,1.1623107194900513,1.4785858392715454,0.5652748346328735,0.807644248008728,0.807644248008728,0.0,104.80226135253906,77.0,60547.49609375,0.0,1518.2564697265625,1.0,279.4644775390625,283.3817138671875,298.6597900390625,301.8621826171875,293.1499938964844,293.1499938964844,279.75,40683.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783236503601074,1.0,0.0,0.0,3.691175699234009,3.6911990642547607,7.266545480888453e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9538.3076171875,0.0,1142.8763427734375,2371.396484375,0.0,2275.1025390625,0.7569319009780884,1.0,0.0,3.0,1.0,0.0
17750940,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8941496014595032,0.3184833824634552,0.2872415482997894,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9735750555992126,0.4034208357334137,0.3822127878665924,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9613171219825744,0.3880492150783539,0.271706610918045,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.940244734287262,0.3651328682899475,0.3462533056735992,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7703456282615662,0.2018432170152664,0.9138603806495668,284.9934387207031,284.95001220703125,297.89239501953125,295.6714172363281,297.4974060058594,297.1861877441406,284.993896484375,1.0,0.4836680293083191,0.6981284022331238,0.6981284022331238,1.0,1.0,-2.6427135467529297,1.1624161005020142,1.480297327041626,0.5649409890174866,0.9006571173667908,0.9006571173667908,0.0,93.06217193603516,80.0,59987.671875,0.0,1467.8677978515625,1.0,279.7349853515625,283.51763916015625,298.6299133300781,301.7182006835937,293.1499938964844,293.1499938964844,280.04998779296875,34691.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659772038459778,1.0,0.0,0.0,3.788933992385864,3.788956880569458,7.656541924916382e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9424.484375,0.0,1172.6031494140625,2371.396484375,0.0,2165.2001953125,0.7668798565864563,1.0,0.0,3.0,1.0,0.0
17751000,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8941496014595032,0.3184833824634552,0.2872415482997894,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9735750555992126,0.4034208357334137,0.3822127878665924,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9613171219825744,0.3880492150783539,0.271706610918045,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.940244734287262,0.3651328682899475,0.3462533056735992,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7703456282615662,0.2018432170152664,0.9138603806495668,284.9934387207031,284.95001220703125,297.89239501953125,295.6714172363281,297.4974060058594,297.1861877441406,284.993896484375,1.0,0.4836680293083191,0.6981284022331238,0.6981284022331238,1.0,1.0,-2.6427135467529297,1.1624161005020142,1.480297327041626,0.5649409890174866,0.9006571173667908,0.9006571173667908,0.0,93.06217193603516,80.0,59987.671875,0.0,1467.8677978515625,1.0,279.7349853515625,283.51763916015625,298.6299133300781,301.7182006835937,293.1499938964844,293.1499938964844,280.04998779296875,34691.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659772038459778,1.0,0.0,0.0,3.788933992385864,3.788956880569458,7.656541924916382e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9424.484375,0.0,1172.6031494140625,2371.396484375,0.0,2165.2001953125,0.7668798565864563,1.0,0.0,3.0,1.0,0.0
17751060,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.9204389452934264,0.31984743475914,0.2881470620632171,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.107421875,0.9960529804229736,0.4054509401321411,0.3837821185588836,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.107421875,0.9858602285385132,0.3896943926811218,0.2725894749164581,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.968069553375244,0.3670278489589691,0.3476895093917846,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.7914937138557434,0.2026802003383636,0.9160527586936952,285.107421875,284.95001220703125,297.9406433105469,295.6947326660156,297.52294921875,297.1940612792969,285.1070251464844,1.0,0.4806702733039856,0.6964643597602844,0.6964643597602844,1.0,1.0,-2.6511030197143555,1.165655493736267,1.4854475259780884,0.5662936568260193,1.0,1.0,0.0,86.5666275024414,98.0,59600.4140625,0.0,1449.8900146484375,1.0,280.0359191894531,283.6400146484375,298.6661376953125,301.7182922363281,293.1499938964844,293.1499938964844,279.75,33073.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577973008155823,1.0,0.0,0.0,3.952298164367676,3.952322006225586,8.331015237672545e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10375.015625,0.0,1293.0496826171875,2371.396484375,0.0,2093.280517578125,0.7935430407524109,1.0,0.0,3.0,1.0,0.0
17751120,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.9204389452934264,0.31984743475914,0.2881470620632171,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.107421875,0.9960529804229736,0.4054509401321411,0.3837821185588836,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.107421875,0.9858602285385132,0.3896943926811218,0.2725894749164581,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.968069553375244,0.3670278489589691,0.3476895093917846,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.7914937138557434,0.2026802003383636,0.9160527586936952,285.107421875,284.95001220703125,297.9406433105469,295.6947326660156,297.52294921875,297.1940612792969,285.1070251464844,1.0,0.4806702733039856,0.6964643597602844,0.6964643597602844,1.0,1.0,-2.6511030197143555,1.165655493736267,1.4854475259780884,0.5662936568260193,1.0,1.0,0.0,86.5666275024414,98.0,59600.4140625,0.0,1449.8900146484375,1.0,280.0359191894531,283.6400146484375,298.6661376953125,301.7182922363281,293.1499938964844,293.1499938964844,279.75,33073.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577973008155823,1.0,0.0,0.0,3.952298164367676,3.952322006225586,8.331015237672545e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10375.015625,0.0,1293.0496826171875,2371.396484375,0.0,2093.280517578125,0.7935430407524109,1.0,0.0,3.0,1.0,0.0
17751180,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.907311737537384,0.3198780715465545,0.2887187004089355,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.986575186252594,0.4063829481601715,0.3851649463176727,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.9749719500541688,0.3901214599609375,0.27329021692276,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.9560648202896118,0.3679461181163788,0.3490262329578399,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.7815297245979309,0.2029514461755752,0.9189043045043944,284.9180908203125,284.95001220703125,297.990478515625,295.7194519042969,297.54376220703125,297.1923522949219,284.91802978515625,1.0,0.484844833612442,0.6948003172874451,0.6948003172874451,1.0,1.0,-2.659332513809204,1.1687841415405271,1.4905482530593872,0.5677006244659424,0.9336297512054444,0.9336297512054444,0.0,90.2562026977539,116.0,61003.09375,0.0,1477.73974609375,1.0,279.76141357421875,283.4293212890625,298.7599792480469,301.9632568359375,293.1499938964844,293.1499938964844,279.45001220703125,35818.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698211073875427,1.0,0.0,0.0,3.9761152267456055,3.976139783859253,8.431725291302428e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10609.990234375,0.0,1335.67724609375,2371.396484375,0.0,2199.24951171875,0.8002738356590271,1.0,0.0,3.0,1.0,0.0
17751240,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.907311737537384,0.3198780715465545,0.2887187004089355,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.986575186252594,0.4063829481601715,0.3851649463176727,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.9749719500541688,0.3901214599609375,0.27329021692276,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.9560648202896118,0.3679461181163788,0.3490262329578399,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.7815297245979309,0.2029514461755752,0.9189043045043944,284.9180908203125,284.95001220703125,297.990478515625,295.7194519042969,297.54376220703125,297.1923522949219,284.91802978515625,1.0,0.484844833612442,0.6948003172874451,0.6948003172874451,1.0,1.0,-2.659332513809204,1.1687841415405271,1.4905482530593872,0.5677006244659424,0.9336297512054444,0.9336297512054444,0.0,90.2562026977539,116.0,61003.09375,0.0,1477.73974609375,1.0,279.76141357421875,283.4293212890625,298.7599792480469,301.9632568359375,293.1499938964844,293.1499938964844,279.45001220703125,35818.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698211073875427,1.0,0.0,0.0,3.9761152267456055,3.976139783859253,8.431725291302428e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10609.990234375,0.0,1335.67724609375,2371.396484375,0.0,2199.24951171875,0.8002738356590271,1.0,0.0,3.0,1.0,0.0
17751300,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.8919458389282227,0.31949383020401,0.2886432409286499,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9725223779678344,0.4064704477787018,0.3855309188365936,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.959327220916748,0.3899329006671905,0.273371160030365,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.9391676783561708,0.3680568337440491,0.3494051396846771,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.7688407301902771,0.2028333991765976,0.9195733070373536,284.8114624023437,284.95001220703125,298.0159912109375,295.7323608398437,297.5525207519531,297.1880798339844,284.80859375,1.0,0.4883679747581482,0.6939682364463806,0.6939682364463806,1.0,1.0,-2.661040067672729,1.169206619262695,1.4918334484100342,0.5677801370620728,0.8356297016143799,0.8356297016143799,0.0,94.86360931396484,116.0,61694.02734375,0.0,1500.9669189453125,1.0,279.515380859375,283.30682373046875,298.7899780273437,302.0990905761719,293.1499938964844,293.1499938964844,279.45001220703125,39056.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765445709228516,1.0,0.0,0.0,3.892793893814087,3.8928186893463135,8.082046747404092e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10260.3564453125,0.0,1291.1483154296875,2371.396484375,0.0,2259.171875,0.7874397039413452,1.0,0.0,3.0,1.0,0.0
17751360,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.8750206828117371,0.3191620707511902,0.2884863317012787,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9545158743858336,0.4065605998039245,0.385793924331665,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.939894437789917,0.3897727429866791,0.2733788192272186,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9194179773330688,0.36817267537117,0.3496956825256347,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.7549440264701843,0.2026793360710144,0.9199228882789612,284.8583068847656,284.95001220703125,298.0419311523437,295.74566650390625,297.5614624023437,297.1838684082031,284.8633117675781,1.0,0.4925350844860077,0.6930096745491028,0.6930096745491028,1.0,1.0,-2.661945104598999,1.169196367263794,1.4927488565444946,0.5675768256187439,0.8265975713729858,0.8265975713729858,0.0,100.61759185791016,134.0,61378.13671875,0.0,1528.320556640625,1.0,279.46392822265625,283.3610534667969,298.77032470703125,302.0139465332031,293.1499938964844,293.1499938964844,279.75,39983.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775277495384216,1.0,0.0,0.0,3.759754180908203,3.759778022766113,7.539064199590939e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9629.9794921875,0.0,1190.6136474609375,2371.396484375,0.0,2267.971923828125,0.7676089406013489,1.0,0.0,3.0,1.0,0.0
17751420,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8461484313011169,0.3197565674781799,0.2891943156719208,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.91854327917099,0.4078198969364166,0.3871969878673553,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9042420387268066,0.3906648159027099,0.2741383910179138,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8871214985847473,0.3693806529045105,0.3510782122611999,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7312144041061401,0.2028983980417251,0.92259681224823,285.00152587890625,284.95001220703125,298.0950927734375,295.7734375,297.5853881835937,297.1850891113281,285.0020446777344,1.0,0.5025830864906311,0.6910925507545471,0.6910925507545471,1.0,1.0,-2.670260667800904,1.172251582145691,1.4980089664459229,0.5686933994293213,0.9299373626708984,0.9299373626708984,0.0,113.5189208984375,152.0,60943.203125,0.0,1598.5784912109375,1.0,279.7357788085937,283.5063781738281,298.7392883300781,301.87371826171875,293.1499938964844,293.1499938964844,279.45001220703125,34453.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665780782699585,1.0,0.0,0.0,3.861807346343994,3.861830711364746,7.953892691148212e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10534.7490234375,0.0,1229.029052734375,2371.396484375,0.0,2170.512451171875,0.7793868780136108,1.0,0.0,3.0,1.0,0.0
17751480,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8461484313011169,0.3197565674781799,0.2891943156719208,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.91854327917099,0.4078198969364166,0.3871969878673553,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9042420387268066,0.3906648159027099,0.2741383910179138,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8871214985847473,0.3693806529045105,0.3510782122611999,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7312144041061401,0.2028983980417251,0.92259681224823,285.00152587890625,284.95001220703125,298.0950927734375,295.7734375,297.5853881835937,297.1850891113281,285.0020446777344,1.0,0.5025830864906311,0.6910925507545471,0.6910925507545471,1.0,1.0,-2.670260667800904,1.172251582145691,1.4980089664459229,0.5686933994293213,0.9299373626708984,0.9299373626708984,0.0,113.5189208984375,152.0,60943.203125,0.0,1598.5784912109375,1.0,279.7357788085937,283.5063781738281,298.7392883300781,301.87371826171875,293.1499938964844,293.1499938964844,279.45001220703125,34453.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665780782699585,1.0,0.0,0.0,3.861807346343994,3.861830711364746,7.953892691148212e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10534.7490234375,0.0,1229.029052734375,2371.396484375,0.0,2170.512451171875,0.7793868780136108,1.0,0.0,3.0,1.0,0.0
17751540,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8204441666603088,0.3195790946483612,0.289842814207077,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8873786330223083,0.4084843397140503,0.3886306881904602,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8744182586669922,0.3908762335777282,0.2749002873897552,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8587014079093933,0.3700452744960785,0.3524927198886871,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.708766520023346,0.2028038799762725,0.925561249256134,284.9029541015625,284.95001220703125,298.1499938964844,295.8027648925781,297.60723876953125,297.181396484375,284.9056091308594,1.0,0.5140216946601868,0.6891754269599915,0.6891754269599915,1.0,1.0,-2.678945779800415,1.175434947013855,1.50351083278656,0.570020318031311,0.8442216515541077,0.8442216515541077,0.0,128.78277587890625,170.0,61754.62890625,0.0,1680.5816650390625,1.0,279.4633178710937,283.3923034667969,298.8214416503906,302.0637512207031,293.1499938964844,293.1499938964844,279.75,38082.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738536596298218,1.0,0.0,0.0,3.755093812942505,3.755117177963257,7.520386589021655e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9681.888671875,0.0,1172.319091796875,2371.396484375,0.0,2235.135498046875,0.7646294832229614,1.0,0.0,3.0,1.0,0.0
17751600,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8204441666603088,0.3195790946483612,0.289842814207077,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8873786330223083,0.4084843397140503,0.3886306881904602,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8744182586669922,0.3908762335777282,0.2749002873897552,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8587014079093933,0.3700452744960785,0.3524927198886871,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.708766520023346,0.2028038799762725,0.925561249256134,284.9029541015625,284.95001220703125,298.1499938964844,295.8027648925781,297.60723876953125,297.181396484375,284.9056091308594,1.0,0.5140216946601868,0.6891754269599915,0.6891754269599915,1.0,1.0,-2.678945779800415,1.175434947013855,1.50351083278656,0.570020318031311,0.8442216515541077,0.8442216515541077,0.0,128.78277587890625,170.0,61754.62890625,0.0,1680.5816650390625,1.0,279.4633178710937,283.3923034667969,298.8214416503906,302.0637512207031,293.1499938964844,293.1499938964844,279.75,38082.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738536596298218,1.0,0.0,0.0,3.755093812942505,3.755117177963257,7.520386589021655e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9681.888671875,0.0,1172.319091796875,2371.396484375,0.0,2235.135498046875,0.7646294832229614,1.0,0.0,3.0,1.0,0.0
17751660,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7972802519798279,0.3200824856758117,0.2906761467456817,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8621524572372437,0.4097124636173248,0.3902158737182617,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8498454093933105,0.3917311429977417,0.2757962942123413,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8356267809867859,0.3712187707424164,0.3540472388267517,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.687476396560669,0.2029552161693573,0.9287607669830322,285.0250244140625,284.95001220703125,298.2059326171875,295.8330078125,297.63232421875,297.1825561523437,285.0246887207031,1.0,0.526129961013794,0.6872425675392151,0.6872425675392151,1.0,1.0,-2.6886355876922607,1.1790904998779297,1.509545087814331,0.5714483261108398,0.9544413685798644,0.9544413685798644,0.0,145.18267822265625,158.0,61446.203125,0.0,1769.8095703125,1.0,279.73583984375,283.5174255371094,298.8085021972656,301.9649353027344,293.1499938964844,293.1499938964844,279.45001220703125,33739.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654533386230469,1.0,0.0,0.0,3.8836939334869385,3.8837172985076895,8.044305559451459e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10610.314453125,0.0,1241.2354736328125,2371.396484375,0.0,2160.572021484375,0.7824686765670776,1.0,0.0,3.0,1.0,0.0
17751720,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7972802519798279,0.3200824856758117,0.2906761467456817,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8621524572372437,0.4097124636173248,0.3902158737182617,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8498454093933105,0.3917311429977417,0.2757962942123413,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8356267809867859,0.3712187707424164,0.3540472388267517,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.687476396560669,0.2029552161693573,0.9287607669830322,285.0250244140625,284.95001220703125,298.2059326171875,295.8330078125,297.63232421875,297.1825561523437,285.0246887207031,1.0,0.526129961013794,0.6872425675392151,0.6872425675392151,1.0,1.0,-2.6886355876922607,1.1790904998779297,1.509545087814331,0.5714483261108398,0.9544413685798644,0.9544413685798644,0.0,145.18267822265625,158.0,61446.203125,0.0,1769.8095703125,1.0,279.73583984375,283.5174255371094,298.8085021972656,301.9649353027344,293.1499938964844,293.1499938964844,279.45001220703125,33739.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654533386230469,1.0,0.0,0.0,3.8836939334869385,3.8837172985076895,8.044305559451459e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10610.314453125,0.0,1241.2354736328125,2371.396484375,0.0,2160.572021484375,0.7824686765670776,1.0,0.0,3.0,1.0,0.0
17751780,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7902929782867432,0.3197399973869324,0.2908250391483307,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8554476499557495,0.4102293252944946,0.3911525905132293,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.843155026435852,0.3917934000492096,0.2761885821819305,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8295201063156128,0.3717479109764099,0.3549718260765075,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6812745332717896,0.2027444690465927,0.9294182658195496,284.8984680175781,284.95001220703125,298.2621765136719,295.8634338378906,297.654052734375,297.1778259277344,284.9008483886719,1.0,0.5293548107147217,0.685309648513794,0.685309648513794,1.0,1.0,-2.692325592041016,1.179854393005371,1.5124711990356443,0.5715456604957581,0.856903076171875,0.856903076171875,0.0,150.58314514160156,146.0,62297.23046875,0.0,1800.0699462890625,1.0,279.4626770019531,283.3769226074219,298.8895568847656,302.1624450683594,293.1499938964844,293.1499938964844,279.75,37786.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742916345596313,1.0,0.0,0.0,3.802322149276733,3.802345752716065,7.710744966971106e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9742.623046875,0.0,1207.2889404296875,2371.396484375,0.0,2239.04248046875,0.7722311615943909,1.0,0.0,3.0,1.0,0.0
17751840,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7902929782867432,0.3197399973869324,0.2908250391483307,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8554476499557495,0.4102293252944946,0.3911525905132293,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.843155026435852,0.3917934000492096,0.2761885821819305,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8295201063156128,0.3717479109764099,0.3549718260765075,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6812745332717896,0.2027444690465927,0.9294182658195496,284.8984680175781,284.95001220703125,298.2621765136719,295.8634338378906,297.654052734375,297.1778259277344,284.9008483886719,1.0,0.5293548107147217,0.685309648513794,0.685309648513794,1.0,1.0,-2.692325592041016,1.179854393005371,1.5124711990356443,0.5715456604957581,0.856903076171875,0.856903076171875,0.0,150.58314514160156,146.0,62297.23046875,0.0,1800.0699462890625,1.0,279.4626770019531,283.3769226074219,298.8895568847656,302.1624450683594,293.1499938964844,293.1499938964844,279.75,37786.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742916345596313,1.0,0.0,0.0,3.802322149276733,3.802345752716065,7.710744966971106e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9742.623046875,0.0,1207.2889404296875,2371.396484375,0.0,2239.04248046875,0.7722311615943909,1.0,0.0,3.0,1.0,0.0
17751900,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7905600070953369,0.3198723196983337,0.290715605020523,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8560093641281128,0.4107096195220947,0.3914069533348083,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8435587286949158,0.3920884728431701,0.2762294411659241,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8300607204437256,0.3722184598445892,0.3552330732345581,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.6814739108085632,0.2027471214532852,0.9289182424545288,285.0177917480469,284.95001220703125,298.2903747558594,295.8786926269531,297.6660461425781,297.1773986816406,285.0228576660156,1.0,0.5290350317955017,0.6843432188034058,0.6843432188034058,1.0,1.0,-2.692258834838867,1.1793463230133057,1.5129125118255615,0.5710151791572571,0.9379451870918274,0.9379451870918274,0.0,150.2982940673828,146.0,61651.12890625,0.0,1798.6668701171875,1.0,279.685791015625,283.5080261230469,298.8497314453125,301.9903564453125,293.1499938964844,293.1499938964844,279.75,34725.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684769034385681,1.0,0.0,0.0,3.846402406692505,3.846425771713257,7.890563438195386e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10019.5625,0.0,1218.683837890625,2371.396484375,0.0,2187.3251953125,0.778152585029602,1.0,0.0,3.0,1.0,0.0
17751960,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7933739423751831,0.3202479183673858,0.2909120321273803,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8590980768203735,0.4114101827144623,0.3919216394424438,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8464170694351196,0.39262256026268,0.2764911651611328,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8329228758811951,0.3728906810283661,0.3557267785072326,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.6838343739509583,0.2028869688510894,0.9289560914039612,285.0224304199219,284.95001220703125,298.31866455078125,295.8940124511719,297.6792907714844,297.1791687011719,285.0213317871094,1.0,0.5279247760772705,0.6833818554878235,0.6833818554878235,1.0,1.0,-2.6940646171569824,1.1797189712524414,1.514345645904541,0.5709572434425354,0.9658746123313904,0.9658746123313904,0.0,148.38687133789062,134.0,61807.2734375,0.0,1792.5926513671875,1.0,279.7367858886719,283.5064697265625,298.86968994140625,302.0482177734375,293.1499938964844,293.1499938964844,279.45001220703125,33839.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659873366355896,1.0,0.0,0.0,3.9196197986602783,3.91964340209961,8.193820235646854e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10671.408203125,0.0,1271.7694091796875,2371.396484375,0.0,2165.289794921875,0.7887832522392273,1.0,0.0,3.0,1.0,0.0
17752020,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8017328977584839,0.3200500607490539,0.2907563149929046,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.868407130241394,0.4119965732097626,0.3924654126167297,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8550736308097839,0.3927864134311676,0.2766157984733581,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8414839506149292,0.3735052347183227,0.3562726080417633,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6911734938621521,0.2027885168790817,0.9279110431671144,284.8914489746094,284.95001220703125,298.3753662109375,295.9247436523437,297.7018737792969,297.1758117675781,284.8939514160156,1.0,0.5237975120544434,0.6814590096473694,0.6814590096473694,1.0,1.0,-2.6940879821777344,1.1787354946136477,1.515352487564087,0.5700516104698181,0.8615619540214539,0.8615619540214539,0.0,142.3028106689453,122.0,62583.25390625,0.0,1764.6845703125,1.0,279.4623718261719,283.3641052246094,298.948486328125,302.23736572265625,293.1499938964844,293.1499938964844,279.75,37936.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742976546287537,1.0,0.0,0.0,3.831632614135742,3.831656455993652,7.830080903659109e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9777.8125,0.0,1232.01123046875,2371.396484375,0.0,2239.096435546875,0.7774163484573364,1.0,0.0,3.0,1.0,0.0
17752080,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8017328977584839,0.3200500607490539,0.2907563149929046,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.868407130241394,0.4119965732097626,0.3924654126167297,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8550736308097839,0.3927864134311676,0.2766157984733581,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8414839506149292,0.3735052347183227,0.3562726080417633,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6911734938621521,0.2027885168790817,0.9279110431671144,284.8914489746094,284.95001220703125,298.3753662109375,295.9247436523437,297.7018737792969,297.1758117675781,284.8939514160156,1.0,0.5237975120544434,0.6814590096473694,0.6814590096473694,1.0,1.0,-2.6940879821777344,1.1787354946136477,1.515352487564087,0.5700516104698181,0.8615619540214539,0.8615619540214539,0.0,142.3028106689453,122.0,62583.25390625,0.0,1764.6845703125,1.0,279.4623718261719,283.3641052246094,298.948486328125,302.23736572265625,293.1499938964844,293.1499938964844,279.75,37936.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742976546287537,1.0,0.0,0.0,3.831632614135742,3.831656455993652,7.830080903659109e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9777.8125,0.0,1232.01123046875,2371.396484375,0.0,2239.096435546875,0.7774163484573364,1.0,0.0,3.0,1.0,0.0
17752140,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8147175908088684,0.3207206726074219,0.2907392978668213,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8831729888916016,0.4132832586765289,0.3930675983428955,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8690464496612549,0.3937484323978424,0.2768146991729736,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8550863265991211,0.3747675120830536,0.3568747341632843,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7028393745422363,0.2030709385871887,0.9268351793289183,285.021240234375,284.95001220703125,298.43231201171875,295.9555969238281,297.7279968261719,297.1786193847656,285.0201110839844,1.0,0.5180336236953735,0.6795362234115601,0.6795362234115601,1.0,1.0,-2.6944541931152344,1.177925944328308,1.5165282487869265,0.5690718293190002,0.9719092845916748,0.9719092845916748,0.0,133.57254028320312,110.0,62031.7578125,0.0,1725.1346435546875,1.0,279.7373962402344,283.4999694824219,298.928955078125,302.11944580078125,293.1499938964844,293.1499938964844,279.45001220703125,33977.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654961347579956,1.0,0.0,0.0,3.941203355789185,3.941227436065674,8.284308137262997e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10713.2138671875,0.0,1290.9857177734375,2371.396484375,0.0,2160.949951171875,0.7926281690597534,1.0,0.0,3.0,1.0,0.0
17752200,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8147175908088684,0.3207206726074219,0.2907392978668213,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8831729888916016,0.4132832586765289,0.3930675983428955,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8690464496612549,0.3937484323978424,0.2768146991729736,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8550863265991211,0.3747675120830536,0.3568747341632843,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7028393745422363,0.2030709385871887,0.9268351793289183,285.021240234375,284.95001220703125,298.43231201171875,295.9555969238281,297.7279968261719,297.1786193847656,285.0201110839844,1.0,0.5180336236953735,0.6795362234115601,0.6795362234115601,1.0,1.0,-2.6944541931152344,1.177925944328308,1.5165282487869265,0.5690718293190002,0.9719092845916748,0.9719092845916748,0.0,133.57254028320312,110.0,62031.7578125,0.0,1725.1346435546875,1.0,279.7373962402344,283.4999694824219,298.928955078125,302.11944580078125,293.1499938964844,293.1499938964844,279.45001220703125,33977.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654961347579956,1.0,0.0,0.0,3.941203355789185,3.941227436065674,8.284308137262997e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10713.2138671875,0.0,1290.9857177734375,2371.396484375,0.0,2160.949951171875,0.7926281690597534,1.0,0.0,3.0,1.0,0.0
17752260,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8302533626556396,0.3206579983234405,0.2905751168727875,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9022077322006226,0.4139654338359833,0.3935599327087402,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8873046040534973,0.3940273225307464,0.27691650390625,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8729591369628906,0.3754883408546448,0.3573795557022095,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7172687649726868,0.2031022608280182,0.9256901741027832,284.88946533203125,284.95001220703125,298.4894104003906,295.9865417480469,297.7513732910156,297.176513671875,284.8919982910156,1.0,0.5113667845726013,0.6777375936508179,0.6777375936508179,1.0,1.0,-2.6942083835601807,1.176848292350769,1.5173600912094116,0.5681238770484924,0.8661811947822571,0.8661811947822571,0.0,123.6825180053711,98.0,62815.26171875,0.0,1679.34912109375,1.0,279.462158203125,283.3568725585937,299.00909423828125,302.30975341796875,293.1499938964844,293.1499938964844,279.75,37963.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735826373100281,1.0,0.0,0.0,3.8526477813720703,3.852672100067138,7.916207778180251e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9809.4775390625,0.0,1249.3072509765625,2371.396484375,0.0,2232.718505859375,0.7810692191123962,1.0,0.0,3.0,1.0,0.0
17752320,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8302533626556396,0.3206579983234405,0.2905751168727875,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9022077322006226,0.4139654338359833,0.3935599327087402,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8873046040534973,0.3940273225307464,0.27691650390625,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8729591369628906,0.3754883408546448,0.3573795557022095,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7172687649726868,0.2031022608280182,0.9256901741027832,284.88946533203125,284.95001220703125,298.4894104003906,295.9865417480469,297.7513732910156,297.176513671875,284.8919982910156,1.0,0.5113667845726013,0.6777375936508179,0.6777375936508179,1.0,1.0,-2.6942083835601807,1.176848292350769,1.5173600912094116,0.5681238770484924,0.8661811947822571,0.8661811947822571,0.0,123.6825180053711,98.0,62815.26171875,0.0,1679.34912109375,1.0,279.462158203125,283.3568725585937,299.00909423828125,302.30975341796875,293.1499938964844,293.1499938964844,279.75,37963.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735826373100281,1.0,0.0,0.0,3.8526477813720703,3.852672100067138,7.916207778180251e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9809.4775390625,0.0,1249.3072509765625,2371.396484375,0.0,2232.718505859375,0.7810692191123962,1.0,0.0,3.0,1.0,0.0
17752380,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8507728576660156,0.3214370608329773,0.2905738651752472,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9293232560157776,0.4153364300727844,0.3941538035869598,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.911838710308075,0.3950843811035156,0.2771179676055908,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8968214392662048,0.3768407106399536,0.3579803705215454,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7344921231269836,0.2034913748502731,0.9247006177902222,285.0229797363281,284.95001220703125,298.5466613769531,296.0175476074219,297.778076171875,297.1801147460937,285.0219421386719,1.0,0.5040935277938843,0.6759389042854309,0.6759389042854309,1.0,1.0,-2.694688320159912,1.1761276721954346,1.518560767173767,0.5672039985656738,0.978958249092102,0.978958249092102,0.0,112.76262664794922,86.0,62247.62109375,0.0,1629.890625,1.0,279.7375793457031,283.4966125488281,298.9905090332031,302.1920166015625,293.1499938964844,293.1499938964844,279.45001220703125,34029.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647048234939575,1.0,0.0,0.0,3.95858097076416,3.9586050510406494,8.357523597624095e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10753.4013671875,0.0,1306.130859375,2371.396484375,0.0,2153.964111328125,0.7957414388656616,1.0,0.0,3.0,1.0,0.0
17752440,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8507728576660156,0.3214370608329773,0.2905738651752472,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9293232560157776,0.4153364300727844,0.3941538035869598,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.911838710308075,0.3950843811035156,0.2771179676055908,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8968214392662048,0.3768407106399536,0.3579803705215454,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7344921231269836,0.2034913748502731,0.9247006177902222,285.0229797363281,284.95001220703125,298.5466613769531,296.0175476074219,297.778076171875,297.1801147460937,285.0219421386719,1.0,0.5040935277938843,0.6759389042854309,0.6759389042854309,1.0,1.0,-2.694688320159912,1.1761276721954346,1.518560767173767,0.5672039985656738,0.978958249092102,0.978958249092102,0.0,112.76262664794922,86.0,62247.62109375,0.0,1629.890625,1.0,279.7375793457031,283.4966125488281,298.9905090332031,302.1920166015625,293.1499938964844,293.1499938964844,279.45001220703125,34029.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647048234939575,1.0,0.0,0.0,3.95858097076416,3.9586050510406494,8.357523597624095e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10753.4013671875,0.0,1306.130859375,2371.396484375,0.0,2153.964111328125,0.7957414388656616,1.0,0.0,3.0,1.0,0.0
