time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752500,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8638051748275757,0.321581095457077,0.2906914353370666,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9462711811065674,0.4158333241939544,0.3945729434490204,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9283937215805054,0.395391970872879,0.2773127555847168,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9119074940681458,0.3773458898067474,0.3583910167217254,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7450869083404541,0.2036163657903671,0.9245862364768982,284.892822265625,284.95001220703125,298.5753479003906,296.0330505371094,297.7906188964844,297.1805114746094,284.8853454589844,1.0,0.5003888607025146,0.6750395894050598,0.6750395894050598,1.0,1.0,-2.695927143096924,1.1762176752090454,1.519709587097168,0.567058801651001,0.8973041772842407,0.8973041772842407,0.0,107.0604476928711,86.0,63212.5859375,0.0,1605.4595947265625,1.0,279.5101623535156,283.3451538085937,299.0617980957031,302.4106140136719,293.1499938964844,293.1499938964844,279.45001220703125,36132.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705256938934326,1.0,0.0,0.0,3.951368808746338,3.951393365859986,8.327097589244659e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10488.7451171875,0.0,1317.0361328125,2371.396484375,0.0,2205.508056640625,0.7953673005104065,1.0,0.0,3.0,1.0,0.0
17752560,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8774717450141907,0.3214580714702606,0.2904469966888428,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9626870155334472,0.4160843789577484,0.3946659564971924,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.945440113544464,0.3954355716705322,0.2772397994995117,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9288918375968932,0.3776298463344574,0.3585077226161957,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.756323516368866,0.2036073356866836,0.9237287640571594,284.8882751464844,284.95001220703125,298.60406494140625,296.048583984375,297.8018493652344,297.1786499023437,284.8908386230469,1.0,0.4965144097805023,0.6741487979888916,0.6741487979888916,1.0,1.0,-2.694770336151123,1.175181269645691,1.519589066505432,0.5663164258003235,0.871852695941925,0.871852695941925,0.0,101.6103057861328,74.0,63061.25,0.0,1578.775390625,1.0,279.4622497558594,283.35028076171875,299.0711975097656,302.3844909667969,293.1499938964844,293.1499938964844,279.75,37908.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727807760238647,1.0,0.0,0.0,3.874218463897705,3.8742425441741934,8.005099516594782e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9843.2275390625,0.0,1266.588134765625,2371.396484375,0.0,2225.571533203125,0.7847400903701782,1.0,0.0,3.0,1.0,0.0
17752620,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9153577089309692,0.3223010897636413,0.2904753684997558,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9977681040763856,0.4175105094909668,0.3952804505825043,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9845421314239502,0.3965490460395813,0.2774589657783508,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9712073802947998,0.3790362477302551,0.3591306805610657,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7874318957328796,0.2040600031614303,0.922905683517456,285.0251770019531,284.95001220703125,298.6615600585937,296.07965087890625,297.82867431640625,297.1824951171875,285.0242004394531,1.0,0.4886600375175476,0.6723672747612,0.6723672747612,1.0,1.0,-2.695392608642578,1.174502968788147,1.5208895206451416,0.5654316544532776,0.987232506275177,0.987232506275177,0.0,89.99229431152344,92.0,62478.66015625,0.0,1526.372802734375,1.0,279.73779296875,283.49334716796875,299.0528564453125,302.2664489746094,293.1499938964844,293.1499938964844,279.45001220703125,34067.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639629244804382,1.0,0.0,0.0,3.976921796798706,3.9769458770751953,8.43514669668366e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10795.9169921875,0.0,1322.1004638671875,2371.396484375,0.0,2147.4208984375,0.7990104556083679,1.0,0.0,3.0,1.0,0.0
17752680,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9153577089309692,0.3223010897636413,0.2904753684997558,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9977681040763856,0.4175105094909668,0.3952804505825043,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9845421314239502,0.3965490460395813,0.2774589657783508,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9712073802947998,0.3790362477302551,0.3591306805610657,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7874318957328796,0.2040600031614303,0.922905683517456,285.0251770019531,284.95001220703125,298.6615600585937,296.07965087890625,297.82867431640625,297.1824951171875,285.0242004394531,1.0,0.4886600375175476,0.6723672747612,0.6723672747612,1.0,1.0,-2.695392608642578,1.174502968788147,1.5208895206451416,0.5654316544532776,0.987232506275177,0.987232506275177,0.0,89.99229431152344,92.0,62478.66015625,0.0,1526.372802734375,1.0,279.73779296875,283.49334716796875,299.0528564453125,302.2664489746094,293.1499938964844,293.1499938964844,279.45001220703125,34067.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639629244804382,1.0,0.0,0.0,3.976921796798706,3.9769458770751953,8.43514669668366e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10795.9169921875,0.0,1322.1004638671875,2371.396484375,0.0,2147.4208984375,0.7990104556083679,1.0,0.0,3.0,1.0,0.0
17752740,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9166353344917296,0.3223260343074798,0.2907823026180267,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9989960193634032,0.4185576736927032,0.3962899148464203,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9857226610183716,0.3969095349311828,0.2779178619384765,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9728650450706482,0.3798372149467468,0.3601145148277282,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7884905338287354,0.204193040728569,0.9241275191307068,284.8907470703125,284.95001220703125,298.7191467285156,296.1107177734375,297.85284423828125,297.1815795898437,284.89373779296875,1.0,0.4900475442409515,0.6705857515335083,0.6705857515335083,1.0,1.0,-2.700216293334961,1.175783395767212,1.5244330167770386,0.5655752420425415,0.8809428811073303,0.8809428811073303,0.0,89.93939971923828,110.0,63390.27734375,0.0,1532.848876953125,1.0,279.4618530273437,283.3462219238281,299.1334228515625,302.46051025390625,293.1499938964844,293.1499938964844,279.75,37767.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772066056728363,1.0,0.0,0.0,3.8979008197784415,3.897925138473511,8.103265827230643e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9884.6591796875,0.0,1285.117431640625,2371.396484375,0.0,2219.20703125,0.7887794375419617,1.0,0.0,3.0,1.0,0.0
17752800,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9166353344917296,0.3223260343074798,0.2907823026180267,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9989960193634032,0.4185576736927032,0.3962899148464203,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9857226610183716,0.3969095349311828,0.2779178619384765,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9728650450706482,0.3798372149467468,0.3601145148277282,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7884905338287354,0.204193040728569,0.9241275191307068,284.8907470703125,284.95001220703125,298.7191467285156,296.1107177734375,297.85284423828125,297.1815795898437,284.89373779296875,1.0,0.4900475442409515,0.6705857515335083,0.6705857515335083,1.0,1.0,-2.700216293334961,1.175783395767212,1.5244330167770386,0.5655752420425415,0.8809428811073303,0.8809428811073303,0.0,89.93939971923828,110.0,63390.27734375,0.0,1532.848876953125,1.0,279.4618530273437,283.3462219238281,299.1334228515625,302.46051025390625,293.1499938964844,293.1499938964844,279.75,37767.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772066056728363,1.0,0.0,0.0,3.8979008197784415,3.897925138473511,8.103265827230643e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9884.6591796875,0.0,1285.117431640625,2371.396484375,0.0,2219.20703125,0.7887794375419617,1.0,0.0,3.0,1.0,0.0
17752860,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8924763202667236,0.3230769038200378,0.2914519608020782,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.979522705078125,0.4197952449321747,0.3977403342723846,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9630517959594728,0.3979616165161133,0.2786528170108795,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9484073519706726,0.3811886608600616,0.3614416420459747,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7687475085258484,0.2045663148164749,0.9265792369842528,285.0360412597656,284.95001220703125,298.7767944335937,296.1417541503906,297.8790588378906,297.18408203125,285.0355529785156,1.0,0.4964211583137512,0.6687911152839661,0.6687911152839661,1.0,1.0,-2.708319664001465,1.1785753965377808,1.529744267463684,0.5665215849876404,1.0,1.0,0.0,97.30034637451172,128.0,62933.671875,0.0,1578.1314697265625,1.0,279.7380676269531,283.4952697753906,299.1172180175781,302.3514099121094,293.1499938964844,293.1499938964844,279.45001220703125,34016.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637044191360474,1.0,0.0,0.0,4.003458023071289,4.003482341766357,8.548090590920765e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10864.318359375,0.0,1344.58154296875,2371.396484375,0.0,2145.142333984375,0.8036625981330872,1.0,0.0,3.0,1.0,0.0
17752920,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8924763202667236,0.3230769038200378,0.2914519608020782,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.979522705078125,0.4197952449321747,0.3977403342723846,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9630517959594728,0.3979616165161133,0.2786528170108795,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9484073519706726,0.3811886608600616,0.3614416420459747,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7687475085258484,0.2045663148164749,0.9265792369842528,285.0360412597656,284.95001220703125,298.7767944335937,296.1417541503906,297.8790588378906,297.18408203125,285.0355529785156,1.0,0.4964211583137512,0.6687911152839661,0.6687911152839661,1.0,1.0,-2.708319664001465,1.1785753965377808,1.529744267463684,0.5665215849876404,1.0,1.0,0.0,97.30034637451172,128.0,62933.671875,0.0,1578.1314697265625,1.0,279.7380676269531,283.4952697753906,299.1172180175781,302.3514099121094,293.1499938964844,293.1499938964844,279.45001220703125,34016.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637044191360474,1.0,0.0,0.0,4.003458023071289,4.003482341766357,8.548090590920765e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10864.318359375,0.0,1344.58154296875,2371.396484375,0.0,2145.142333984375,0.8036625981330872,1.0,0.0,3.0,1.0,0.0
17752980,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8615759015083313,0.3229208886623382,0.2920674681663513,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.945797860622406,0.4203674495220184,0.3990123867988586,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9265502095222472,0.3981799781322479,0.2793789207935333,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9118003249168396,0.3818545937538147,0.3627934157848358,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7433630228042603,0.2045297622680664,0.9293839931488036,284.8949584960937,284.95001220703125,298.83447265625,296.1727600097656,297.9018249511719,297.1806640625,284.8965148925781,1.0,0.5057370662689209,0.6669964790344238,0.6669964790344238,1.0,1.0,-2.716449737548828,1.181337833404541,1.535111904144287,0.5675649642944336,0.900748074054718,0.900748074054718,0.0,109.29783630371094,146.0,64028.47265625,0.0,1645.2685546875,1.0,279.4625244140625,283.3368225097656,299.1985168457031,302.557373046875,293.1499938964844,293.1499938964844,279.1499938964844,37286.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772515594959259,1.0,0.0,0.0,3.948991060256958,3.949015855789185,8.31707950510463e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11063.828125,0.0,1324.35498046875,2371.396484375,0.0,2223.20947265625,0.797187328338623,1.0,0.0,3.0,1.0,0.0
17753040,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8615759015083313,0.3229208886623382,0.2920674681663513,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.945797860622406,0.4203674495220184,0.3990123867988586,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9265502095222472,0.3981799781322479,0.2793789207935333,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9118003249168396,0.3818545937538147,0.3627934157848358,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7433630228042603,0.2045297622680664,0.9293839931488036,284.8949584960937,284.95001220703125,298.83447265625,296.1727600097656,297.9018249511719,297.1806640625,284.8965148925781,1.0,0.5057370662689209,0.6669964790344238,0.6669964790344238,1.0,1.0,-2.716449737548828,1.181337833404541,1.535111904144287,0.5675649642944336,0.900748074054718,0.900748074054718,0.0,109.29783630371094,146.0,64028.47265625,0.0,1645.2685546875,1.0,279.4625244140625,283.3368225097656,299.1985168457031,302.557373046875,293.1499938964844,293.1499938964844,279.1499938964844,37286.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772515594959259,1.0,0.0,0.0,3.948991060256958,3.949015855789185,8.31707950510463e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11063.828125,0.0,1324.35498046875,2371.396484375,0.0,2223.20947265625,0.797187328338623,1.0,0.0,3.0,1.0,0.0
17753100,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095703125,0.8462007641792297,0.3226107656955719,0.2921259105205536,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.9261346459388732,0.4204383194446563,0.3994295001029968,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.9073604345321656,0.3980515599250793,0.2795529663562774,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.8945184946060181,0.3819763958454132,0.3632566928863525,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.810791015625,0.7308269739151001,0.2043519169092178,0.9301674962043762,284.8092956542969,284.95001220703125,298.8633117675781,296.188232421875,297.912109375,297.1770935058594,284.8097839355469,1.0,0.5109427571296692,0.6660991907119751,0.6660991907119751,1.0,1.0,-2.7187299728393555,1.1818780899047852,1.5368517637252808,0.5676165223121643,0.811944305896759,0.811944305896759,0.0,116.5716323852539,146.0,64558.40234375,0.0,1682.2861328125,1.0,279.2167053222656,283.2377014160156,299.230712890625,302.6878967285156,293.1499938964844,293.1499938964844,279.1499938964844,40441.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777023911476135,1.0,0.0,0.0,3.835991859436035,3.8360164165496826,7.847908136682236e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10673.3115234375,0.0,1255.234375,2371.396484375,0.0,2269.5361328125,0.7789655327796936,1.0,0.0,3.0,1.0,0.0
17753160,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8320561051368713,0.3224043846130371,0.2921330034732818,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.907739281654358,0.4205828011035919,0.3997879922389984,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8908268213272095,0.3980093002319336,0.2796802818775177,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8786076903343201,0.3821583390235901,0.3636611700057983,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7188825607299805,0.2041792869567871,0.930715262889862,284.87310791015625,284.95001220703125,298.89215087890625,296.20367431640625,297.9226379394531,297.17401123046875,284.8764953613281,1.0,0.5163742899894714,0.665110170841217,0.665110170841217,1.0,1.0,-2.720465421676636,1.182111144065857,1.5383541584014893,0.5674580931663513,0.8178383111953735,0.8178383111953735,0.0,124.36192321777344,164.0,64309.3515625,0.0,1720.95849609375,1.0,279.1649169921875,283.3009033203125,299.2161865234375,302.6053466796875,293.1499938964844,293.1499938964844,279.45001220703125,39970.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777588963508606,1.0,0.0,0.0,3.7139971256256095,3.714020729064941,7.356677542702528e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10029.5322265625,0.0,1154.9337158203125,2371.396484375,0.0,2268.520263671875,0.7599920630455017,1.0,0.0,3.0,1.0,0.0
17753220,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8089149594306946,0.3230673968791961,0.2930650413036346,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.880443274974823,0.4218561053276062,0.4013523459434509,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8643336296081543,0.3989827334880829,0.2806184887886047,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8531926870346069,0.3833975195884704,0.3652225136756897,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6972278952598572,0.2043170928955078,0.9336398839950562,285.0023803710937,284.95001220703125,298.9498291015625,296.2344665527344,297.9485778808594,297.1763610839844,285.0028381347656,1.0,0.5280172228813171,0.6631321907043457,0.6631321907043457,1.0,1.0,-2.729976415634156,1.1853950023651123,1.544581413269043,0.5685508847236633,0.9161931276321412,0.9161931276321412,0.0,140.14903259277344,182.0,63935.0390625,0.0,1808.533203125,1.0,279.4353332519531,283.4338073730469,299.2004089355469,302.4843444824219,293.1499938964844,293.1499938964844,279.1499938964844,34424.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668889164924622,1.0,0.0,0.0,3.820655107498169,3.820677995681762,7.785279194649775e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10984.8837890625,0.0,1195.648193359375,2371.396484375,0.0,2173.261962890625,0.7721545100212097,1.0,0.0,3.0,1.0,0.0
17753280,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8089149594306946,0.3230673968791961,0.2930650413036346,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.880443274974823,0.4218561053276062,0.4013523459434509,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8643336296081543,0.3989827334880829,0.2806184887886047,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8531926870346069,0.3833975195884704,0.3652225136756897,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6972278952598572,0.2043170928955078,0.9336398839950562,285.0023803710937,284.95001220703125,298.9498291015625,296.2344665527344,297.9485778808594,297.1763610839844,285.0028381347656,1.0,0.5280172228813171,0.6631321907043457,0.6631321907043457,1.0,1.0,-2.729976415634156,1.1853950023651123,1.544581413269043,0.5685508847236633,0.9161931276321412,0.9161931276321412,0.0,140.14903259277344,182.0,63935.0390625,0.0,1808.533203125,1.0,279.4353332519531,283.4338073730469,299.2004089355469,302.4843444824219,293.1499938964844,293.1499938964844,279.1499938964844,34424.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668889164924622,1.0,0.0,0.0,3.820655107498169,3.820677995681762,7.785279194649775e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10984.8837890625,0.0,1195.648193359375,2371.396484375,0.0,2173.261962890625,0.7721545100212097,1.0,0.0,3.0,1.0,0.0
17753340,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.786590576171875,0.3228980898857116,0.2937854528427124,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8570026755332947,0.4224776327610016,0.4028156697750091,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8418214321136475,0.3991990089416504,0.2814368605613708,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8317444920539856,0.3840235769748688,0.3666750192642212,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6773555278778076,0.2041220963001251,0.936482310295105,284.9114074707031,284.95001220703125,299.0074462890625,296.2651672363281,297.9713134765625,297.1732482910156,284.9135131835937,1.0,0.5401560664176941,0.6611542701721191,0.6611542701721191,1.0,1.0,-2.7387514114379883,1.1882805824279783,1.550470948219299,0.5695775747299194,0.8384444117546082,0.8384444117546082,0.0,157.27178955078125,170.0,64739.2265625,0.0,1901.7957763671875,1.0,279.1637878417969,283.325927734375,299.2826843261719,302.677490234375,293.1499938964844,293.1499938964844,279.45001220703125,37889.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739023566246033,1.0,0.0,0.0,3.7169485092163086,3.7169716358184814,7.368374213001516e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10088.8779296875,0.0,1141.3482666015625,2371.396484375,0.0,2235.56982421875,0.7579283118247986,1.0,0.0,3.0,1.0,0.0
17753400,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.786590576171875,0.3228980898857116,0.2937854528427124,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8570026755332947,0.4224776327610016,0.4028156697750091,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8418214321136475,0.3991990089416504,0.2814368605613708,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8317444920539856,0.3840235769748688,0.3666750192642212,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6773555278778076,0.2041220963001251,0.936482310295105,284.9114074707031,284.95001220703125,299.0074462890625,296.2651672363281,297.9713134765625,297.1732482910156,284.9135131835937,1.0,0.5401560664176941,0.6611542701721191,0.6611542701721191,1.0,1.0,-2.7387514114379883,1.1882805824279783,1.550470948219299,0.5695775747299194,0.8384444117546082,0.8384444117546082,0.0,157.27178955078125,170.0,64739.2265625,0.0,1901.7957763671875,1.0,279.1637878417969,283.325927734375,299.2826843261719,302.677490234375,293.1499938964844,293.1499938964844,279.45001220703125,37889.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739023566246033,1.0,0.0,0.0,3.7169485092163086,3.7169716358184814,7.368374213001516e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10088.8779296875,0.0,1141.3482666015625,2371.396484375,0.0,2235.56982421875,0.7579283118247986,1.0,0.0,3.0,1.0,0.0
17753460,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7809103727340698,0.3234193027019501,0.2942217290401459,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.851477861404419,0.4236817955970764,0.403943657875061,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8363803625106812,0.4000564217567444,0.282017707824707,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8266682624816895,0.3851675689220428,0.3677681684494018,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.6721409559249878,0.2041927129030227,0.9372307658195496,285.0169982910156,284.95001220703125,299.06500244140625,296.29571533203125,297.99658203125,297.1748962402344,285.0163269042969,1.0,0.5433344841003418,0.6591418385505676,0.6591418385505676,1.0,1.0,-2.7435431480407715,1.189264893531799,1.5542783737182615,0.5695271492004395,0.9376946687698364,0.9376946687698364,0.0,162.47108459472656,158.0,64396.9375,0.0,1933.559814453125,1.0,279.4354553222656,283.4366760253906,299.27325439453125,302.58184814453125,293.1499938964844,293.1499938964844,279.1499938964844,33780.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766060471534729,1.0,0.0,0.0,3.8470845222473145,3.8471076488494873,7.893361271271715e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11061.7978515625,0.0,1211.781005859375,2371.396484375,0.0,2165.936279296875,0.776055634021759,1.0,0.0,3.0,1.0,0.0
17753520,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7809103727340698,0.3234193027019501,0.2942217290401459,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.851477861404419,0.4236817955970764,0.403943657875061,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8363803625106812,0.4000564217567444,0.282017707824707,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8266682624816895,0.3851675689220428,0.3677681684494018,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.6721409559249878,0.2041927129030227,0.9372307658195496,285.0169982910156,284.95001220703125,299.06500244140625,296.29571533203125,297.99658203125,297.1748962402344,285.0163269042969,1.0,0.5433344841003418,0.6591418385505676,0.6591418385505676,1.0,1.0,-2.7435431480407715,1.189264893531799,1.5542783737182615,0.5695271492004395,0.9376946687698364,0.9376946687698364,0.0,162.47108459472656,158.0,64396.9375,0.0,1933.559814453125,1.0,279.4354553222656,283.4366760253906,299.27325439453125,302.58184814453125,293.1499938964844,293.1499938964844,279.1499938964844,33780.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766060471534729,1.0,0.0,0.0,3.8470845222473145,3.8471076488494873,7.893361271271715e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11061.7978515625,0.0,1211.781005859375,2371.396484375,0.0,2165.936279296875,0.776055634021759,1.0,0.0,3.0,1.0,0.0
17753580,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.783237636089325,0.3231965005397796,0.2941710352897644,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8543892502784729,0.4242453575134277,0.4046062529087066,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8389087319374084,0.4001928567886352,0.2822257876396179,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8293989300727844,0.3857240080833435,0.3684056401252746,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6740451455116272,0.2039868384599685,0.9364262223243712,284.9027404785156,284.95001220703125,299.1224975585937,296.3261108398437,298.01873779296875,297.1714782714844,284.9048156738281,1.0,0.5419378280639648,0.6571294069290161,0.6571294069290161,1.0,1.0,-2.744335651397705,1.1883389949798584,1.555996656417847,0.5685499906539917,0.8455622792243958,0.8455622792243958,0.0,160.5088348388672,146.0,65121.88671875,0.0,1925.6185302734373,1.0,279.16339111328125,283.3095703125,299.34832763671875,302.7676086425781,293.1499938964844,293.1499938964844,279.45001220703125,37839.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774043083190918,1.0,0.0,0.0,3.752922534942627,3.752945899963379,7.511691819672706e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10136.248046875,0.0,1168.7554931640625,2371.396484375,0.0,2236.824951171875,0.7639192938804626,1.0,0.0,3.0,1.0,0.0
17753640,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.783237636089325,0.3231965005397796,0.2941710352897644,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8543892502784729,0.4242453575134277,0.4046062529087066,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8389087319374084,0.4001928567886352,0.2822257876396179,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8293989300727844,0.3857240080833435,0.3684056401252746,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.6740451455116272,0.2039868384599685,0.9364262223243712,284.9027404785156,284.95001220703125,299.1224975585937,296.3261108398437,298.01873779296875,297.1714782714844,284.9048156738281,1.0,0.5419378280639648,0.6571294069290161,0.6571294069290161,1.0,1.0,-2.744335651397705,1.1883389949798584,1.555996656417847,0.5685499906539917,0.8455622792243958,0.8455622792243958,0.0,160.5088348388672,146.0,65121.88671875,0.0,1925.6185302734373,1.0,279.16339111328125,283.3095703125,299.34832763671875,302.7676086425781,293.1499938964844,293.1499938964844,279.45001220703125,37839.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774043083190918,1.0,0.0,0.0,3.752922534942627,3.752945899963379,7.511691819672706e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10136.248046875,0.0,1168.7554931640625,2371.396484375,0.0,2236.824951171875,0.7639192938804626,1.0,0.0,3.0,1.0,0.0
17753700,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7863684892654419,0.3234097361564636,0.2940503060817718,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8579130172729492,0.4247866868972778,0.4048209190368652,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8421249985694885,0.4005533456802368,0.2822444140911102,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8326627612113953,0.386238545179367,0.3686127066612243,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.6767114400863647,0.2040125578641891,0.9355833530426024,285.0153503417969,284.95001220703125,299.15118408203125,296.3412170410156,298.031005859375,297.171875,285.01904296875,1.0,0.5400854349136353,0.656123161315918,0.656123161315918,1.0,1.0,-2.743703365325928,1.187401533126831,1.5563017129898071,0.5677244663238525,0.9227375388145448,0.9227375388145448,0.0,157.82960510253906,146.0,64508.0234375,0.0,1912.10400390625,1.0,279.3843688964844,283.4324951171875,299.3113098144531,302.5976867675781,293.1499938964844,293.1499938964844,279.45001220703125,34650.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682573199272156,1.0,0.0,0.0,3.801812887191773,3.801835775375366,7.708679845563893e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10426.431640625,0.0,1182.442626953125,2371.396484375,0.0,2185.37890625,0.7702518701553345,1.0,0.0,3.0,1.0,0.0
17753760,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7913345694541931,0.3238299787044525,0.2942332625389099,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8632896542549133,0.4255234897136688,0.4053090810775757,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.847120463848114,0.401117742061615,0.282485693693161,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8376089930534363,0.3869285583496094,0.3690634667873382,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.6809225082397461,0.2041596174240112,0.9353472590446472,285.0140991210937,284.95001220703125,299.1798400878906,296.3562927246094,298.0443115234375,297.1741638183594,285.0128173828125,1.0,0.5378186106681824,0.6551880240440369,0.6551880240440369,1.0,1.0,-2.745055675506592,1.1874266862869265,1.5576289892196655,0.5674370527267456,0.9445540308952332,0.9445540308952332,0.0,154.09024047851562,134.0,64659.734375,0.0,1896.712646484375,1.0,279.4364013671875,283.42724609375,299.332275390625,302.6565246582031,293.1499938964844,293.1499938964844,279.1499938964844,33869.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659042477607727,1.0,0.0,0.0,3.8733668327331534,3.873390197753906,8.001581477401487e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11112.3857421875,0.0,1233.815673828125,2371.396484375,0.0,2164.555419921875,0.7806434035301208,1.0,0.0,3.0,1.0,0.0
17753820,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8027917742729187,0.3237530887126922,0.2940759360790252,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8760429620742798,0.4262106418609619,0.4058316349983215,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8589593768119812,0.401367574930191,0.2825852632522583,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8493173122406006,0.3875888288021087,0.369543194770813,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.690919041633606,0.2040901780128479,0.9339295625686646,284.8985900878906,284.95001220703125,299.237060546875,296.3862609863281,298.0669860839844,297.1720275878906,284.9008178710937,1.0,0.5321627259254456,0.6533176302909851,0.6533176302909851,1.0,1.0,-2.7444937229156494,1.1859208345413208,1.558572769165039,0.5661668181419373,0.8488872647285461,0.8488872647285461,0.0,145.53965759277344,122.0,65350.4765625,0.0,1855.833251953125,1.0,279.1631774902344,283.3004150390625,299.4067077636719,302.8384704589844,293.1499938964844,293.1499938964844,279.45001220703125,37948.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735196948051453,1.0,0.0,0.0,3.7739100456237793,3.7739336490631104,7.595942292937252e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10168.0244140625,0.0,1186.0294189453125,2371.396484375,0.0,2232.156982421875,0.7676345109939575,1.0,0.0,3.0,1.0,0.0
17753880,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8027917742729187,0.3237530887126922,0.2940759360790252,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8760429620742798,0.4262106418609619,0.4058316349983215,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8589593768119812,0.401367574930191,0.2825852632522583,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8493173122406006,0.3875888288021087,0.369543194770813,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.690919041633606,0.2040901780128479,0.9339295625686646,284.8985900878906,284.95001220703125,299.237060546875,296.3862609863281,298.0669860839844,297.1720275878906,284.9008178710937,1.0,0.5321627259254456,0.6533176302909851,0.6533176302909851,1.0,1.0,-2.7444937229156494,1.1859208345413208,1.558572769165039,0.5661668181419373,0.8488872647285461,0.8488872647285461,0.0,145.53965759277344,122.0,65350.4765625,0.0,1855.833251953125,1.0,279.1631774902344,283.3004150390625,299.4067077636719,302.8384704589844,293.1499938964844,293.1499938964844,279.45001220703125,37948.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735196948051453,1.0,0.0,0.0,3.7739100456237793,3.7739336490631104,7.595942292937252e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10168.0244140625,0.0,1186.0294189453125,2371.396484375,0.0,2232.156982421875,0.7676345109939575,1.0,0.0,3.0,1.0,0.0
17753940,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8177831768989563,0.3245042860507965,0.2941145598888397,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8935007452964783,0.4276447296142578,0.4065234065055847,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8754220008850098,0.4023813009262085,0.2828073501586914,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8655173778533936,0.3888782858848572,0.3701437711715698,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7044879198074341,0.2043935507535934,0.9327451586723328,285.0133361816406,284.95001220703125,299.2940979003906,296.416015625,298.0929870605469,297.17584228515625,285.0128479003906,1.0,0.5255745649337769,0.6514472961425781,0.6514472961425781,1.0,1.0,-2.7449302673339844,1.1848905086517334,1.5600396394729614,0.5649705529212952,0.9490858316421508,0.9490858316421508,0.0,135.32969665527344,110.0,64858.390625,0.0,1808.7322998046875,1.0,279.4359741210937,283.4224548339844,299.3917236328125,302.7264709472656,293.1499938964844,293.1499938964844,279.1499938964844,33997.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765195906162262,1.0,0.0,0.0,3.888674974441528,3.8886985778808594,8.064953362918459e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11148.7890625,0.0,1247.3887939453125,2371.396484375,0.0,2158.298828125,0.7835769653320312,1.0,0.0,3.0,1.0,0.0
17754000,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8177831768989563,0.3245042860507965,0.2941145598888397,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8935007452964783,0.4276447296142578,0.4065234065055847,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8754220008850098,0.4023813009262085,0.2828073501586914,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8655173778533936,0.3888782858848572,0.3701437711715698,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7044879198074341,0.2043935507535934,0.9327451586723328,285.0133361816406,284.95001220703125,299.2940979003906,296.416015625,298.0929870605469,297.17584228515625,285.0128479003906,1.0,0.5255745649337769,0.6514472961425781,0.6514472961425781,1.0,1.0,-2.7449302673339844,1.1848905086517334,1.5600396394729614,0.5649705529212952,0.9490858316421508,0.9490858316421508,0.0,135.32969665527344,110.0,64858.390625,0.0,1808.7322998046875,1.0,279.4359741210937,283.4224548339844,299.3917236328125,302.7264709472656,293.1499938964844,293.1499938964844,279.1499938964844,33997.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765195906162262,1.0,0.0,0.0,3.888674974441528,3.8886985778808594,8.064953362918459e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11148.7890625,0.0,1247.3887939453125,2371.396484375,0.0,2158.298828125,0.7835769653320312,1.0,0.0,3.0,1.0,0.0
17754060,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8346828818321228,0.3244708180427551,0.2939291298389435,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9152761697769164,0.4285171329975128,0.4071284830570221,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8955125212669373,0.4026309549808502,0.2828572690486908,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8854565024375916,0.3895432651042938,0.3705596029758453,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7199647426605225,0.2044309675693512,0.9314292073249816,284.8973388671875,284.95001220703125,299.3509521484375,296.4454650878906,298.1157531738281,297.1743469238281,284.89959716796875,1.0,0.5184623003005981,0.649631142616272,0.649631142616272,1.0,1.0,-2.74441909790039,1.1834087371826172,1.561010479927063,0.5636963248252869,0.8528302907943726,0.8528302907943726,0.0,124.62757873535156,98.0,65567.4609375,0.0,1757.8829345703125,1.0,279.1629638671875,283.2941589355469,299.4656066894531,302.9086608886719,293.1499938964844,293.1499938964844,279.45001220703125,37955.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727173566818237,1.0,0.0,0.0,3.791862726211548,3.791886329650879,7.6683818406309e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10199.4873046875,0.0,1200.2777099609375,2371.396484375,0.0,2225.0068359375,0.7707318067550659,1.0,0.0,3.0,1.0,0.0
17754120,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8346828818321228,0.3244708180427551,0.2939291298389435,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9152761697769164,0.4285171329975128,0.4071284830570221,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8955125212669373,0.4026309549808502,0.2828572690486908,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8854565024375916,0.3895432651042938,0.3705596029758453,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7199647426605225,0.2044309675693512,0.9314292073249816,284.8973388671875,284.95001220703125,299.3509521484375,296.4454650878906,298.1157531738281,297.1743469238281,284.89959716796875,1.0,0.5184623003005981,0.649631142616272,0.649631142616272,1.0,1.0,-2.74441909790039,1.1834087371826172,1.561010479927063,0.5636963248252869,0.8528302907943726,0.8528302907943726,0.0,124.62757873535156,98.0,65567.4609375,0.0,1757.8829345703125,1.0,279.1629638671875,283.2941589355469,299.4656066894531,302.9086608886719,293.1499938964844,293.1499938964844,279.45001220703125,37955.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727173566818237,1.0,0.0,0.0,3.791862726211548,3.791886329650879,7.6683818406309e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10199.4873046875,0.0,1200.2777099609375,2371.396484375,0.0,2225.0068359375,0.7707318067550659,1.0,0.0,3.0,1.0,0.0
17754180,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8568933606147766,0.3252469003200531,0.2939347624778747,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.945507824420929,0.4301314055919647,0.4079391658306122,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9229587912559508,0.4036327004432678,0.2830252945423126,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9116905331611632,0.3908252716064453,0.3710935413837433,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7383026480674744,0.2048189342021942,0.9303997159004213,285.0160217285156,284.95001220703125,299.4075927734375,296.47467041015625,298.1417236328125,297.1785583496094,285.0147705078125,1.0,0.5109893083572388,0.647814929485321,0.647814929485321,1.0,1.0,-2.744999885559082,1.1824384927749634,1.5625613927841189,0.5625630617141724,0.9559858441352844,0.9559858441352844,0.0,113.1996078491211,86.0,65066.96875,0.0,1705.281005859375,1.0,279.43701171875,283.41912841796875,299.4496459960937,302.79547119140625,293.1499938964844,293.1499938964844,279.1499938964844,33962.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643455266952515,1.0,0.0,0.0,3.9062211513519287,3.90624475479126,8.137897111737402e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11192.5283203125,0.0,1261.6092529296875,2371.396484375,0.0,2150.794677734375,0.7864482998847961,1.0,0.0,3.0,1.0,0.0
17754240,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8568933606147766,0.3252469003200531,0.2939347624778747,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.945507824420929,0.4301314055919647,0.4079391658306122,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9229587912559508,0.4036327004432678,0.2830252945423126,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9116905331611632,0.3908252716064453,0.3710935413837433,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7383026480674744,0.2048189342021942,0.9303997159004213,285.0160217285156,284.95001220703125,299.4075927734375,296.47467041015625,298.1417236328125,297.1785583496094,285.0147705078125,1.0,0.5109893083572388,0.647814929485321,0.647814929485321,1.0,1.0,-2.744999885559082,1.1824384927749634,1.5625613927841189,0.5625630617141724,0.9559858441352844,0.9559858441352844,0.0,113.1996078491211,86.0,65066.96875,0.0,1705.281005859375,1.0,279.43701171875,283.41912841796875,299.4496459960937,302.79547119140625,293.1499938964844,293.1499938964844,279.1499938964844,33962.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643455266952515,1.0,0.0,0.0,3.9062211513519287,3.90624475479126,8.137897111737402e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11192.5283203125,0.0,1261.6092529296875,2371.396484375,0.0,2150.794677734375,0.7864482998847961,1.0,0.0,3.0,1.0,0.0
17754300,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8708106279373169,0.3253605663776397,0.2940209209918976,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9625359773635864,0.4307315349578857,0.4084511995315552,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9405805468559264,0.4038815498352051,0.2831773459911346,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9291282892227172,0.3912647068500519,0.3714421689510345,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7495614886283875,0.2049285173416137,0.9301952123641968,284.8891906738281,284.95001220703125,299.4358215332031,296.4891357421875,298.1536560058594,297.1789855957031,284.8829650878906,1.0,0.5072312355041504,0.646906852722168,0.646906852722168,1.0,1.0,-2.7460787296295166,1.182297945022583,1.563780665397644,0.562263548374176,0.8744006752967834,0.8744006752967834,0.0,107.3547821044922,86.0,65972.6171875,0.0,1679.514892578125,1.0,279.21142578125,283.27349853515625,299.517333984375,303.0111389160156,293.1499938964844,293.1499938964844,279.1499938964844,36392.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699979543685913,1.0,0.0,0.0,3.891059160232544,3.891083240509033,8.074845254668617e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10910.5283203125,0.0,1268.4490966796875,2371.396484375,0.0,2200.820068359375,0.7849407196044922,1.0,0.0,3.0,1.0,0.0
