time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754360,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8854419589042664,0.3252460658550262,0.2937609255313873,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9783692955970764,0.4311226010322571,0.4086511433124542,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9579554796218872,0.403903067111969,0.2830713987350464,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.947163462638855,0.391510009765625,0.3715027868747711,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7615991234779358,0.2049215286970138,0.929282248020172,284.89532470703125,284.95001220703125,299.4639892578125,296.5035400390625,298.1643371582031,297.1773681640625,284.8979187011719,1.0,0.5033286809921265,0.6460074186325073,0.6460074186325073,1.0,1.0,-2.7448575496673584,1.181088089942932,1.5637694597244265,0.5614021420478821,0.8569537997245789,0.8569537997245789,0.0,101.78604125976562,89.0,65791.8828125,0.0,1651.6595458984375,1.0,279.1628723144531,283.287353515625,299.52410888671875,302.9794616699219,293.1499938964844,293.1499938964844,279.45001220703125,37967.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719611525535583,1.0,0.0,0.0,3.8106510639190674,3.8106749057769775,7.744562822153966e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10231.3486328125,0.0,1215.3609619140625,2371.396484375,0.0,2218.2734375,0.7739221453666687,1.0,0.0,3.0,1.0,0.0
17754420,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.904474139213562,0.3260409533977508,0.2939867377281189,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9956892132759094,0.432821661233902,0.4097569286823272,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9778282642364502,0.4049315154552459,0.2834126353263855,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9684969782829284,0.3928161561489105,0.3722690641880035,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.777430534362793,0.2053479999303817,0.9294662475585938,285.0195007324219,284.95001220703125,299.5201416015625,296.5321044921875,298.1900634765625,297.1816711425781,285.0184020996094,1.0,0.5001605153083801,0.644208550453186,0.644208550453186,1.0,1.0,-2.748000144958496,1.181280255317688,1.566719889640808,0.5608811974525452,0.964402675628662,0.964402675628662,0.0,95.84711456298828,107.0,65324.64453125,0.0,1628.4422607421875,1.0,279.43719482421875,283.416748046875,299.50762939453125,302.8661804199219,293.1499938964844,293.1499938964844,279.1499938964844,33958.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636821269989014,1.0,0.0,0.0,3.92409920692444,3.9241228103637695,8.212558668674319e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11238.9794921875,0.0,1276.4647216796875,2371.396484375,0.0,2144.94580078125,0.7895949482917786,1.0,0.0,3.0,1.0,0.0
17754480,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.904474139213562,0.3260409533977508,0.2939867377281189,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9956892132759094,0.432821661233902,0.4097569286823272,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9778282642364502,0.4049315154552459,0.2834126353263855,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9684969782829284,0.3928161561489105,0.3722690641880035,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.777430534362793,0.2053479999303817,0.9294662475585938,285.0195007324219,284.95001220703125,299.5201416015625,296.5321044921875,298.1900634765625,297.1816711425781,285.0184020996094,1.0,0.5001605153083801,0.644208550453186,0.644208550453186,1.0,1.0,-2.748000144958496,1.181280255317688,1.566719889640808,0.5608811974525452,0.964402675628662,0.964402675628662,0.0,95.84711456298828,107.0,65324.64453125,0.0,1628.4422607421875,1.0,279.43719482421875,283.416748046875,299.50762939453125,302.8661804199219,293.1499938964844,293.1499938964844,279.1499938964844,33958.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636821269989014,1.0,0.0,0.0,3.92409920692444,3.9241228103637695,8.212558668674319e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11238.9794921875,0.0,1276.4647216796875,2371.396484375,0.0,2144.94580078125,0.7895949482917786,1.0,0.0,3.0,1.0,0.0
17754540,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8929916620254517,0.3259714841842651,0.2943488359451294,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.986561954021454,0.4338274300098419,0.4111047089099884,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9664521217346193,0.405164897441864,0.2838927209377289,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9567189812660216,0.3934625685214996,0.3732651770114898,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7678977847099304,0.2054153233766555,0.9311379194259644,284.8975830078125,284.95001220703125,299.57598876953125,296.560302734375,298.212158203125,297.17987060546875,284.9001159667969,1.0,0.5040693879127502,0.64240962266922,0.64240962266922,1.0,1.0,-2.7538411617279053,1.1826789379119873,1.571162223815918,0.5611354112625122,0.866834819316864,0.866834819316864,0.0,99.77491760253906,125.0,66206.078125,0.0,1655.395751953125,1.0,279.162353515625,283.2810363769531,299.58251953125,303.0569763183594,293.1499938964844,293.1499938964844,279.45001220703125,37760.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716139554977417,1.0,0.0,0.0,3.840189933776856,3.8402137756347656,7.865094744374801e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10283.3916015625,0.0,1237.5609130859375,2371.396484375,0.0,2215.18408203125,0.778793215751648,1.0,0.0,3.0,1.0,0.0
17754600,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8929916620254517,0.3259714841842651,0.2943488359451294,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.986561954021454,0.4338274300098419,0.4111047089099884,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9664521217346193,0.405164897441864,0.2838927209377289,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9567189812660216,0.3934625685214996,0.3732651770114898,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7678977847099304,0.2054153233766555,0.9311379194259644,284.8975830078125,284.95001220703125,299.57598876953125,296.560302734375,298.212158203125,297.17987060546875,284.9001159667969,1.0,0.5040693879127502,0.64240962266922,0.64240962266922,1.0,1.0,-2.7538411617279053,1.1826789379119873,1.571162223815918,0.5611354112625122,0.866834819316864,0.866834819316864,0.0,99.77491760253906,125.0,66206.078125,0.0,1655.395751953125,1.0,279.162353515625,283.2810363769531,299.58251953125,303.0569763183594,293.1499938964844,293.1499938964844,279.45001220703125,37760.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716139554977417,1.0,0.0,0.0,3.840189933776856,3.8402137756347656,7.865094744374801e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10283.3916015625,0.0,1237.5609130859375,2371.396484375,0.0,2215.18408203125,0.778793215751648,1.0,0.0,3.0,1.0,0.0
17754660,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.868145227432251,0.3266019523143768,0.2950139343738556,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.961874544620514,0.4354642927646637,0.4127683341503143,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9378902316093444,0.4060776829719543,0.2846078872680664,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.927602469921112,0.394651859998703,0.3745357096195221,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7474690675735474,0.2057079523801803,0.9336873292922974,285.0279235839844,284.95001220703125,299.63153076171875,296.5881042480469,298.23681640625,297.1827697753906,285.0270080566406,1.0,0.5118017792701721,0.6405543088912964,0.6405543088912964,1.0,1.0,-2.76208233833313,1.1851524114608765,1.5769299268722534,0.561775803565979,0.9817582368850708,0.9817582368850708,0.0,109.41471099853516,143.0,65810.6171875,0.0,1712.916748046875,1.0,279.4375305175781,283.415283203125,299.5660095214844,302.9481506347656,293.1499938964844,293.1499938964844,279.1499938964844,33885.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638246417045593,1.0,0.0,0.0,3.955032587051392,3.955056667327881,8.342547062056838e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11315.466796875,0.0,1301.9420166015625,2371.396484375,0.0,2146.201904296875,0.7949775457382202,1.0,0.0,3.0,1.0,0.0
17754720,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.868145227432251,0.3266019523143768,0.2950139343738556,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.961874544620514,0.4354642927646637,0.4127683341503143,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9378902316093444,0.4060776829719543,0.2846078872680664,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.927602469921112,0.394651859998703,0.3745357096195221,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7474690675735474,0.2057079523801803,0.9336873292922974,285.0279235839844,284.95001220703125,299.63153076171875,296.5881042480469,298.23681640625,297.1827697753906,285.0270080566406,1.0,0.5118017792701721,0.6405543088912964,0.6405543088912964,1.0,1.0,-2.76208233833313,1.1851524114608765,1.5769299268722534,0.561775803565979,0.9817582368850708,0.9817582368850708,0.0,109.41471099853516,143.0,65810.6171875,0.0,1712.916748046875,1.0,279.4375305175781,283.415283203125,299.5660095214844,302.9481506347656,293.1499938964844,293.1499938964844,279.1499938964844,33885.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638246417045593,1.0,0.0,0.0,3.955032587051392,3.955056667327881,8.342547062056838e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11315.466796875,0.0,1301.9420166015625,2371.396484375,0.0,2146.201904296875,0.7949775457382202,1.0,0.0,3.0,1.0,0.0
17754780,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8409871459007263,0.3263254165649414,0.2955595850944519,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.928167998790741,0.4363529980182647,0.4143950343132019,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9038423299789428,0.4061499536037445,0.2852640151977539,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8953542113304138,0.3951415121555328,0.3757723569869995,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7253169417381287,0.2055890411138534,0.936353325843811,284.8964538574219,284.95001220703125,299.68670654296875,296.61553955078125,298.25762939453125,297.1793518066406,284.8987731933594,1.0,0.5217937231063843,0.6386989951133728,0.6386989951133728,1.0,1.0,-2.7701783180236816,1.187504529953003,1.5826739072799685,0.5624915957450867,0.8811827301979065,0.8811827301979065,0.0,122.84534454345705,161.0,66809.109375,0.0,1788.450927734375,1.0,279.16192626953125,283.26812744140625,299.6402893066406,303.14532470703125,293.1499938964844,293.1499938964844,279.45001220703125,37526.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722580432891846,1.0,0.0,0.0,3.8870420455932617,3.88706636428833,8.058181037995382e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10354.591796875,0.0,1274.1654052734375,2371.396484375,0.0,2220.916015625,0.7866142988204956,1.0,0.0,3.0,1.0,0.0
17754840,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8409871459007263,0.3263254165649414,0.2955595850944519,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.928167998790741,0.4363529980182647,0.4143950343132019,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9038423299789428,0.4061499536037445,0.2852640151977539,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8953542113304138,0.3951415121555328,0.3757723569869995,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7253169417381287,0.2055890411138534,0.936353325843811,284.8964538574219,284.95001220703125,299.68670654296875,296.61553955078125,298.25762939453125,297.1793518066406,284.8987731933594,1.0,0.5217937231063843,0.6386989951133728,0.6386989951133728,1.0,1.0,-2.7701783180236816,1.187504529953003,1.5826739072799685,0.5624915957450867,0.8811827301979065,0.8811827301979065,0.0,122.84534454345705,161.0,66809.109375,0.0,1788.450927734375,1.0,279.16192626953125,283.26812744140625,299.6402893066406,303.14532470703125,293.1499938964844,293.1499938964844,279.45001220703125,37526.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722580432891846,1.0,0.0,0.0,3.8870420455932617,3.88706636428833,8.058181037995382e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10354.591796875,0.0,1274.1654052734375,2371.396484375,0.0,2220.916015625,0.7866142988204956,1.0,0.0,3.0,1.0,0.0
17754900,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8283186554908752,0.3264312148094177,0.2957288026809692,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9113922119140624,0.4370116293430328,0.4151155352592468,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8889709115028381,0.4064120948314667,0.28551185131073,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.880828857421875,0.3955585658550262,0.376291275024414,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7143517732620239,0.2055880278348922,0.937361180782318,285.02178955078125,284.95001220703125,299.71417236328125,296.62908935546875,298.2687683105469,297.1790771484375,285.0272521972656,1.0,0.5272138118743896,0.6377713084220886,0.6377713084220886,1.0,1.0,-2.773376226425171,1.1882904767990112,1.5850857496261597,0.5625545382499695,0.966512143611908,0.966512143611908,0.0,130.4718780517578,161.0,66159.484375,0.0,1829.3885498046875,1.0,279.3878173828125,283.405517578125,299.6019897460937,302.97119140625,293.1499938964844,293.1499938964844,279.45001220703125,34798.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766775906085968,1.0,0.0,0.0,3.9266319274902335,3.926656007766724,8.223163376896991e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10667.9150390625,0.0,1285.353515625,2371.396484375,0.0,2172.26220703125,0.7921156883239746,1.0,0.0,3.0,1.0,0.0
17754960,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8172881603240967,0.3267611861228943,0.2962497472763061,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8979113101959229,0.4379100501537323,0.4161825776100158,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8760619759559631,0.4068993330001831,0.2860236465930938,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8682643175125122,0.3961704671382904,0.3771078288555145,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7039033770561218,0.2057005614042282,0.9391059279441832,285.0326538085937,284.95001220703125,299.7415466308594,296.6425170898437,298.2810974121094,297.1809387207031,285.031982421875,1.0,0.5329450964927673,0.6367715001106262,0.6367715001106262,1.0,1.0,-2.778975009918213,1.1901295185089111,1.5888454914093018,0.5631463527679443,1.0,1.0,0.0,138.17649841308594,179.0,66367.875,0.0,1874.521484375,1.0,279.4376525878906,283.4090881347656,299.6217956542969,303.03289794921875,293.1499938964844,293.1499938964844,279.1499938964844,33959.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647557258605957,1.0,0.0,0.0,3.994593620300293,3.994618177413941,8.510278348694555e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11401.0966796875,0.0,1336.432373046875,2371.396484375,0.0,2154.413330078125,0.8020845651626587,1.0,0.0,3.0,1.0,0.0
17755020,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.804818332195282,0.3266306817531585,0.2967222034931183,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8839278221130371,0.4385204315185547,0.4173254370689392,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8624375462532043,0.4069737493991852,0.2865231335163116,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8550843000411987,0.3964650928974151,0.3779493272304535,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6923771500587463,0.2056224793195724,0.940968096256256,284.8939514160156,284.95001220703125,299.7720642089844,296.6574401855469,298.2928466796875,297.1796875,284.8897399902344,1.0,0.53955078125,0.6356516480445862,0.6356516480445862,1.0,1.0,-2.7847707271575928,1.1919398307800293,1.592831015586853,0.563764214515686,0.9142635464668274,0.9142635464668274,0.0,147.33126831054688,179.0,67447.4453125,0.0,1927.023193359375,1.0,279.19927978515625,283.25,299.6912536621094,303.2547607421875,293.1499938964844,293.1499938964844,279.1499938964844,36215.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713485956192017,1.0,0.0,0.0,3.9871647357940674,3.987189531326294,8.478654081045534e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11098.544921875,0.0,1348.46044921875,2371.396484375,0.0,2212.823486328125,0.8018858432769775,1.0,0.0,3.0,1.0,0.0
17755080,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7944409847259521,0.3262865841388702,0.2967526316642761,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8730355501174927,0.4387949705123901,0.417929857969284,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8519209623336792,0.4067925214767456,0.2866617143154144,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8449608087539673,0.3964834213256836,0.3783218562602997,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.6832691431045532,0.2054287195205688,0.9417135119438172,284.895263671875,284.95001220703125,299.7959899902344,296.6690673828125,298.30084228515625,297.1766662597656,284.8967590332031,1.0,0.544726550579071,0.6347718238830566,0.6347718238830566,1.0,1.0,-2.787046432495117,1.1923017501831057,1.5947446823120115,0.563683807849884,0.8971955180168152,0.8971955180168152,0.0,155.04180908203125,182.0,67424.890625,0.0,1967.2564697265625,1.0,279.1625671386719,283.2543334960937,299.6934814453125,303.2297058105469,293.1499938964844,293.1499938964844,279.45001220703125,37307.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731850147247314,1.0,0.0,0.0,3.937491893768311,3.937516689300537,8.268712576864345e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10429.8251953125,0.0,1314.7413330078125,2371.396484375,0.0,2229.173828125,0.7952044010162354,1.0,0.0,3.0,1.0,0.0
17755140,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7813041806221008,0.3265876173973083,0.2971397340297699,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8597379326820374,0.4403910338878631,0.4195809662342071,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8389535546302795,0.4074141979217529,0.2871931195259094,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8324956297874451,0.3973766267299652,0.3793455064296722,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.6716412305831909,0.2054307013750076,0.9431321620941162,285.0360412597656,284.95001220703125,299.8500061035156,296.6951599121094,298.32354736328125,297.1780090332031,285.0357971191406,1.0,0.5521580576896667,0.6327721476554871,0.6327721476554871,1.0,1.0,-2.7930657863616943,1.1935149431228638,1.5995508432388306,0.563569962978363,1.0,1.0,0.0,166.22378540039062,170.0,66823.53125,0.0,2030.121337890625,1.0,279.4384460449219,283.403076171875,299.6739196777344,303.111083984375,293.1499938964844,293.1499938964844,279.1499938964844,34345.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656511068344116,1.0,0.0,0.0,4.028088092803955,4.028112888336182,8.65359368162899e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11473.3466796875,0.0,1368.7984619140625,2371.396484375,0.0,2162.318603515625,0.8081489205360413,1.0,0.0,3.0,1.0,0.0
17755200,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7813041806221008,0.3265876173973083,0.2971397340297699,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8597379326820374,0.4403910338878631,0.4195809662342071,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8389535546302795,0.4074141979217529,0.2871931195259094,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8324956297874451,0.3973766267299652,0.3793455064296722,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.6716412305831909,0.2054307013750076,0.9431321620941162,285.0360412597656,284.95001220703125,299.8500061035156,296.6951599121094,298.32354736328125,297.1780090332031,285.0357971191406,1.0,0.5521580576896667,0.6327721476554871,0.6327721476554871,1.0,1.0,-2.7930657863616943,1.1935149431228638,1.5995508432388306,0.563569962978363,1.0,1.0,0.0,166.22378540039062,170.0,66823.53125,0.0,2030.121337890625,1.0,279.4384460449219,283.403076171875,299.6739196777344,303.111083984375,293.1499938964844,293.1499938964844,279.1499938964844,34345.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656511068344116,1.0,0.0,0.0,4.028088092803955,4.028112888336182,8.65359368162899e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11473.3466796875,0.0,1368.7984619140625,2371.396484375,0.0,2162.318603515625,0.8081489205360413,1.0,0.0,3.0,1.0,0.0
17755260,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7755380272865295,0.3240760266780853,0.2957059741020202,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8548018336296082,0.4391888380050659,0.4193105101585388,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.833709716796875,0.4052137732505798,0.2863051891326904,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8275039196014404,0.3955033123493194,0.3784311413764953,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.665682852268219,0.2028016000986099,0.935106635093689,284.8759765625,284.95001220703125,299.9037780761719,296.720947265625,298.3302001953125,297.1531066894531,284.876953125,1.0,0.5520564913749695,0.6307463049888611,0.6307463049888611,1.0,1.0,-2.779235601425171,1.1854426860809326,1.5937930345535278,0.558986246585846,0.8921130895614624,0.8921130895614624,0.0,169.70721435546875,158.0,67424.4140625,0.0,2024.338623046875,1.0,279.1620788574219,283.2327880859375,299.7416687011719,303.288818359375,293.1499938964844,293.1499938964844,279.45001220703125,37799.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733945250511169,1.0,0.0,0.0,3.957541227340698,3.957566022872925,8.353133580385474e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10434.302734375,0.0,1335.8238525390625,2371.396484375,0.0,2231.041015625,0.7989636659622192,1.0,0.0,3.0,1.0,0.0
17755320,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7755380272865295,0.3240760266780853,0.2957059741020202,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8548018336296082,0.4391888380050659,0.4193105101585388,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.833709716796875,0.4052137732505798,0.2863051891326904,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8275039196014404,0.3955033123493194,0.3784311413764953,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.665682852268219,0.2028016000986099,0.935106635093689,284.8759765625,284.95001220703125,299.9037780761719,296.720947265625,298.3302001953125,297.1531066894531,284.876953125,1.0,0.5520564913749695,0.6307463049888611,0.6307463049888611,1.0,1.0,-2.779235601425171,1.1854426860809326,1.5937930345535278,0.558986246585846,0.8921130895614624,0.8921130895614624,0.0,169.70721435546875,158.0,67424.4140625,0.0,2024.338623046875,1.0,279.1620788574219,283.2327880859375,299.7416687011719,303.288818359375,293.1499938964844,293.1499938964844,279.45001220703125,37799.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733945250511169,1.0,0.0,0.0,3.957541227340698,3.957566022872925,8.353133580385474e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10434.302734375,0.0,1335.8238525390625,2371.396484375,0.0,2231.041015625,0.7989636659622192,1.0,0.0,3.0,1.0,0.0
17755380,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7780652046203613,0.3234672546386719,0.2945436835289001,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8584807515144348,0.4396513104438782,0.4191479086875915,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8365488052368164,0.4047990143299103,0.2855514287948608,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8304054737091064,0.3952100872993469,0.3775802552700043,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6666638255119324,0.2013554126024246,0.9264626502990724,285.0062866210937,284.95001220703125,299.9574890136719,296.7465515136719,298.3468322753906,297.1455993652344,285.0051574707031,1.0,0.5478726625442505,0.6287204623222351,0.6287204623222351,1.0,1.0,-2.7653136253356934,1.177395582199097,1.587918043136597,0.5538972616195679,0.9921902418136596,0.9921902418136596,0.0,166.01260375976562,146.0,66349.109375,0.0,1984.613037109375,1.0,279.4384460449219,283.3787536621094,299.7161560058594,303.1365661621094,293.1499938964844,293.1499938964844,279.1499938964844,34662.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763920247554779,1.0,0.0,0.0,4.025060176849365,4.025084972381592,8.640587338959449e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11426.5,0.0,1368.7581787109375,2371.396484375,0.0,2147.044677734375,0.8080303072929382,1.0,0.0,3.0,1.0,0.0
17755440,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7780652046203613,0.3234672546386719,0.2945436835289001,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8584807515144348,0.4396513104438782,0.4191479086875915,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8365488052368164,0.4047990143299103,0.2855514287948608,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8304054737091064,0.3952100872993469,0.3775802552700043,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6666638255119324,0.2013554126024246,0.9264626502990724,285.0062866210937,284.95001220703125,299.9574890136719,296.7465515136719,298.3468322753906,297.1455993652344,285.0051574707031,1.0,0.5478726625442505,0.6287204623222351,0.6287204623222351,1.0,1.0,-2.7653136253356934,1.177395582199097,1.587918043136597,0.5538972616195679,0.9921902418136596,0.9921902418136596,0.0,166.01260375976562,146.0,66349.109375,0.0,1984.613037109375,1.0,279.4384460449219,283.3787536621094,299.7161560058594,303.1365661621094,293.1499938964844,293.1499938964844,279.1499938964844,34662.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763920247554779,1.0,0.0,0.0,4.025060176849365,4.025084972381592,8.640587338959449e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11426.5,0.0,1368.7581787109375,2371.396484375,0.0,2147.044677734375,0.8080303072929382,1.0,0.0,3.0,1.0,0.0
17755500,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7818589806556702,0.3231390714645386,0.2942755818367004,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8629447817802429,0.43989297747612,0.4193730652332306,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8404229879379272,0.4045886099338531,0.2854161262512207,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8342571258544922,0.3951050639152527,0.377459853887558,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.6694320440292358,0.2007921189069748,0.9233915209770204,284.8739013671875,284.95001220703125,299.9843139648437,296.7593078613281,298.3558654785156,297.1431579589844,284.8668518066406,1.0,0.5450366139411926,0.6277075409889221,0.6277075409889221,1.0,1.0,-2.761265993118286,1.1746976375579834,1.5865684747695925,0.552119791507721,0.9029330015182496,0.9029330015182496,0.0,162.39569091796875,146.0,67154.8984375,0.0,1961.1575927734373,1.0,279.2088623046875,283.22784423828125,299.7801818847656,303.34210205078125,293.1499938964844,293.1499938964844,279.1499938964844,36725.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687413692474365,1.0,0.0,0.0,4.004245281219482,4.004270076751709,8.551451742278005e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11107.3623046875,0.0,1367.502685546875,2371.396484375,0.0,2189.669677734375,0.8051820397377014,1.0,0.0,3.0,1.0,0.0
17755560,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7859335541725159,0.3226304948329925,0.2937076091766357,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8678529262542725,0.4399839341640472,0.4193316996097564,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8446612358093262,0.4042029678821563,0.2850603759288788,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.838493287563324,0.3948583602905273,0.3771020472049713,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.6726033687591553,0.2002058774232864,0.9200039505958556,284.873291015625,284.95001220703125,300.0111389160156,296.77203369140625,298.36431884765625,297.13934326171875,284.8760681152344,1.0,0.5417555570602417,0.6269920468330383,0.6269920468330383,1.0,1.0,-2.7556068897247314,1.171481370925903,1.5841253995895386,0.5501741170883179,0.8744596242904663,0.8744596242904663,0.0,158.39947509765625,134.0,66827.6875,0.0,1933.45556640625,1.0,279.1617431640625,283.2386779785156,299.7848815917969,303.29937744140625,293.1499938964844,293.1499938964844,279.45001220703125,38455.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698951959609985,1.0,0.0,0.0,3.914810180664064,3.914834976196289,8.173724381776992e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10375.9443359375,0.0,1304.7989501953125,2371.396484375,0.0,2199.907958984375,0.7923151850700378,1.0,0.0,3.0,1.0,0.0
17755620,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7981924414634705,0.3228722810745239,0.2932290136814117,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8820673823356628,0.4413268268108368,0.4198847711086273,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8572911024093628,0.4046618342399597,0.2848416864871979,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8509519100189209,0.3954245448112488,0.3769502341747284,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6825394630432129,0.1997369676828384,0.915094554424286,285.0113830566406,284.95001220703125,300.064697265625,296.7973937988281,298.3878173828125,297.1429443359375,285.0104675292969,1.0,0.5345970392227173,0.625560998916626,0.625560998916626,1.0,1.0,-2.7493417263031006,1.1674327850341797,1.5819088220596311,0.5473607182502747,0.9818707704544068,0.9818707704544068,0.0,148.4567413330078,122.0,65999.0234375,0.0,1877.0548095703125,1.0,279.4380798339844,283.3863830566406,299.7659912109375,303.1647644042969,293.1499938964844,293.1499938964844,279.1499938964844,34533.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601909637451172,1.0,0.0,0.0,3.995591878890991,3.995616436004639,8.514532510162098e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11389.7392578125,0.0,1341.995849609375,2371.396484375,0.0,2114.248046875,0.8027271628379822,1.0,0.0,3.0,1.0,0.0
17755680,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7981924414634705,0.3228722810745239,0.2932290136814117,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8820673823356628,0.4413268268108368,0.4198847711086273,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8572911024093628,0.4046618342399597,0.2848416864871979,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8509519100189209,0.3954245448112488,0.3769502341747284,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6825394630432129,0.1997369676828384,0.915094554424286,285.0113830566406,284.95001220703125,300.064697265625,296.7973937988281,298.3878173828125,297.1429443359375,285.0104675292969,1.0,0.5345970392227173,0.625560998916626,0.625560998916626,1.0,1.0,-2.7493417263031006,1.1674327850341797,1.5819088220596311,0.5473607182502747,0.9818707704544068,0.9818707704544068,0.0,148.4567413330078,122.0,65999.0234375,0.0,1877.0548095703125,1.0,279.4380798339844,283.3863830566406,299.7659912109375,303.1647644042969,293.1499938964844,293.1499938964844,279.1499938964844,34533.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601909637451172,1.0,0.0,0.0,3.995591878890991,3.995616436004639,8.514532510162098e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11389.7392578125,0.0,1341.995849609375,2371.396484375,0.0,2114.248046875,0.8027271628379822,1.0,0.0,3.0,1.0,0.0
17755740,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8129879832267761,0.3224391341209411,0.2927029132843017,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.899679958820343,0.4421274363994598,0.4204514622688293,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8732785582542419,0.4045047760009765,0.2846157848834991,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8667511940002441,0.395509272813797,0.3768293857574463,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.6952701807022095,0.1991820633411407,0.9110408425331116,284.8830261230469,284.95001220703125,300.11822509765625,296.8226013183594,298.4085388183594,297.1419372558594,284.8856201171875,1.0,0.5269538164138794,0.6241299510002136,0.6241299510002136,1.0,1.0,-2.744107961654663,1.1638263463974,1.5802817344665527,0.544916033744812,0.8725622296333313,0.8725622296333313,0.0,137.71348571777344,110.0,66610.9296875,0.0,1818.72021484375,1.0,279.1617126464844,283.2484741210937,299.8381652832031,303.3398132324219,293.1499938964844,293.1499938964844,279.45001220703125,38249.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668055295944214,1.0,0.0,0.0,3.893258571624756,3.8932831287384033,8.083977149908605e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10364.6904296875,0.0,1285.093017578125,2371.396484375,0.0,2172.524169921875,0.7884044647216797,1.0,0.0,3.0,1.0,0.0
17755800,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8129879832267761,0.3224391341209411,0.2927029132843017,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.899679958820343,0.4421274363994598,0.4204514622688293,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8732785582542419,0.4045047760009765,0.2846157848834991,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8667511940002441,0.395509272813797,0.3768293857574463,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.6952701807022095,0.1991820633411407,0.9110408425331116,284.8830261230469,284.95001220703125,300.11822509765625,296.8226013183594,298.4085388183594,297.1419372558594,284.8856201171875,1.0,0.5269538164138794,0.6241299510002136,0.6241299510002136,1.0,1.0,-2.744107961654663,1.1638263463974,1.5802817344665527,0.544916033744812,0.8725622296333313,0.8725622296333313,0.0,137.71348571777344,110.0,66610.9296875,0.0,1818.72021484375,1.0,279.1617126464844,283.2484741210937,299.8381652832031,303.3398132324219,293.1499938964844,293.1499938964844,279.45001220703125,38249.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668055295944214,1.0,0.0,0.0,3.893258571624756,3.8932831287384033,8.083977149908605e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10364.6904296875,0.0,1285.093017578125,2371.396484375,0.0,2172.524169921875,0.7884044647216797,1.0,0.0,3.0,1.0,0.0
17755860,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8304165601730347,0.3228773474693298,0.2923771142959595,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.923387885093689,0.4437330663204193,0.4212276935577392,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8939027786254883,0.405191034078598,0.2845379114151001,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8871860504150391,0.3962944746017456,0.3768620193004608,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.711347758769989,0.1990716457366943,0.9076645970344543,285.0173034667969,284.95001220703125,300.1717224121094,296.8476867675781,298.433349609375,297.1480712890625,285.0162658691406,1.0,0.5189835429191589,0.6226085424423218,0.6226085424423218,1.0,1.0,-2.740529537200928,1.1609266996383667,1.579602837562561,0.5426144599914551,0.982348084449768,0.982348084449768,0.0,126.21037292480467,98.0,65893.109375,0.0,1759.544677734375,1.0,279.4379272460937,283.3910217285156,299.8193054199219,303.2122497558594,293.1499938964844,293.1499938964844,279.1499938964844,34336.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577369213104248,1.0,0.0,0.0,3.984542846679688,3.984567403793335,8.467507086606929e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11387.31640625,0.0,1330.8466796875,2371.396484375,0.0,2092.752685546875,0.8005955219268799,1.0,0.0,3.0,1.0,0.0
17755920,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8304165601730347,0.3228773474693298,0.2923771142959595,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.923387885093689,0.4437330663204193,0.4212276935577392,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8939027786254883,0.405191034078598,0.2845379114151001,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8871860504150391,0.3962944746017456,0.3768620193004608,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.711347758769989,0.1990716457366943,0.9076645970344543,285.0173034667969,284.95001220703125,300.1717224121094,296.8476867675781,298.433349609375,297.1480712890625,285.0162658691406,1.0,0.5189835429191589,0.6226085424423218,0.6226085424423218,1.0,1.0,-2.740529537200928,1.1609266996383667,1.579602837562561,0.5426144599914551,0.982348084449768,0.982348084449768,0.0,126.21037292480467,98.0,65893.109375,0.0,1759.544677734375,1.0,279.4379272460937,283.3910217285156,299.8193054199219,303.2122497558594,293.1499938964844,293.1499938964844,279.1499938964844,34336.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577369213104248,1.0,0.0,0.0,3.984542846679688,3.984567403793335,8.467507086606929e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11387.31640625,0.0,1330.8466796875,2371.396484375,0.0,2092.752685546875,0.8005955219268799,1.0,0.0,3.0,1.0,0.0
17755980,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8511879444122314,0.3225311636924743,0.2919228076934814,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9525508880615234,0.444704532623291,0.4219350516796112,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.919787347316742,0.4051501452922821,0.2843870520591736,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9122538566589355,0.3964723348617553,0.3768256306648254,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7288265824317932,0.1987398862838745,0.9045835137367249,284.8857727050781,284.95001220703125,300.22515869140625,296.8726501464844,298.4544372558594,297.1480407714844,284.8882751464844,1.0,0.5108803510665894,0.6210871934890747,0.6210871934890747,1.0,1.0,-2.736912488937378,1.157970905303955,1.5789414644241333,0.5404161214828491,0.8740075826644897,0.8740075826644897,0.0,114.70272064208984,86.0,66573.890625,0.0,1700.43505859375,1.0,279.1617736816406,283.249267578125,299.8905944824219,303.3905639648437,293.1499938964844,293.1499938964844,279.45001220703125,38084.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648361921310425,1.0,0.0,0.0,3.8905768394470215,3.890601396560669,8.072843797890528e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10370.4990234375,0.0,1281.544677734375,2371.396484375,0.0,2155.12353515625,0.7877653241157532,1.0,0.0,3.0,1.0,0.0
17756040,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8511879444122314,0.3225311636924743,0.2919228076934814,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9525508880615234,0.444704532623291,0.4219350516796112,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.919787347316742,0.4051501452922821,0.2843870520591736,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9122538566589355,0.3964723348617553,0.3768256306648254,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7288265824317932,0.1987398862838745,0.9045835137367249,284.8857727050781,284.95001220703125,300.22515869140625,296.8726501464844,298.4544372558594,297.1480407714844,284.8882751464844,1.0,0.5108803510665894,0.6210871934890747,0.6210871934890747,1.0,1.0,-2.736912488937378,1.157970905303955,1.5789414644241333,0.5404161214828491,0.8740075826644897,0.8740075826644897,0.0,114.70272064208984,86.0,66573.890625,0.0,1700.43505859375,1.0,279.1617736816406,283.249267578125,299.8905944824219,303.3905639648437,293.1499938964844,293.1499938964844,279.45001220703125,38084.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648361921310425,1.0,0.0,0.0,3.8905768394470215,3.890601396560669,8.072843797890528e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10370.4990234375,0.0,1281.544677734375,2371.396484375,0.0,2155.12353515625,0.7877653241157532,1.0,0.0,3.0,1.0,0.0
17756100,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8634966015815735,0.322623997926712,0.2915812134742737,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9678182005882264,0.4454725384712219,0.4222184717655182,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9358132481575012,0.4053868353366852,0.2842259109020233,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9280828833580016,0.3967530727386474,0.3766900897026062,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7385901808738708,0.1986885666847229,0.9028292894363404,285.011474609375,284.95001220703125,300.2518615722656,296.88507080078125,298.4661865234375,297.1501159667969,285.0167541503906,1.0,0.5067104697227478,0.6203264594078064,0.6203264594078064,1.0,1.0,-2.7343733310699463,1.1561670303344729,1.578206181526184,0.5390523672103882,0.9561660289764404,0.9561660289764404,0.0,108.94322967529295,86.0,65806.0078125,0.0,1669.84716796875,1.0,279.38775634765625,283.38848876953125,299.8512878417969,303.2083740234375,293.1499938964844,293.1499938964844,279.45001220703125,35165.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586845755577087,1.0,0.0,0.0,3.9224040508270255,3.922428131103516,8.20546461000049e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10676.4130859375,0.0,1284.754638671875,2371.396484375,0.0,2101.044921875,0.791795551776886,1.0,0.0,3.0,1.0,0.0
17756160,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8791757822036743,0.3229556679725647,0.2915873229503631,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9843484163284302,0.4464806914329529,0.4228541851043701,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.954899787902832,0.4058690071105957,0.2843310534954071,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.947477161884308,0.3972418308258056,0.3768486678600311,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7509177327156067,0.1987735033035278,0.9018524885177612,285.01922607421875,284.95001220703125,300.2785339355469,296.8974609375,298.47930908203125,297.1545104980469,285.0182800292969,1.0,0.5026155114173889,0.6195541620254517,0.6195541620254517,1.0,1.0,-2.7342846393585205,1.1554763317108154,1.578808307647705,0.5382637977600098,0.9846089482307434,0.9846089482307434,0.0,102.83460998535156,89.0,65892.890625,0.0,1641.2462158203125,1.0,279.4375915527344,283.3907470703125,299.8707275390625,303.2638244628906,293.1499938964844,293.1499938964844,279.1499938964844,34269.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560967206954956,1.0,0.0,0.0,3.9844038486480713,3.98442816734314,8.466915346616588e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11398.0048828125,0.0,1330.173583984375,2371.396484375,0.0,2078.4248046875,0.8005743622779846,1.0,0.0,3.0,1.0,0.0
