time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756220,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8921204805374146,0.3227977454662323,0.2915484607219696,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9961172342300416,0.4472704231739044,0.4236659109592438,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9692267775535583,0.4059381484985351,0.2844477593898773,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9623672366142272,0.3974047005176544,0.3770546019077301,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.761263370513916,0.1986678540706634,0.9010741710662842,284.8753662109375,284.95001220703125,300.31268310546875,296.9132995605469,298.4933166503906,297.1554260253906,284.8744506835937,1.0,0.4999935626983642,0.6185656189918518,0.6185656189918518,1.0,1.0,-2.734668731689453,1.1548027992248535,1.5798659324645996,0.5374287962913513,0.8861203789710999,0.8861203789710999,0.0,98.40499877929688,89.0,66765.0078125,0.0,1621.1541748046875,1.0,279.1878967285156,283.2328491210937,299.9423522949219,303.4739990234375,293.1499938964844,293.1499938964844,279.1499938964844,37267.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762601912021637,1.0,0.0,0.0,3.946820735931397,3.946845531463623,8.307940220220189e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11033.3681640625,0.0,1322.349365234375,2371.396484375,0.0,2135.4326171875,0.7958423495292664,1.0,0.0,3.0,1.0,0.0
17756280,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8958472013473511,0.3225700855255127,0.2913132309913635,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9990000128746032,0.4476003348827362,0.4236007928848266,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9731745719909668,0.4058408141136169,0.2843561172485351,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9665449261665344,0.3973696827888489,0.3769927024841308,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7643203735351562,0.1985341757535934,0.900315523147583,284.8872375488281,284.95001220703125,300.3318786621094,296.92218017578125,298.5003356933594,297.1545715332031,284.8896789550781,1.0,0.4989560842514038,0.6180095672607422,0.6180095672607422,1.0,1.0,-2.7332205772399902,1.153652310371399,1.5795682668685913,0.5365842580795288,0.8772084712982178,0.8772084712982178,0.0,97.08526611328124,107.0,66644.0234375,0.0,1612.9088134765625,1.0,279.1617431640625,283.2473449707031,299.9413452148437,303.44451904296875,293.1499938964844,293.1499938964844,279.45001220703125,37965.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634046673774719,1.0,0.0,0.0,3.896610975265503,3.8966355323791504,8.097904924397881e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10386.7255859375,0.0,1285.6263427734375,2371.396484375,0.0,2142.501220703125,0.7886946797370911,1.0,0.0,3.0,1.0,0.0
17756340,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8857406973838806,0.3229364156723022,0.2914984822273254,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.99199777841568,0.4494352638721466,0.4255333840847015,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9628411531448364,0.4065621793270111,0.284744381904602,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9558317065238952,0.3980894684791565,0.3775656223297119,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7559544444084167,0.1985754817724228,0.9005528688430786,285.026123046875,284.95001220703125,300.3851928710937,296.94677734375,298.5250244140625,297.1605224609375,285.0252990722656,1.0,0.5023789405822754,0.6164649724960327,0.6164649724960327,1.0,1.0,-2.7371904850006104,1.1541637182235718,1.583026647567749,0.5358455777168274,0.9939085841178894,0.9939085841178894,0.0,100.57994842529295,125.0,66082.3515625,0.0,1634.96435546875,1.0,279.43798828125,283.3922119140625,299.9217224121094,303.32281494140625,293.1499938964844,293.1499938964844,279.1499938964844,34158.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549775838851929,1.0,0.0,0.0,3.9947705268859854,3.994795083999634,8.51103209242865e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11434.873046875,0.0,1338.214111328125,2371.396484375,0.0,2068.666748046875,0.8022409081459045,1.0,0.0,3.0,1.0,0.0
17756400,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8857406973838806,0.3229364156723022,0.2914984822273254,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.99199777841568,0.4494352638721466,0.4255333840847015,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9628411531448364,0.4065621793270111,0.284744381904602,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9558317065238952,0.3980894684791565,0.3775656223297119,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7559544444084167,0.1985754817724228,0.9005528688430786,285.026123046875,284.95001220703125,300.3851928710937,296.94677734375,298.5250244140625,297.1605224609375,285.0252990722656,1.0,0.5023789405822754,0.6164649724960327,0.6164649724960327,1.0,1.0,-2.7371904850006104,1.1541637182235718,1.583026647567749,0.5358455777168274,0.9939085841178894,0.9939085841178894,0.0,100.57994842529295,125.0,66082.3515625,0.0,1634.96435546875,1.0,279.43798828125,283.3922119140625,299.9217224121094,303.32281494140625,293.1499938964844,293.1499938964844,279.1499938964844,34158.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549775838851929,1.0,0.0,0.0,3.9947705268859854,3.994795083999634,8.51103209242865e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11434.873046875,0.0,1338.214111328125,2371.396484375,0.0,2068.666748046875,0.8022409081459045,1.0,0.0,3.0,1.0,0.0
17756460,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8608071208000183,0.3224096894264221,0.2916964292526245,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9684123992919922,0.4504802227020263,0.4271796941757202,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9334808588027954,0.4064691960811615,0.2851875424385071,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9260112047195436,0.3981102406978607,0.3782332241535187,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7360227704048157,0.1982367932796478,0.9015657901763916,284.8904113769531,284.95001220703125,300.4384765625,296.97125244140625,298.5452575683594,297.1592102050781,284.8927917480469,1.0,0.509745180606842,0.6148239970207214,0.6148239970207214,1.0,1.0,-2.7419607639312744,1.154904007911682,1.5870567560195925,0.5353843569755554,0.8882030844688416,0.8882030844688416,0.0,110.37393188476562,143.0,67005.125,0.0,1687.69091796875,1.0,279.1615600585937,283.24224853515625,299.99334716796875,303.5132141113281,293.1499938964844,293.1499938964844,279.45001220703125,37668.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628769278526306,1.0,0.0,0.0,3.922581195831299,3.9226057529449454,8.206206416616624e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10433.466796875,0.0,1305.033203125,2371.396484375,0.0,2137.853759765625,0.7928956747055054,1.0,0.0,3.0,1.0,0.0
17756520,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8608071208000183,0.3224096894264221,0.2916964292526245,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9684123992919922,0.4504802227020263,0.4271796941757202,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9334808588027954,0.4064691960811615,0.2851875424385071,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9260112047195436,0.3981102406978607,0.3782332241535187,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7360227704048157,0.1982367932796478,0.9015657901763916,284.8904113769531,284.95001220703125,300.4384765625,296.97125244140625,298.5452575683594,297.1592102050781,284.8927917480469,1.0,0.509745180606842,0.6148239970207214,0.6148239970207214,1.0,1.0,-2.7419607639312744,1.154904007911682,1.5870567560195925,0.5353843569755554,0.8882030844688416,0.8882030844688416,0.0,110.37393188476562,143.0,67005.125,0.0,1687.69091796875,1.0,279.1615600585937,283.24224853515625,299.99334716796875,303.5132141113281,293.1499938964844,293.1499938964844,279.45001220703125,37668.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628769278526306,1.0,0.0,0.0,3.922581195831299,3.9226057529449454,8.206206416616624e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10433.466796875,0.0,1305.033203125,2371.396484375,0.0,2137.853759765625,0.7928956747055054,1.0,0.0,3.0,1.0,0.0
17756580,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8352011442184448,0.3226044178009033,0.2920789718627929,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9370611906051636,0.4521980583667755,0.4290328919887543,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9012534022331238,0.4070964455604553,0.2857838869094848,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8949041962623596,0.3986919522285461,0.3790490925312042,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7147154808044434,0.1981200873851776,0.902904748916626,285.0328369140625,284.95001220703125,300.4917297363281,296.9956359863281,298.5687866210937,297.1634216308594,285.0323486328125,1.0,0.5193274617195129,0.6131829619407654,0.6131829619407654,1.0,1.0,-2.74794602394104,1.156201720237732,1.5917441844940186,0.5350255370140076,1.0,1.0,0.0,123.47359466552734,161.0,66449.7890625,0.0,1757.908203125,1.0,279.438232421875,283.3905944824219,299.9729309082031,303.3930969238281,293.1499938964844,293.1499938964844,279.1499938964844,34207.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549623847007751,1.0,0.0,0.0,4.018354415893555,4.018379211425781,8.611821158410748e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11494.5576171875,0.0,1359.1295166015625,2371.396484375,0.0,2068.534423828125,0.8064175844192505,1.0,0.0,3.0,1.0,0.0
17756640,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8352011442184448,0.3226044178009033,0.2920789718627929,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9370611906051636,0.4521980583667755,0.4290328919887543,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9012534022331238,0.4070964455604553,0.2857838869094848,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8949041962623596,0.3986919522285461,0.3790490925312042,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7147154808044434,0.1981200873851776,0.902904748916626,285.0328369140625,284.95001220703125,300.4917297363281,296.9956359863281,298.5687866210937,297.1634216308594,285.0323486328125,1.0,0.5193274617195129,0.6131829619407654,0.6131829619407654,1.0,1.0,-2.74794602394104,1.156201720237732,1.5917441844940186,0.5350255370140076,1.0,1.0,0.0,123.47359466552734,161.0,66449.7890625,0.0,1757.908203125,1.0,279.438232421875,283.3905944824219,299.9729309082031,303.3930969238281,293.1499938964844,293.1499938964844,279.1499938964844,34207.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549623847007751,1.0,0.0,0.0,4.018354415893555,4.018379211425781,8.611821158410748e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11494.5576171875,0.0,1359.1295166015625,2371.396484375,0.0,2068.534423828125,0.8064175844192505,1.0,0.0,3.0,1.0,0.0
17756700,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8235451579093933,0.3224342465400696,0.2924131453037262,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9212408065795898,0.4528245031833648,0.430109441280365,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8874822854995728,0.4071740210056305,0.2862060666084289,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8812606930732727,0.3987845480442047,0.3796018958091736,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7037206888198853,0.1979617774486541,0.903993844985962,284.90313720703125,284.95001220703125,300.5183410644531,297.0077819824219,298.57940673828125,297.16363525390625,284.8956298828125,1.0,0.5247105360031128,0.6123624444007874,0.6123624444007874,1.0,1.0,-2.7521255016326904,1.1573721170425415,1.594753384590149,0.535189688205719,0.929622769355774,0.929622769355774,0.0,130.82412719726562,161.0,67508.5703125,0.0,1798.6820068359375,1.0,279.20947265625,283.23748779296875,300.03778076171875,303.6119079589844,293.1499938964844,293.1499938964844,279.1499938964844,35878.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760798990726471,1.0,0.0,0.0,4.018111228942871,4.018136024475098,8.61077921854303e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11209.87890625,0.0,1372.6795654296875,2371.396484375,0.0,2119.58447265625,0.807033896446228,1.0,0.0,3.0,1.0,0.0
17756760,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8112779259681702,0.3219492137432098,0.2923720180988312,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9056330919265748,0.4531621634960174,0.4308319389820099,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8734902739524841,0.4069443345069885,0.2863505184650421,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.867500364780426,0.3986012637615204,0.3798350095748901,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6921197772026062,0.1976378709077835,0.9043239951133728,284.89044189453125,284.95001220703125,300.5449523925781,297.0199279785156,298.588134765625,297.160888671875,284.8925170898437,1.0,0.5302098393440247,0.6114770174026489,0.6114770174026489,1.0,1.0,-2.753798007965088,1.1573333740234375,1.5964646339416504,0.5346910357475281,0.9009307026863098,0.9009307026863098,0.0,138.9407196044922,179.0,67451.328125,0.0,1839.331298828125,1.0,279.16168212890625,283.2322998046875,300.0433654785156,303.5862731933594,293.1499938964844,293.1499938964844,278.8500061035156,37440.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76307612657547,1.0,0.0,0.0,3.9586148262023926,3.9586398601531982,8.357666843039624e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11698.2763671875,0.0,1333.836181640625,2371.396484375,0.0,2139.607421875,0.7989189028739929,1.0,0.0,3.0,1.0,0.0
17756820,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7872148156166077,0.3209783136844635,0.2920994460582733,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8797069787979126,0.4538122713565826,0.4320804476737976,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8487866520881653,0.4064705073833465,0.2864881157875061,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8433020710945129,0.398167610168457,0.3800829946994781,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.6709364652633667,0.1968889832496643,0.904224157333374,284.8735046386719,284.95001220703125,300.5981750488281,297.0440673828125,298.6055603027344,297.155517578125,284.8766784667969,1.0,0.5414233803749084,0.6097062826156616,0.6097062826156616,1.0,1.0,-2.755313873291016,1.1564090251922607,1.598904728889465,0.5331428050994873,0.8204299211502075,0.8204299211502075,0.0,156.08441162109375,167.0,67623.6015625,0.0,1922.198974609375,1.0,278.8643798828125,283.2011413574219,300.0528259277344,303.6186828613281,293.1499938964844,293.1499938964844,279.1499938964844,39936.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672337889671326,1.0,0.0,0.0,3.7248241901397705,3.7248477935791016,7.399632409033075e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10557.1123046875,0.0,1163.023681640625,2371.396484375,0.0,2176.313720703125,0.7618274688720703,1.0,0.0,3.0,1.0,0.0
17756880,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7872148156166077,0.3209783136844635,0.2920994460582733,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8797069787979126,0.4538122713565826,0.4320804476737976,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8487866520881653,0.4064705073833465,0.2864881157875061,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8433020710945129,0.398167610168457,0.3800829946994781,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.6709364652633667,0.1968889832496643,0.904224157333374,284.8735046386719,284.95001220703125,300.5981750488281,297.0440673828125,298.6055603027344,297.155517578125,284.8766784667969,1.0,0.5414233803749084,0.6097062826156616,0.6097062826156616,1.0,1.0,-2.755313873291016,1.1564090251922607,1.598904728889465,0.5331428050994873,0.8204299211502075,0.8204299211502075,0.0,156.08441162109375,167.0,67623.6015625,0.0,1922.198974609375,1.0,278.8643798828125,283.2011413574219,300.0528259277344,303.6186828613281,293.1499938964844,293.1499938964844,279.1499938964844,39936.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672337889671326,1.0,0.0,0.0,3.7248241901397705,3.7248477935791016,7.399632409033075e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10557.1123046875,0.0,1163.023681640625,2371.396484375,0.0,2176.313720703125,0.7618274688720703,1.0,0.0,3.0,1.0,0.0
17756940,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7816932797431946,0.3212505280971527,0.2922585308551788,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8745311498641968,0.4555988609790802,0.4336899816989898,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8435190320014954,0.4072408378124237,0.2869523763656616,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8380515575408936,0.3987595438957214,0.3805856704711914,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.6658068895339966,0.1966731399297714,0.9034650325775146,284.9950256347656,284.95001220703125,300.6513671875,297.0681457519531,298.6289978027344,297.1606140136719,284.9952392578125,1.0,0.5439779758453369,0.6079354882240295,0.6079354882240295,1.0,1.0,-2.757687568664551,1.155855417251587,1.601832151412964,0.5317666530609131,0.9114700555801392,0.9114700555801392,0.0,160.7538604736328,155.0,67076.46875,0.0,1947.877197265625,1.0,279.1354064941406,283.3290710449219,300.03497314453125,303.4878845214844,293.1499938964844,293.1499938964844,278.8500061035156,34652.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568651437759399,1.0,0.0,0.0,3.821958780288696,3.821981906890869,7.790593485879072e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11577.138671875,0.0,1198.4713134765625,2371.396484375,0.0,2085.133544921875,0.77257239818573,1.0,0.0,3.0,1.0,0.0
17757000,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7816932797431946,0.3212505280971527,0.2922585308551788,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8745311498641968,0.4555988609790802,0.4336899816989898,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8435190320014954,0.4072408378124237,0.2869523763656616,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8380515575408936,0.3987595438957214,0.3805856704711914,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.6658068895339966,0.1966731399297714,0.9034650325775146,284.9950256347656,284.95001220703125,300.6513671875,297.0681457519531,298.6289978027344,297.1606140136719,284.9952392578125,1.0,0.5439779758453369,0.6079354882240295,0.6079354882240295,1.0,1.0,-2.757687568664551,1.155855417251587,1.601832151412964,0.5317666530609131,0.9114700555801392,0.9114700555801392,0.0,160.7538604736328,155.0,67076.46875,0.0,1947.877197265625,1.0,279.1354064941406,283.3290710449219,300.03497314453125,303.4878845214844,293.1499938964844,293.1499938964844,278.8500061035156,34652.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568651437759399,1.0,0.0,0.0,3.821958780288696,3.821981906890869,7.790593485879072e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11577.138671875,0.0,1198.4713134765625,2371.396484375,0.0,2085.133544921875,0.77257239818573,1.0,0.0,3.0,1.0,0.0
17757060,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7843068838119507,0.3208523988723755,0.2920103967189789,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8785039782524109,0.4567703604698181,0.4348881542682647,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8465503454208374,0.4073975682258606,0.2871385514736175,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8409614562988281,0.3988355994224548,0.3807367980480194,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6677945256233215,0.1962739080190658,0.9016051292419434,284.90789794921875,284.95001220703125,300.7045288085937,297.0921325683594,298.649169921875,297.1603698730469,284.9096069335937,1.0,0.5421562194824219,0.6062666177749634,0.6062666177749634,1.0,1.0,-2.7570059299468994,1.153959035873413,1.6030468940734863,0.5298728942871094,0.8319288492202759,0.8319288492202759,0.0,158.38636779785156,143.0,67593.96875,0.0,1935.6785888671875,1.0,278.8639221191406,283.2287292480469,300.10467529296875,303.6567687988281,293.1499938964844,293.1499938964844,279.1499938964844,38152.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628356218338013,1.0,0.0,0.0,3.700945854187012,3.700968980789185,7.305064286811103e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10568.9921875,0.0,1131.133544921875,2371.396484375,0.0,2137.489990234375,0.7554886937141418,1.0,0.0,3.0,1.0,0.0
17757120,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7843068838119507,0.3208523988723755,0.2920103967189789,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8785039782524109,0.4567703604698181,0.4348881542682647,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8465503454208374,0.4073975682258606,0.2871385514736175,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8409614562988281,0.3988355994224548,0.3807367980480194,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6677945256233215,0.1962739080190658,0.9016051292419434,284.90789794921875,284.95001220703125,300.7045288085937,297.0921325683594,298.649169921875,297.1603698730469,284.9096069335937,1.0,0.5421562194824219,0.6062666177749634,0.6062666177749634,1.0,1.0,-2.7570059299468994,1.153959035873413,1.6030468940734863,0.5298728942871094,0.8319288492202759,0.8319288492202759,0.0,158.38636779785156,143.0,67593.96875,0.0,1935.6785888671875,1.0,278.8639221191406,283.2287292480469,300.10467529296875,303.6567687988281,293.1499938964844,293.1499938964844,279.1499938964844,38152.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628356218338013,1.0,0.0,0.0,3.700945854187012,3.700968980789185,7.305064286811103e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10568.9921875,0.0,1131.133544921875,2371.396484375,0.0,2137.489990234375,0.7554886937141418,1.0,0.0,3.0,1.0,0.0
17757180,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7927095293998718,0.3212257027626037,0.2918816804885864,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8889097571372986,0.4586476683616638,0.4361807703971863,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.85547935962677,0.4083220362663269,0.2874181866645813,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8495938777923584,0.3995298445224762,0.3809373676776886,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6747198104858398,0.1962419003248214,0.8996610045433044,285.00616455078125,284.95001220703125,300.7577209472656,297.1159973144531,298.67291259765625,297.16632080078125,285.0055236816406,1.0,0.5377474427223206,0.6045977473258972,0.6045977473258972,1.0,1.0,-2.7566401958465576,1.1522058248519895,1.604434370994568,0.527954638004303,0.921369969844818,0.921369969844818,0.0,151.7112579345703,131.0,67121.90625,0.0,1903.742919921875,1.0,279.1352233886719,283.3349609375,300.0916748046875,303.5473327636719,293.1499938964844,293.1499938964844,278.8500061035156,34055.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754658579826355,1.0,0.0,0.0,3.8200738430023193,3.820096969604492,7.782911666254222e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11597.4248046875,0.0,1192.2958984375,2371.396484375,0.0,2065.88818359375,0.7715797424316406,1.0,0.0,3.0,1.0,0.0
17757240,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7927095293998718,0.3212257027626037,0.2918816804885864,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8889097571372986,0.4586476683616638,0.4361807703971863,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.85547935962677,0.4083220362663269,0.2874181866645813,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8495938777923584,0.3995298445224762,0.3809373676776886,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6747198104858398,0.1962419003248214,0.8996610045433044,285.00616455078125,284.95001220703125,300.7577209472656,297.1159973144531,298.67291259765625,297.16632080078125,285.0055236816406,1.0,0.5377474427223206,0.6045977473258972,0.6045977473258972,1.0,1.0,-2.7566401958465576,1.1522058248519895,1.604434370994568,0.527954638004303,0.921369969844818,0.921369969844818,0.0,151.7112579345703,131.0,67121.90625,0.0,1903.742919921875,1.0,279.1352233886719,283.3349609375,300.0916748046875,303.5473327636719,293.1499938964844,293.1499938964844,278.8500061035156,34055.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754658579826355,1.0,0.0,0.0,3.8200738430023193,3.820096969604492,7.782911666254222e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11597.4248046875,0.0,1192.2958984375,2371.396484375,0.0,2065.88818359375,0.7715797424316406,1.0,0.0,3.0,1.0,0.0
17757300,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7984527945518494,0.321128100156784,0.2918239831924438,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8958706259727478,0.459326297044754,0.4368333518505096,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8616189956665039,0.408523827791214,0.287574827671051,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8555415868759155,0.3996574282646179,0.3810512721538543,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6795815825462341,0.1961472183465957,0.8987960815429688,284.8858642578125,284.95001220703125,300.7843017578125,297.1278991699219,298.6833801269531,297.1670227050781,284.8812255859375,1.0,0.5349785685539246,0.6037633419036865,0.6037633419036865,1.0,1.0,-2.7566447257995605,1.1513932943344116,1.605251431465149,0.5271179676055908,0.8416892886161804,0.8416892886161804,0.0,147.46217346191406,131.0,67887.9375,0.0,1883.7806396484373,1.0,278.913330078125,283.19842529296875,300.1541748046875,303.75543212890625,293.1499938964844,293.1499938964844,278.8500061035156,36884.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599955201148987,1.0,0.0,0.0,3.7926719188690186,3.7926955223083496,7.671656021557283e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11291.853515625,0.0,1192.5999755859375,2371.396484375,0.0,2112.533447265625,0.7681033611297607,1.0,0.0,3.0,1.0,0.0
17757360,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8042985200881958,0.3208707869052887,0.2914506196975708,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9030914306640624,0.4598547220230102,0.4371779561042785,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8680303692817688,0.4085661172866821,0.2874936461448669,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8617849349975586,0.3996352553367615,0.3808852434158325,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.6846479773521423,0.1959735006093979,0.8972790837287903,284.9050598144531,284.95001220703125,300.8108825683594,297.1398010253906,298.6928100585937,297.166015625,284.9072570800781,1.0,0.5318337678909302,0.6029712557792664,0.6029712557792664,1.0,1.0,-2.7544920444488525,1.1496344804763794,1.6048574447631836,0.525804340839386,0.8346408009529114,0.8346408009529114,0.0,143.05999755859375,119.0,67658.1015625,0.0,1859.7734375,1.0,278.8639221191406,283.2228698730469,300.1569519042969,303.7149353027344,293.1499938964844,293.1499938964844,279.1499938964844,38048.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761522114276886,1.0,0.0,0.0,3.70892071723938,3.7089438438415527,7.3365799835301e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10583.4443359375,0.0,1136.4173583984375,2371.396484375,0.0,2125.936767578125,0.7566593885421753,1.0,0.0,3.0,1.0,0.0
17757420,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.814733624458313,0.321163922548294,0.2912001013755798,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9170004725456238,0.4612315893173218,0.4379490911960602,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8798832893371582,0.4092847406864166,0.2875940501689911,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8733161687850952,0.4001399278640747,0.3808656334877014,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.6939532160758972,0.1960092037916183,0.8955469727516174,285.01318359375,284.95001220703125,300.8491516113281,297.1568908691406,298.7097473144531,297.1701354980469,285.0116577148437,1.0,0.5269669890403748,0.6018307209014893,0.6018307209014893,1.0,1.0,-2.753127098083496,1.1479045152664185,1.6052227020263672,0.5242244005203247,0.9185830354690552,0.9185830354690552,0.0,135.8365936279297,119.0,67131.9609375,0.0,1823.774169921875,1.0,279.1156921386719,283.33648681640625,300.1245422363281,303.5652770996094,293.1499938964844,293.1499938964844,279.1499938964844,33969.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541926503181458,1.0,0.0,0.0,3.8009095191955566,3.8009324073791504,7.705017424086691e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10971.779296875,0.0,1176.4227294921875,2371.396484375,0.0,2061.832275390625,0.7683630585670471,1.0,0.0,3.0,1.0,0.0
17757480,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8194386959075928,0.3213136494159698,0.2912370264530182,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9237785935401917,0.4618024826049804,0.4383803009986877,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8854739665985107,0.4096086919307709,0.2877396643161773,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8787600994110107,0.4003745019435882,0.380975991487503,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6983198523521423,0.196055606007576,0.8951764106750488,285.00506591796875,284.95001220703125,300.8640441894531,297.1635131835937,298.7165832519531,297.1721496582031,285.0044250488281,1.0,0.5250298380851746,0.6013871431350708,0.6013871431350708,1.0,1.0,-2.753551959991455,1.1476609706878662,1.6058909893035889,0.5238499641418457,0.9241907596588136,0.9241907596588136,0.0,132.783447265625,107.0,67184.0703125,0.0,1810.0916748046875,1.0,279.13531494140625,283.3304138183594,300.1403503417969,303.600341796875,293.1499938964844,293.1499938964844,278.8500061035156,34046.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535259127616882,1.0,0.0,0.0,3.8278422355651855,3.8278653621673584,7.814597324795614e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11617.642578125,0.0,1198.4217529296875,2371.396484375,0.0,2056.031982421875,0.7729264497756958,1.0,0.0,3.0,1.0,0.0
17757540,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8366791009902954,0.3210413455963135,0.2908007204532623,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9491437077522278,0.4630924463272095,0.4393719434738159,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9066982865333556,0.4099887311458587,0.2878471910953522,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8994966149330139,0.4005376100540161,0.3808943927288055,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7144541144371033,0.1958924084901809,0.8928879499435425,284.90386962890625,284.95001220703125,300.9172058105469,297.1871337890625,298.7364807128906,297.1720275878906,284.90576171875,1.0,0.5177044868469238,0.5998030304908752,0.5998030304908752,1.0,1.0,-2.751505851745605,1.145151138305664,1.606354594230652,0.5217266082763672,0.8364483714103699,0.8364483714103699,0.0,122.0561065673828,95.0,67734.046875,0.0,1756.6588134765625,1.0,278.8637390136719,283.21783447265625,300.20428466796875,303.76629638671875,293.1499938964844,293.1499938964844,279.1499938964844,38012.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603955864906311,1.0,0.0,0.0,3.7174599170684814,3.7174830436706543,7.370401817752281e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10599.6611328125,0.0,1142.677734375,2371.396484375,0.0,2116.043701171875,0.7580951452255249,1.0,0.0,3.0,1.0,0.0
17757600,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8366791009902954,0.3210413455963135,0.2908007204532623,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9491437077522278,0.4630924463272095,0.4393719434738159,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9066982865333556,0.4099887311458587,0.2878471910953522,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8994966149330139,0.4005376100540161,0.3808943927288055,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7144541144371033,0.1958924084901809,0.8928879499435425,284.90386962890625,284.95001220703125,300.9172058105469,297.1871337890625,298.7364807128906,297.1720275878906,284.90576171875,1.0,0.5177044868469238,0.5998030304908752,0.5998030304908752,1.0,1.0,-2.751505851745605,1.145151138305664,1.606354594230652,0.5217266082763672,0.8364483714103699,0.8364483714103699,0.0,122.0561065673828,95.0,67734.046875,0.0,1756.6588134765625,1.0,278.8637390136719,283.21783447265625,300.20428466796875,303.76629638671875,293.1499938964844,293.1499938964844,279.1499938964844,38012.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603955864906311,1.0,0.0,0.0,3.7174599170684814,3.7174830436706543,7.370401817752281e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10599.6611328125,0.0,1142.677734375,2371.396484375,0.0,2116.043701171875,0.7580951452255249,1.0,0.0,3.0,1.0,0.0
17757660,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8597953915596008,0.3215413987636566,0.2906025052070617,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9780166745185852,0.465167224407196,0.4406298995018005,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.937297821044922,0.411180168390274,0.2881583571434021,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9286974668502808,0.4013163447380066,0.3809825778007507,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.733386218547821,0.1960674226284027,0.8909876346588135,285.0054016113281,284.95001220703125,300.97039794921875,297.210693359375,298.76043701171875,297.17852783203125,285.0047912597656,1.0,0.5100507140159607,0.5982920527458191,0.5982920527458191,1.0,1.0,-2.750969171524048,1.1434032917022705,1.6075658798217771,0.5198907852172852,0.9266265034675598,0.9266265034675598,0.0,110.57889556884766,83.0,67253.390625,0.0,1702.033203125,1.0,279.1354064941406,283.3271789550781,300.18756103515625,303.6513061523437,293.1499938964844,293.1499938964844,278.8500061035156,34051.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523947954177856,1.0,0.0,0.0,3.8348097801208496,3.8348329067230233,7.843071898605558e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11638.294921875,0.0,1204.0401611328125,2371.396484375,0.0,2046.205322265625,0.7741493582725525,1.0,0.0,3.0,1.0,0.0
17757720,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8597953915596008,0.3215413987636566,0.2906025052070617,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9780166745185852,0.465167224407196,0.4406298995018005,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.937297821044922,0.411180168390274,0.2881583571434021,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9286974668502808,0.4013163447380066,0.3809825778007507,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.733386218547821,0.1960674226284027,0.8909876346588135,285.0054016113281,284.95001220703125,300.97039794921875,297.210693359375,298.76043701171875,297.17852783203125,285.0047912597656,1.0,0.5100507140159607,0.5982920527458191,0.5982920527458191,1.0,1.0,-2.750969171524048,1.1434032917022705,1.6075658798217771,0.5198907852172852,0.9266265034675598,0.9266265034675598,0.0,110.57889556884766,83.0,67253.390625,0.0,1702.033203125,1.0,279.1354064941406,283.3271789550781,300.18756103515625,303.6513061523437,293.1499938964844,293.1499938964844,278.8500061035156,34051.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523947954177856,1.0,0.0,0.0,3.8348097801208496,3.8348329067230233,7.843071898605558e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11638.294921875,0.0,1204.0401611328125,2371.396484375,0.0,2046.205322265625,0.7741493582725525,1.0,0.0,3.0,1.0,0.0
17757780,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8851545453071594,0.3212595283985138,0.2902148067951202,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9990000128746032,0.4667677581310272,0.4385397136211395,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9677867293357848,0.4116874635219574,0.2883930206298828,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9596846103668212,0.4014553129673004,0.3809375464916229,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7534578442573547,0.1959635317325592,0.8892120122909546,284.9002990722656,284.95001220703125,301.0235900878906,297.2341613769531,298.7801513671875,297.1789855957031,284.9004211425781,1.0,0.5018368363380432,0.5967810153961182,0.5967810153961182,1.0,1.0,-2.741161346435547,1.137304186820984,1.603857159614563,0.5166980624198914,0.836078941822052,0.836078941822052,0.0,100.3976058959961,101.0,67707.75,0.0,1642.9130859375,1.0,278.8636474609375,283.2099609375,300.2514038085937,303.8173522949219,293.1499938964844,293.1499938964844,279.1499938964844,38055.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592942118644714,1.0,0.0,0.0,3.724818706512451,3.724841833114624,7.399610240099719e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10608.2783203125,0.0,1148.651611328125,2371.396484375,0.0,2106.384765625,0.7593315243721008,1.0,0.0,3.0,1.0,0.0
17757840,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8851545453071594,0.3212595283985138,0.2902148067951202,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9990000128746032,0.4667677581310272,0.4385397136211395,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9677867293357848,0.4116874635219574,0.2883930206298828,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9596846103668212,0.4014553129673004,0.3809375464916229,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7534578442573547,0.1959635317325592,0.8892120122909546,284.9002990722656,284.95001220703125,301.0235900878906,297.2341613769531,298.7801513671875,297.1789855957031,284.9004211425781,1.0,0.5018368363380432,0.5967810153961182,0.5967810153961182,1.0,1.0,-2.741161346435547,1.137304186820984,1.603857159614563,0.5166980624198914,0.836078941822052,0.836078941822052,0.0,100.3976058959961,101.0,67707.75,0.0,1642.9130859375,1.0,278.8636474609375,283.2099609375,300.2514038085937,303.8173522949219,293.1499938964844,293.1499938964844,279.1499938964844,38055.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592942118644714,1.0,0.0,0.0,3.724818706512451,3.724841833114624,7.399610240099719e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10608.2783203125,0.0,1148.651611328125,2371.396484375,0.0,2106.384765625,0.7593315243721008,1.0,0.0,3.0,1.0,0.0
17757900,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8884879946708679,0.3213947415351867,0.2900996804237366,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9990000128746032,0.4685246348381042,0.4335950016975403,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9715896248817444,0.4122266471385956,0.2885812819004059,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9635104537010192,0.4017372131347656,0.3809892535209656,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7561304569244385,0.1960151493549347,0.8887958526611328,285.007080078125,284.95001220703125,301.0501708984375,297.2458801269531,298.7935485839844,297.18475341796875,285.0108337402344,1.0,0.5014469027519226,0.5960254669189453,0.5960254669189453,1.0,1.0,-2.7397923469543457,1.1360353231430054,1.6037569046020508,0.5148221850395203,0.9068660140037536,0.9068660140037536,0.0,99.14905548095705,101.0,67013.8359375,0.0,1632.14892578125,1.0,279.0835876464844,283.3312072753906,300.2127380371094,303.63531494140625,293.1499938964844,293.1499938964844,279.1499938964844,34924.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532726526260376,1.0,0.0,0.0,3.764636516571045,3.76465916633606,7.558656989203882e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10903.0595703125,0.0,1155.41064453125,2371.396484375,0.0,2053.83056640625,0.7641764879226685,1.0,0.0,3.0,1.0,0.0
17757960,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8871719241142273,0.3217004835605621,0.2903559803962707,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9990000128746032,0.4703166782855987,0.435860276222229,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9704856872558594,0.4129601716995239,0.2890681326389313,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.962132453918457,0.4021799862384796,0.3813839554786682,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7550227642059326,0.1961647272109985,0.8894211053848267,285.0060729980469,284.95001220703125,301.0767822265625,297.257568359375,298.8080139160156,297.1918334960937,285.00543212890625,1.0,0.5027837753295898,0.5953234434127808,0.5953234434127808,1.0,1.0,-2.7446203231811523,1.1375253200531006,1.6070951223373413,0.5150234699249268,0.9259833097457886,0.9259833097457886,0.0,99.83894348144533,119.0,67211.5859375,0.0,1642.408935546875,1.0,279.1359558105469,283.3257141113281,300.23175048828125,303.69189453125,293.1499938964844,293.1499938964844,278.8500061035156,34049.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508072853088379,1.0,0.0,0.0,3.8342831134796143,3.834306240081787,7.840918101464922e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11643.8701171875,0.0,1203.6077880859375,2371.396484375,0.0,2032.4393310546875,0.7739868760108948,1.0,0.0,3.0,1.0,0.0
17758020,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.871258556842804,0.3214119374752044,0.2905431687831878,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9928706288337708,0.4714371860027313,0.4467580616474151,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9535300731658936,0.4135860204696655,0.2898369133472442,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9440385699272156,0.4023338854312897,0.3819576799869537,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7424741983413696,0.1960775703191757,0.8906726241111755,284.91387939453125,284.95001220703125,301.1300048828125,297.2808837890625,298.8275756835937,297.1895446777344,284.9149780273437,1.0,0.5094213485717773,0.5939194560050964,0.5939194560050964,1.0,1.0,-2.7606332302093506,1.1433063745498655,1.6173268556594849,0.5172942876815796,0.84935462474823,0.84935462474823,0.0,106.20158386230467,137.0,68209.0,0.0,1696.087158203125,1.0,278.8636169433594,283.2135009765625,300.3011779785156,303.8817138671875,293.1499938964844,293.1499938964844,279.1499938964844,37475.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582144141197205,1.0,0.0,0.0,3.748213291168213,3.748236656188965,7.492852205359668e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10671.337890625,0.0,1162.29296875,2371.396484375,0.0,2096.929443359375,0.762828528881073,1.0,0.0,3.0,1.0,0.0
