time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758080,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.871258556842804,0.3214119374752044,0.2905431687831878,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9928706288337708,0.4714371860027313,0.4467580616474151,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9535300731658936,0.4135860204696655,0.2898369133472442,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9440385699272156,0.4023338854312897,0.3819576799869537,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7424741983413696,0.1960775703191757,0.8906726241111755,284.91387939453125,284.95001220703125,301.1300048828125,297.2808837890625,298.8275756835937,297.1895446777344,284.9149780273437,1.0,0.5094213485717773,0.5939194560050964,0.5939194560050964,1.0,1.0,-2.7606332302093506,1.1433063745498655,1.6173268556594849,0.5172942876815796,0.84935462474823,0.84935462474823,0.0,106.20158386230467,137.0,68209.0,0.0,1696.087158203125,1.0,278.8636169433594,283.2135009765625,300.3011779785156,303.8817138671875,293.1499938964844,293.1499938964844,279.1499938964844,37475.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582144141197205,1.0,0.0,0.0,3.748213291168213,3.748236656188965,7.492852205359668e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10671.337890625,0.0,1162.29296875,2371.396484375,0.0,2096.929443359375,0.762828528881073,1.0,0.0,3.0,1.0,0.0
17758140,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8450115323066711,0.3217231929302215,0.2910727560520172,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9662635326385498,0.4729538857936859,0.4483149647712707,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.920807719230652,0.4148604571819305,0.2909046709537506,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9109140634536744,0.4029709100723266,0.3828494250774383,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7214297652244568,0.1961411833763122,0.8928141593933105,285.0197448730469,284.95001220703125,301.1832580566406,297.3041687011719,298.84893798828125,297.1910095214844,285.01837158203125,1.0,0.5186254978179932,0.5925154089927673,0.5925154089927673,1.0,1.0,-2.7685000896453857,1.1454086303710938,1.623091459274292,0.5174559950828552,0.949709951877594,0.949709951877594,0.0,118.33561706542967,155.0,67901.8359375,0.0,1764.806396484375,1.0,279.1366271972656,283.3243408203125,300.2857971191406,303.7803955078125,293.1499938964844,293.1499938964844,278.8500061035156,33704.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751373827457428,1.0,0.0,0.0,3.876509189605713,3.876532554626465,8.014569061742804e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11755.0771484375,0.0,1235.07470703125,2371.396484375,0.0,2037.3486328125,0.7809661626815796,1.0,0.0,3.0,1.0,0.0
17758200,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8450115323066711,0.3217231929302215,0.2910727560520172,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9662635326385498,0.4729538857936859,0.4483149647712707,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.920807719230652,0.4148604571819305,0.2909046709537506,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9109140634536744,0.4029709100723266,0.3828494250774383,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7214297652244568,0.1961411833763122,0.8928141593933105,285.0197448730469,284.95001220703125,301.1832580566406,297.3041687011719,298.84893798828125,297.1910095214844,285.01837158203125,1.0,0.5186254978179932,0.5925154089927673,0.5925154089927673,1.0,1.0,-2.7685000896453857,1.1454086303710938,1.623091459274292,0.5174559950828552,0.949709951877594,0.949709951877594,0.0,118.33561706542967,155.0,67901.8359375,0.0,1764.806396484375,1.0,279.1366271972656,283.3243408203125,300.2857971191406,303.7803955078125,293.1499938964844,293.1499938964844,278.8500061035156,33704.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751373827457428,1.0,0.0,0.0,3.876509189605713,3.876532554626465,8.014569061742804e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11755.0771484375,0.0,1235.07470703125,2371.396484375,0.0,2037.3486328125,0.7809661626815796,1.0,0.0,3.0,1.0,0.0
17758260,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8198797106742859,0.3211442232131958,0.2913708686828613,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9337679147720336,0.4740231037139892,0.450096845626831,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8901647925376892,0.4153157472610473,0.2918464541435241,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8811807632446289,0.4028853476047516,0.3835868239402771,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6984980702400208,0.1958000063896179,0.8946968913078308,284.90362548828125,284.95001220703125,301.2365417480469,297.327392578125,298.8662109375,297.1868896484375,284.9057312011719,1.0,0.5293242931365967,0.5906867980957031,0.5906867980957031,1.0,1.0,-2.7752864360809326,1.1465352773666382,1.6287511587142944,0.5170555114746094,0.8572535514831543,0.8572535514831543,0.0,133.32064819335938,173.0,68739.34375,0.0,1846.0015869140625,1.0,278.8630676269531,283.1941223144531,300.3502502441406,303.9624328613281,293.1499938964844,293.1499938964844,279.1499938964844,37623.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594211101531982,1.0,0.0,0.0,3.792287826538086,3.792311191558838,7.67010135405144e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10733.4072265625,0.0,1198.03759765625,2371.396484375,0.0,2107.4970703125,0.7704757452011108,1.0,0.0,3.0,1.0,0.0
17758320,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8198797106742859,0.3211442232131958,0.2913708686828613,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9337679147720336,0.4740231037139892,0.450096845626831,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8901647925376892,0.4153157472610473,0.2918464541435241,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8811807632446289,0.4028853476047516,0.3835868239402771,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6984980702400208,0.1958000063896179,0.8946968913078308,284.90362548828125,284.95001220703125,301.2365417480469,297.327392578125,298.8662109375,297.1868896484375,284.9057312011719,1.0,0.5293242931365967,0.5906867980957031,0.5906867980957031,1.0,1.0,-2.7752864360809326,1.1465352773666382,1.6287511587142944,0.5170555114746094,0.8572535514831543,0.8572535514831543,0.0,133.32064819335938,173.0,68739.34375,0.0,1846.0015869140625,1.0,278.8630676269531,283.1941223144531,300.3502502441406,303.9624328613281,293.1499938964844,293.1499938964844,279.1499938964844,37623.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594211101531982,1.0,0.0,0.0,3.792287826538086,3.792311191558838,7.67010135405144e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10733.4072265625,0.0,1198.03759765625,2371.396484375,0.0,2107.4970703125,0.7704757452011108,1.0,0.0,3.0,1.0,0.0
17758380,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.796890377998352,0.3212956488132477,0.2918640673160553,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9048135280609132,0.4759191274642944,0.4522425532341003,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8652602434158325,0.4165367782115936,0.2929613888263702,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8564009666442871,0.4033775925636291,0.3844655156135559,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.6776114106178284,0.1956897974014282,0.8966974020004272,285.0201416015625,284.95001220703125,301.28985595703125,297.3505249023437,298.8876953125,297.1899108886719,285.0189514160156,1.0,0.5407799482345581,0.5888582468032837,0.5888582468032837,1.0,1.0,-2.7832512855529785,1.1481695175170898,1.635081768035889,0.5167447328567505,0.9622657895088196,0.9622657895088196,0.0,149.5192413330078,191.0,68373.359375,0.0,1935.2149658203125,1.0,279.1370544433594,283.314697265625,300.33111572265625,303.8506774902344,293.1499938964844,293.1499938964844,278.8500061035156,33834.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522434592247009,1.0,0.0,0.0,3.9126710891723633,3.9126949310302734,8.164794280673959e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11832.806640625,0.0,1265.9349365234375,2371.396484375,0.0,2044.8914794921875,0.787453830242157,1.0,0.0,3.0,1.0,0.0
17758440,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.796890377998352,0.3212956488132477,0.2918640673160553,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9048135280609132,0.4759191274642944,0.4522425532341003,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8652602434158325,0.4165367782115936,0.2929613888263702,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8564009666442871,0.4033775925636291,0.3844655156135559,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.6776114106178284,0.1956897974014282,0.8966974020004272,285.0201416015625,284.95001220703125,301.28985595703125,297.3505249023437,298.8876953125,297.1899108886719,285.0189514160156,1.0,0.5407799482345581,0.5888582468032837,0.5888582468032837,1.0,1.0,-2.7832512855529785,1.1481695175170898,1.635081768035889,0.5167447328567505,0.9622657895088196,0.9622657895088196,0.0,149.5192413330078,191.0,68373.359375,0.0,1935.2149658203125,1.0,279.1370544433594,283.314697265625,300.33111572265625,303.8506774902344,293.1499938964844,293.1499938964844,278.8500061035156,33834.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522434592247009,1.0,0.0,0.0,3.9126710891723633,3.9126949310302734,8.164794280673959e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11832.806640625,0.0,1265.9349365234375,2371.396484375,0.0,2044.8914794921875,0.787453830242157,1.0,0.0,3.0,1.0,0.0
17758500,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7862939834594727,0.3210756480693817,0.2921870648860931,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8931953310966492,0.4766043722629547,0.4534177482128143,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8545150756835938,0.4168834090232849,0.2935991287231445,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8457484841346741,0.4033950865268707,0.3849883079528808,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6684262156486511,0.1955222636461258,0.8979337215423584,284.8934631347656,284.95001220703125,301.3165283203125,297.3620910644531,298.89703369140625,297.18914794921875,284.887451171875,1.0,0.5467191338539124,0.587943971157074,0.587943971157074,1.0,1.0,-2.787936449050904,1.1492786407470703,1.6386576890945437,0.5168154239654541,0.882122278213501,0.882122278213501,0.0,157.969482421875,191.0,69349.2734375,0.0,1982.796142578125,1.0,278.9112243652344,283.1680603027344,300.39306640625,304.0675048828125,293.1499938964844,293.1499938964844,278.8500061035156,36172.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580494284629822,1.0,0.0,0.0,3.902754306793213,3.902778387069702,8.123458314912568e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11535.1083984375,0.0,1276.4124755859375,2371.396484375,0.0,2095.48583984375,0.786831796169281,1.0,0.0,3.0,1.0,0.0
17758560,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7757189869880676,0.3206185400485992,0.2921642661094665,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8817173838615417,0.4770680665969848,0.4542538821697235,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8440444469451904,0.4169952571392059,0.2939762473106384,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8353924751281738,0.4031972289085388,0.3852084279060364,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6594540476799011,0.1952239423990249,0.8984452486038208,284.8992919921875,284.95001220703125,301.3432006835937,297.3736267089844,298.9049072265625,297.1859436035156,284.9017639160156,1.0,0.552606999874115,0.5870746970176697,0.5870746970176697,1.0,1.0,-2.7902488708496094,1.1493585109710691,1.64089035987854,0.5163719654083252,0.8659166693687439,0.8659166693687439,0.0,166.90847778320312,179.0,69232.453125,0.0,2029.025390625,1.0,278.8627624511719,283.1796569824219,300.3958740234375,304.0338134765625,293.1499938964844,293.1499938964844,279.1499938964844,37665.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760102391242981,1.0,0.0,0.0,3.8315019607543945,3.8315258026123047,7.829547143956006e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10794.091796875,0.0,1229.7789306640625,2371.396484375,0.0,2113.470703125,0.777226448059082,1.0,0.0,3.0,1.0,0.0
17758620,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.770297646522522,0.3206879496574402,0.2921324372291565,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8764180541038513,0.4785743057727813,0.4555831849575043,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8391018509864807,0.4179883897304535,0.2945869863033294,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.830210268497467,0.4035260379314422,0.3854711055755615,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.6547455787658691,0.1950612515211105,0.8980491161346436,285.0242614746094,284.95001220703125,301.3858947753906,297.3920593261719,298.9218139648437,297.18829345703125,285.0230407714844,1.0,0.5553140044212341,0.5856839418411255,0.5856839418411255,1.0,1.0,-2.792381048202514,1.1487810611724854,1.6435998678207395,0.5152379870414734,0.9657676815986632,0.9657676815986632,0.0,171.88467407226562,179.0,68676.515625,0.0,2056.17333984375,1.0,279.1257019042969,283.3100891113281,300.364990234375,303.8901062011719,293.1499938964844,293.1499938964844,279.1499938964844,33968.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753024160861969,1.0,0.0,0.0,3.92268967628479,3.922713279724121,8.206659458664944e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11227.84765625,0.0,1275.3717041015625,2371.396484375,0.0,2051.67138671875,0.7896118760108948,1.0,0.0,3.0,1.0,0.0
17758680,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.77018803358078,0.320746511220932,0.2921972870826721,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8764886260032654,0.4789882898330688,0.4559855461120605,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8391223549842834,0.4182853400707245,0.2948000133037567,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8301262855529785,0.4036474525928497,0.3855943977832794,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.6545937061309814,0.1950497180223465,0.8980104327201843,285.0188903808594,284.95001220703125,301.3965759277344,297.39666748046875,298.9263000488281,297.1893310546875,285.017578125,1.0,0.5554847121238708,0.5853362083435059,0.5853362083435059,1.0,1.0,-2.7933003902435303,1.148807406425476,1.6444931030273438,0.5150449275970459,0.9716923832893372,0.9716923832893372,0.0,172.073974609375,167.0,68733.75,0.0,2058.572509765625,1.0,279.137451171875,283.3046875,300.3762512207031,303.91650390625,293.1499938964844,293.1499938964844,278.8500061035156,33990.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527464032173157,1.0,0.0,0.0,3.9431633949279785,3.943187475204468,8.292550432997814e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11896.107421875,0.0,1292.74853515625,2371.396484375,0.0,2049.258056640625,0.7929602861404419,1.0,0.0,3.0,1.0,0.0
17758740,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7721831202507019,0.3201789557933807,0.2918485701084137,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8799931406974792,0.480212926864624,0.4572979509830475,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8419788479804993,0.4189178645610809,0.2953603863716125,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8324315547943115,0.403521329164505,0.3856097459793091,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6561353206634521,0.1946469396352768,0.8962941765785217,284.8918762207031,284.95001220703125,301.45001220703125,297.419677734375,298.943603515625,297.1863708496094,284.8941955566406,1.0,0.5538856387138367,0.583597719669342,0.583597719669342,1.0,1.0,-2.79309606552124,1.1467524766921997,1.6463435888290403,0.513049304485321,0.8681920766830444,0.8681920766830444,0.0,169.93255615234375,155.0,69443.609375,0.0,2048.044921875,1.0,278.8621826171875,283.1661071777344,300.4396057128906,304.09130859375,293.1499938964844,293.1499938964844,279.1499938964844,37882.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601566314697266,1.0,0.0,0.0,3.85468053817749,3.85470461845398,7.924563192318601e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10823.0595703125,0.0,1250.3331298828125,2371.396484375,0.0,2113.94677734375,0.7813836932182312,1.0,0.0,3.0,1.0,0.0
17758800,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7721831202507019,0.3201789557933807,0.2918485701084137,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8799931406974792,0.480212926864624,0.4572979509830475,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8419788479804993,0.4189178645610809,0.2953603863716125,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8324315547943115,0.403521329164505,0.3856097459793091,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6561353206634521,0.1946469396352768,0.8962941765785217,284.8918762207031,284.95001220703125,301.45001220703125,297.419677734375,298.943603515625,297.1863708496094,284.8941955566406,1.0,0.5538856387138367,0.583597719669342,0.583597719669342,1.0,1.0,-2.79309606552124,1.1467524766921997,1.6463435888290403,0.513049304485321,0.8681920766830444,0.8681920766830444,0.0,169.93255615234375,155.0,69443.609375,0.0,2048.044921875,1.0,278.8621826171875,283.1661071777344,300.4396057128906,304.09130859375,293.1499938964844,293.1499938964844,279.1499938964844,37882.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601566314697266,1.0,0.0,0.0,3.85468053817749,3.85470461845398,7.924563192318601e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10823.0595703125,0.0,1250.3331298828125,2371.396484375,0.0,2113.94677734375,0.7813836932182312,1.0,0.0,3.0,1.0,0.0
17758860,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.7879371643066406,0.3246788382530212,0.2943770289421081,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.8983273506164551,0.4866085946559906,0.4616768956184387,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8584700226783752,0.4247075915336609,0.2981850802898407,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8479484915733337,0.4084728956222534,0.388663113117218,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.6711706519126892,0.1993616968393325,0.9097431898117064,285.0482788085937,284.95001220703125,301.50390625,297.4396057128906,298.9924621582031,297.2329406738281,285.0488586425781,1.0,0.5513893365859985,0.5819950699806213,0.5819950699806213,1.0,1.0,-2.824582576751709,1.1591352224349976,1.665447235107422,0.5178248882293701,1.0,1.0,0.0,159.57923889160156,143.0,69539.390625,0.0,2049.827880859375,1.0,279.1376647949219,283.3188171386719,300.4217224121094,303.9896545410156,293.1499938964844,293.1499938964844,278.8500061035156,33670.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530403137207031,1.0,0.0,0.0,3.974685430526733,3.9747097492218018,8.425662940680922e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12015.01171875,0.0,1316.9449462890625,2371.396484375,0.0,2051.811279296875,0.7983248829841614,1.0,0.0,3.0,1.0,0.0
17758920,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.7879371643066406,0.3246788382530212,0.2943770289421081,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.8983273506164551,0.4866085946559906,0.4616768956184387,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8584700226783752,0.4247075915336609,0.2981850802898407,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8479484915733337,0.4084728956222534,0.388663113117218,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.6711706519126892,0.1993616968393325,0.9097431898117064,285.0482788085937,284.95001220703125,301.50390625,297.4396057128906,298.9924621582031,297.2329406738281,285.0488586425781,1.0,0.5513893365859985,0.5819950699806213,0.5819950699806213,1.0,1.0,-2.824582576751709,1.1591352224349976,1.665447235107422,0.5178248882293701,1.0,1.0,0.0,159.57923889160156,143.0,69539.390625,0.0,2049.827880859375,1.0,279.1376647949219,283.3188171386719,300.4217224121094,303.9896545410156,293.1499938964844,293.1499938964844,278.8500061035156,33670.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530403137207031,1.0,0.0,0.0,3.974685430526733,3.9747097492218018,8.425662940680922e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12015.01171875,0.0,1316.9449462890625,2371.396484375,0.0,2051.811279296875,0.7983248829841614,1.0,0.0,3.0,1.0,0.0
17758980,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8047817945480347,0.3264079391956329,0.2961354553699493,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.9194579124450684,0.490463376045227,0.4654810130596161,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8768895268440247,0.4278503358364105,0.3005244135856628,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8653692603111267,0.4109889268875122,0.3911909759044647,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.6880115866661072,0.2022366523742675,0.9227070808410645,284.9179992675781,284.95001220703125,301.5586853027344,297.45367431640625,299.0240783691406,297.2505798339844,284.9195251464844,1.0,0.5484191179275513,0.5803923606872559,0.5803923606872559,1.0,1.0,-2.8527185916900635,1.1698589324951172,1.6828597784042358,0.5224647521972656,0.9200589060783386,0.9200589060783386,0.0,149.27957153320312,131.0,71207.296875,0.0,2046.1527099609373,1.0,278.86151123046875,283.1591491699219,300.48858642578125,304.22003173828125,293.1499938964844,293.1499938964844,278.54998779296875,36437.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634658217430115,1.0,0.0,0.0,3.959719657897949,3.959744453430176,8.362332550859719e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12345.330078125,0.0,1326.6387939453125,2371.396484375,0.0,2143.039794921875,0.7982428669929504,1.0,0.0,3.0,1.0,0.0
17759040,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8047817945480347,0.3264079391956329,0.2961354553699493,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.9194579124450684,0.490463376045227,0.4654810130596161,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8768895268440247,0.4278503358364105,0.3005244135856628,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8653692603111267,0.4109889268875122,0.3911909759044647,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.6880115866661072,0.2022366523742675,0.9227070808410645,284.9179992675781,284.95001220703125,301.5586853027344,297.45367431640625,299.0240783691406,297.2505798339844,284.9195251464844,1.0,0.5484191179275513,0.5803923606872559,0.5803923606872559,1.0,1.0,-2.8527185916900635,1.1698589324951172,1.6828597784042358,0.5224647521972656,0.9200589060783386,0.9200589060783386,0.0,149.27957153320312,131.0,71207.296875,0.0,2046.1527099609373,1.0,278.86151123046875,283.1591491699219,300.48858642578125,304.22003173828125,293.1499938964844,293.1499938964844,278.54998779296875,36437.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634658217430115,1.0,0.0,0.0,3.959719657897949,3.959744453430176,8.362332550859719e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12345.330078125,0.0,1326.6387939453125,2371.396484375,0.0,2143.039794921875,0.7982428669929504,1.0,0.0,3.0,1.0,0.0
17759100,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.8122144341468811,0.3267050087451935,0.2963598668575287,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.9300534725189208,0.4918090403079986,0.466709554195404,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.8855959177017212,0.4288295805454254,0.3011781871318817,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287353515625,0.8736372590065002,0.411658376455307,0.3917872011661529,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.6956551671028137,0.2031525373458862,0.9265824556350708,284.8287048339844,284.95001220703125,301.5863952636719,297.4586181640625,299.0359191894531,297.2530517578125,284.82861328125,1.0,0.5464258193969727,0.5795910358428955,0.5795910358428955,1.0,1.0,-2.860630989074707,1.17245352268219,1.6881775856018066,0.5233216881752014,0.8359294533729553,0.8359294533729553,0.0,144.5447540283203,131.0,71961.671875,0.0,2036.11376953125,1.0,278.6158752441406,283.0516052246094,300.5087585449219,304.3554077148437,293.1499938964844,293.1499938964844,278.54998779296875,39186.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693456411361694,1.0,0.0,0.0,3.878018140792847,3.878042697906494,8.020809332265344e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11929.63671875,0.0,1279.8880615234375,2371.396484375,0.0,2195.02978515625,0.7852224707603455,1.0,0.0,3.0,1.0,0.0
17759160,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8194677829742432,0.326982170343399,0.2963785827159881,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9408840537071228,0.4931050837039947,0.4676987528800964,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8945852518081665,0.429777055978775,0.3016602098941803,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8822018504142761,0.4122450947761535,0.3921348750591278,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7032822966575623,0.2039069384336471,0.9292786717414856,284.8827209472656,284.95001220703125,301.6142883300781,297.4622802734375,299.0465393066406,297.2545166015625,284.8857727050781,1.0,0.5441191792488098,0.5784326791763306,0.5784326791763306,1.0,1.0,-2.866082191467285,1.17354416847229,1.6925380229949951,0.5231788754463196,0.840014636516571,0.840014636516571,0.0,139.80162048339844,119.0,71805.6640625,0.0,2021.924560546875,1.0,278.56427001953125,283.1023254394531,300.484619140625,304.2691650390625,293.1499938964844,293.1499938964844,278.8500061035156,39073.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703038454055786,1.0,0.0,0.0,3.779982328414917,3.780006170272827,7.62040542667819e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11161.880859375,0.0,1199.5408935546875,2371.396484375,0.0,2203.537109375,0.7702493667602539,1.0,0.0,3.0,1.0,0.0
17759220,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8380511403083801,0.328483372926712,0.2970860600471496,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9666765332221984,0.4965890645980835,0.4703111350536346,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9189171195030212,0.432698518037796,0.3031710386276245,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9044525027275084,0.4141695499420166,0.3933152854442596,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.721229076385498,0.2056089043617248,0.9345928430557252,285.0086975097656,284.95001220703125,301.67059326171875,297.4657592773437,299.072265625,297.26483154296875,285.0080871582031,1.0,0.5391316413879395,0.5761159062385559,0.5761159062385559,1.0,1.0,-2.8796894550323486,1.1768505573272705,1.702838897705078,0.5233029127120972,0.9416017532348632,0.9416017532348632,0.0,129.09303283691406,107.0,71458.765625,0.0,1991.8056640625,1.0,278.8368835449219,283.22998046875,300.4462585449219,304.12841796875,293.1499938964844,293.1499938964844,278.54998779296875,34276.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628893256187439,1.0,0.0,0.0,3.887941598892212,3.887965202331543,8.061911103141028e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12306.443359375,0.0,1249.00830078125,2371.396484375,0.0,2137.962646484375,0.7835641503334045,1.0,0.0,3.0,1.0,0.0
17759280,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8380511403083801,0.328483372926712,0.2970860600471496,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9666765332221984,0.4965890645980835,0.4703111350536346,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9189171195030212,0.432698518037796,0.3031710386276245,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9044525027275084,0.4141695499420166,0.3933152854442596,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.721229076385498,0.2056089043617248,0.9345928430557252,285.0086975097656,284.95001220703125,301.67059326171875,297.4657592773437,299.072265625,297.26483154296875,285.0080871582031,1.0,0.5391316413879395,0.5761159062385559,0.5761159062385559,1.0,1.0,-2.8796894550323486,1.1768505573272705,1.702838897705078,0.5233029127120972,0.9416017532348632,0.9416017532348632,0.0,129.09303283691406,107.0,71458.765625,0.0,1991.8056640625,1.0,278.8368835449219,283.22998046875,300.4462585449219,304.12841796875,293.1499938964844,293.1499938964844,278.54998779296875,34276.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628893256187439,1.0,0.0,0.0,3.887941598892212,3.887965202331543,8.061911103141028e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12306.443359375,0.0,1249.00830078125,2371.396484375,0.0,2137.962646484375,0.7835641503334045,1.0,0.0,3.0,1.0,0.0
17759340,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8603509664535522,0.3290672302246094,0.2974491715431213,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9915356636047364,0.499146431684494,0.4725460112094879,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9493526220321656,0.4347826242446899,0.3044871091842651,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.933323085308075,0.4153199195861816,0.3941972851753235,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.740371823310852,0.2067605257034301,0.9384445548057556,284.9082336425781,284.95001220703125,301.7275695800781,297.4645690917969,299.0924377441406,297.2658996582031,284.9100341796875,1.0,0.5336455702781677,0.573799192905426,0.573799192905426,1.0,1.0,-2.89009165763855,1.1786468029022217,1.7114449739456177,0.5227736830711365,0.8580689430236816,0.8580689430236816,0.0,118.3179931640625,95.0,72257.3515625,0.0,1955.8043212890625,1.0,278.56304931640625,283.1109313964844,300.4869689941406,304.2861328125,293.1499938964844,293.1499938964844,278.8500061035156,37681.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707207798957825,1.0,0.0,0.0,3.796741962432861,3.796765565872192,7.688130381211522e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11218.744140625,0.0,1202.0296630859375,2371.396484375,0.0,2207.24169921875,0.771381676197052,1.0,0.0,3.0,1.0,0.0
17759400,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8603509664535522,0.3290672302246094,0.2974491715431213,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9915356636047364,0.499146431684494,0.4725460112094879,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9493526220321656,0.4347826242446899,0.3044871091842651,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.933323085308075,0.4153199195861816,0.3941972851753235,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.740371823310852,0.2067605257034301,0.9384445548057556,284.9082336425781,284.95001220703125,301.7275695800781,297.4645690917969,299.0924377441406,297.2658996582031,284.9100341796875,1.0,0.5336455702781677,0.573799192905426,0.573799192905426,1.0,1.0,-2.89009165763855,1.1786468029022217,1.7114449739456177,0.5227736830711365,0.8580689430236816,0.8580689430236816,0.0,118.3179931640625,95.0,72257.3515625,0.0,1955.8043212890625,1.0,278.56304931640625,283.1109313964844,300.4869689941406,304.2861328125,293.1499938964844,293.1499938964844,278.8500061035156,37681.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707207798957825,1.0,0.0,0.0,3.796741962432861,3.796765565872192,7.688130381211522e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11218.744140625,0.0,1202.0296630859375,2371.396484375,0.0,2207.24169921875,0.771381676197052,1.0,0.0,3.0,1.0,0.0
17759460,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.9562734961509703,0.3306367099285126,0.2972067892551422,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.9990000128746032,0.5047284364700317,0.363962322473526,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.9990000128746032,0.4383026957511902,0.268820971250534,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.9990000128746032,0.4174030125141144,0.3639616966247558,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8166928887367249,0.207916110754013,0.938076913356781,284.9205322265625,284.95001220703125,301.7850952148437,297.458984375,299.122802734375,297.2744445800781,284.87255859375,1.0,0.5307286977767944,0.5718395113945007,0.5718395113945007,1.0,1.0,-2.963136672973633,1.2189661264419556,1.7441705465316772,0.4637487232685089,0.8886615633964539,0.8886615633964539,0.0,88.49195861816406,115.0,71408.5,0.0,1742.5880126953125,1.0,278.8365783691406,283.1247863769531,300.4422607421875,304.1222839355469,293.1499938964844,293.1499938964844,278.54998779296875,34553.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644146084785461,1.0,0.0,0.0,3.8962242603302,3.8962478637695312,8.096296824078308e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12095.703125,0.0,1258.0474853515625,2371.396484375,0.0,2151.40380859375,0.7851033806800842,1.0,0.0,3.0,1.0,0.0
17759520,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.9562734961509703,0.3306367099285126,0.2972067892551422,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.9990000128746032,0.5047284364700317,0.363962322473526,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.9990000128746032,0.4383026957511902,0.268820971250534,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.9990000128746032,0.4174030125141144,0.3639616966247558,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8166928887367249,0.207916110754013,0.938076913356781,284.9205322265625,284.95001220703125,301.7850952148437,297.458984375,299.122802734375,297.2744445800781,284.87255859375,1.0,0.5307286977767944,0.5718395113945007,0.5718395113945007,1.0,1.0,-2.963136672973633,1.2189661264419556,1.7441705465316772,0.4637487232685089,0.8886615633964539,0.8886615633964539,0.0,88.49195861816406,115.0,71408.5,0.0,1742.5880126953125,1.0,278.8365783691406,283.1247863769531,300.4422607421875,304.1222839355469,293.1499938964844,293.1499938964844,278.54998779296875,34553.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644146084785461,1.0,0.0,0.0,3.8962242603302,3.8962478637695312,8.096296824078308e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12095.703125,0.0,1258.0474853515625,2371.396484375,0.0,2151.40380859375,0.7851033806800842,1.0,0.0,3.0,1.0,0.0
17759580,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8985686302185059,0.3335086703300476,0.3010488450527191,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9990000128746032,0.5154673457145691,0.435414046049118,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9919414520263672,0.4446378350257873,0.3112050890922546,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9775835871696472,0.422064870595932,0.4001448452472687,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7717778086662292,0.2098854184150695,0.949367344379425,284.98748779296875,284.95001220703125,301.8431701660156,297.4494934082031,299.1763916015625,297.3419494628906,284.97100830078125,1.0,0.5243043303489685,0.5698798298835754,0.5698798298835754,1.0,1.0,-2.878895998001098,1.168859362602234,1.7100365161895752,0.5145871043205261,0.8865862488746643,0.8865862488746643,0.0,104.58296966552734,135.0,71613.53125,0.0,1869.71533203125,1.0,278.5659484863281,283.1620483398437,300.4353942871094,304.1279296875,293.1499938964844,293.1499938964844,278.25,33149.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611648440361023,1.0,0.0,0.0,3.7410619258880615,3.741084098815918,7.464287250513735e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12454.615234375,0.0,1123.5709228515625,2371.396484375,0.0,2122.797607421875,0.7564672231674194,1.0,0.0,3.0,1.0,0.0
17759640,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8985686302185059,0.3335086703300476,0.3010488450527191,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9990000128746032,0.5154673457145691,0.435414046049118,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9919414520263672,0.4446378350257873,0.3112050890922546,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9775835871696472,0.422064870595932,0.4001448452472687,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7717778086662292,0.2098854184150695,0.949367344379425,284.98748779296875,284.95001220703125,301.8431701660156,297.4494934082031,299.1763916015625,297.3419494628906,284.97100830078125,1.0,0.5243043303489685,0.5698798298835754,0.5698798298835754,1.0,1.0,-2.878895998001098,1.168859362602234,1.7100365161895752,0.5145871043205261,0.8865862488746643,0.8865862488746643,0.0,104.58296966552734,135.0,71613.53125,0.0,1869.71533203125,1.0,278.5659484863281,283.1620483398437,300.4353942871094,304.1279296875,293.1499938964844,293.1499938964844,278.25,33149.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611648440361023,1.0,0.0,0.0,3.7410619258880615,3.741084098815918,7.464287250513735e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12454.615234375,0.0,1123.5709228515625,2371.396484375,0.0,2122.797607421875,0.7564672231674194,1.0,0.0,3.0,1.0,0.0
17759700,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8894057869911194,0.3327013850212097,0.3007678687572479,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9990000128746032,0.5175735950469971,0.4481878578662872,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9840611219406128,0.4439550042152405,0.3111041188240051,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9685813784599304,0.4213640987873077,0.4000297486782074,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7651341557502747,0.2101708948612213,0.9523258805274964,284.8828430175781,284.95001220703125,301.8723449707031,297.443359375,299.1826171875,297.33404541015625,284.88629150390625,1.0,0.5291767120361328,0.5689000487327576,0.5689000487327576,1.0,1.0,-2.896418809890747,1.1753642559051514,1.7210546731948853,0.5174328684806824,0.80589359998703,0.80589359998703,0.0,108.27467346191406,135.0,72195.0625,0.0,1916.5816650390625,1.0,278.3231201171875,283.0640869140625,300.48687744140625,304.3251342773437,293.1499938964844,293.1499938964844,278.25,38246.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688748240470886,1.0,0.0,0.0,3.638217449188232,3.638240098953247,7.059531981212785e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11998.177734375,0.0,1084.855224609375,2371.396484375,0.0,2190.852783203125,0.7432871460914612,1.0,0.0,3.0,1.0,0.0
17759760,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.8781735897064209,0.3323299586772918,0.3003720939159393,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.9990000128746032,0.5181891918182373,0.4645752906799316,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.9733941555023192,0.4440356194972992,0.3110062777996063,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.9564480185508728,0.4210540354251861,0.3996965289115906,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.7566369771957397,0.2104415446519851,0.9542589783668518,284.92510986328125,284.95001220703125,301.9016418457031,297.4364013671875,299.1875915527344,297.3230285644531,284.9266357421875,1.0,0.5351840853691101,0.5681180953979492,0.5681180953979492,1.0,1.0,-2.9174368381500244,1.1836761236190796,1.7337605953216553,0.5209963917732239,0.8198152780532837,0.8198152780532837,0.0,113.07028198242188,155.0,72615.5625,0.0,1974.7099609375,1.0,278.2668762207031,283.089111328125,300.4696350097656,304.2843322753906,293.1499938964844,293.1499938964844,278.54998779296875,37345.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718684077262878,1.0,0.0,0.0,3.599682331085205,3.5997042655944824,6.910777869961748e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11331.1357421875,0.0,1050.04541015625,2371.396484375,0.0,2217.447998046875,0.7373701930046082,1.0,0.0,3.0,1.0,0.0
17759820,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8553462624549866,0.3328133225440979,0.3008724153041839,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.99360853433609,0.5170363783836365,0.4905169308185577,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.947808802127838,0.4457530975341797,0.3121473491191864,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9282978177070618,0.4216304123401642,0.4002983272075653,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7386482954025269,0.2111683189868927,0.9590850472450256,285.02716064453125,284.95001220703125,301.95343017578125,297.4222717285156,299.1943054199219,297.2999572753906,285.0257263183594,1.0,0.5476540923118591,0.5667418241500854,0.5667418241500854,1.0,1.0,-2.95618224143982,1.1989247798919678,1.757257342338562,0.5285658836364746,0.9177711606025696,0.9177711606025696,0.0,124.7091827392578,155.0,73031.8203125,0.0,2098.69970703125,1.0,278.5277709960937,283.183349609375,300.4197082519531,304.17242431640625,293.1499938964844,293.1499938964844,278.54998779296875,33091.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686776518821716,1.0,0.0,0.0,3.7508275508880615,3.750849723815918,7.503307415390736e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11876.0185546875,0.0,1130.6163330078125,2371.396484375,0.0,2189.1044921875,0.7585020065307617,1.0,0.0,3.0,1.0,0.0
17759880,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8502987027168274,0.3328683078289032,0.3010458350181579,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9886458516120912,0.5168756246566772,0.4904089570045471,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9414051175117492,0.4460035562515259,0.3124090731143951,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9216978549957277,0.4217171370983124,0.4004986882209778,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7345710396766663,0.2112419605255127,0.9600169658660888,285.0212097167969,284.95001220703125,301.96051025390625,297.420166015625,299.1947937011719,297.2966003417969,285.0185546875,1.0,0.549238383769989,0.5665541887283325,0.5665541887283325,1.0,1.0,-2.9558656215667725,1.1985602378845217,1.7573052644729614,0.5280921459197998,0.919748842716217,0.919748842716217,0.0,127.29048919677734,175.0,73075.5,0.0,2112.6552734375,1.0,278.5344543457031,283.1764831542969,300.4223327636719,304.18804931640625,293.1499938964844,293.1499938964844,278.25,33168.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691397666931152,1.0,0.0,0.0,3.765483856201172,3.765506267547608,7.562060773125268e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12558.7734375,0.0,1142.5142822265625,2371.396484375,0.0,2193.203125,0.7611706256866455,1.0,0.0,3.0,1.0,0.0
