time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759940,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8192949295043945,0.3326012194156647,0.3017342388629913,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.9509314894676208,0.5162830948829651,0.4901685714721679,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.901332437992096,0.447475254535675,0.3141116201877594,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8837820887565613,0.4219086170196533,0.4015896320343017,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7081109285354614,0.2114637345075607,0.965293824672699,284.9157409667969,284.95001220703125,302.0196533203125,297.401123046875,299.2030029296875,297.2742004394531,284.9161071777344,1.0,0.5630494952201843,0.5649902820587158,0.5649902820587158,1.0,1.0,-2.969148635864258,1.2023555040359497,1.766793131828308,0.5289598107337952,0.83743816614151,0.83743816614151,0.0,147.00355529785156,193.0,73862.4375,0.0,2233.155517578125,1.0,278.26483154296875,283.0531005859375,300.4340515136719,304.3235778808594,293.1499938964844,293.1499938964844,278.54998779296875,37199.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791357636451721,1.0,0.0,0.0,3.68784761428833,3.6878702640533447,7.253448188748735e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11473.9111328125,0.0,1113.998291015625,2371.396484375,0.0,2282.384033203125,0.7520716190338135,1.0,0.0,3.0,1.0,0.0
17760000,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8192949295043945,0.3326012194156647,0.3017342388629913,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.9509314894676208,0.5162830948829651,0.4901685714721679,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.901332437992096,0.447475254535675,0.3141116201877594,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8837820887565613,0.4219086170196533,0.4015896320343017,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7081109285354614,0.2114637345075607,0.965293824672699,284.9157409667969,284.95001220703125,302.0196533203125,297.401123046875,299.2030029296875,297.2742004394531,284.9161071777344,1.0,0.5630494952201843,0.5649902820587158,0.5649902820587158,1.0,1.0,-2.969148635864258,1.2023555040359497,1.766793131828308,0.5289598107337952,0.83743816614151,0.83743816614151,0.0,147.00355529785156,193.0,73862.4375,0.0,2233.155517578125,1.0,278.26483154296875,283.0531005859375,300.4340515136719,304.3235778808594,293.1499938964844,293.1499938964844,278.54998779296875,37199.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791357636451721,1.0,0.0,0.0,3.68784761428833,3.6878702640533447,7.253448188748735e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11473.9111328125,0.0,1113.998291015625,2371.396484375,0.0,2282.384033203125,0.7520716190338135,1.0,0.0,3.0,1.0,0.0
17760060,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7949585914611816,0.3330704867839813,0.30264812707901,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.91872239112854,0.5180120468139648,0.4920484125614166,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8748102188110352,0.4498420059680938,0.3161123991012573,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8574098944664001,0.4227923154830932,0.4029472768306732,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.686222493648529,0.2119001299142837,0.9702808856964112,285.00323486328125,284.95001220703125,302.0790100097656,297.3797607421875,299.2197265625,297.26959228515625,285.0028076171875,1.0,0.5761551856994629,0.5624433755874634,0.5624433755874634,1.0,1.0,-2.982531785964966,1.2048646211624146,1.7776670455932615,0.5285502672195435,0.9202780723571776,0.9202780723571776,0.0,165.99468994140625,211.0,73503.546875,0.0,2353.426025390625,1.0,278.53515625,283.1473388671875,300.3724060058594,304.1681213378906,293.1499938964844,293.1499938964844,278.25,33921.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745094895362854,1.0,0.0,0.0,3.809345245361328,3.809368133544922,7.73925648900331e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12607.8828125,0.0,1182.7198486328125,2371.396484375,0.0,2240.98681640625,0.7695545554161072,1.0,0.0,3.0,1.0,0.0
17760120,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7949585914611816,0.3330704867839813,0.30264812707901,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.91872239112854,0.5180120468139648,0.4920484125614166,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8748102188110352,0.4498420059680938,0.3161123991012573,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8574098944664001,0.4227923154830932,0.4029472768306732,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.686222493648529,0.2119001299142837,0.9702808856964112,285.00323486328125,284.95001220703125,302.0790100097656,297.3797607421875,299.2197265625,297.26959228515625,285.0028076171875,1.0,0.5761551856994629,0.5624433755874634,0.5624433755874634,1.0,1.0,-2.982531785964966,1.2048646211624146,1.7776670455932615,0.5285502672195435,0.9202780723571776,0.9202780723571776,0.0,165.99468994140625,211.0,73503.546875,0.0,2353.426025390625,1.0,278.53515625,283.1473388671875,300.3724060058594,304.1681213378906,293.1499938964844,293.1499938964844,278.25,33921.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745094895362854,1.0,0.0,0.0,3.809345245361328,3.809368133544922,7.73925648900331e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12607.8828125,0.0,1182.7198486328125,2371.396484375,0.0,2240.98681640625,0.7695545554161072,1.0,0.0,3.0,1.0,0.0
17760180,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7743834257125854,0.3328051269054413,0.3032976686954498,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8944894671440125,0.5194992423057556,0.4942984580993652,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8538541197776794,0.4515332579612732,0.3179665207862854,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8368364572525024,0.4231138229370117,0.4041516482830047,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.6684094071388245,0.2119999676942825,0.9747042655944824,284.91119384765625,284.95001220703125,302.13848876953125,297.3564147949219,299.23394775390625,297.2614440917969,284.912353515625,1.0,0.5888887047767639,0.5598964095115662,0.5598964095115662,1.0,1.0,-2.9950170516967773,1.206836223602295,1.788180947303772,0.5279809832572937,0.8409445285797119,0.8409445285797119,0.0,184.96421813964844,214.0,74175.2421875,0.0,2472.9716796875,1.0,278.263916015625,283.0342712402344,300.3817138671875,304.2874755859375,293.1499938964844,293.1499938964844,278.54998779296875,37553.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827228307723999,1.0,0.0,0.0,3.71662974357605,3.716652631759644,7.367110015366052e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11496.5458984375,0.0,1138.547607421875,2371.396484375,0.0,2314.62109375,0.7574657201766968,1.0,0.0,3.0,1.0,0.0
17760240,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7743834257125854,0.3328051269054413,0.3032976686954498,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8944894671440125,0.5194992423057556,0.4942984580993652,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8538541197776794,0.4515332579612732,0.3179665207862854,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8368364572525024,0.4231138229370117,0.4041516482830047,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.6684094071388245,0.2119999676942825,0.9747042655944824,284.91119384765625,284.95001220703125,302.13848876953125,297.3564147949219,299.23394775390625,297.2614440917969,284.912353515625,1.0,0.5888887047767639,0.5598964095115662,0.5598964095115662,1.0,1.0,-2.9950170516967773,1.206836223602295,1.788180947303772,0.5279809832572937,0.8409445285797119,0.8409445285797119,0.0,184.96421813964844,214.0,74175.2421875,0.0,2472.9716796875,1.0,278.263916015625,283.0342712402344,300.3817138671875,304.2874755859375,293.1499938964844,293.1499938964844,278.54998779296875,37553.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827228307723999,1.0,0.0,0.0,3.71662974357605,3.716652631759644,7.367110015366052e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11496.5458984375,0.0,1138.547607421875,2371.396484375,0.0,2314.62109375,0.7574657201766968,1.0,0.0,3.0,1.0,0.0
17760300,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7679336667060852,0.3329868018627167,0.3035186529159546,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8873525261878967,0.5206212997436523,0.4953954517841339,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8475789427757263,0.4527239501476288,0.3188285231590271,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8304982781410217,0.4235255718231201,0.404632419347763,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6628588438034058,0.2121534943580627,0.9762372374534608,285.0132141113281,284.95001220703125,302.16827392578125,297.3441772460937,299.2431640625,297.26104736328125,285.0150451660156,1.0,0.5932270884513855,0.5586229562759399,0.5586229562759399,1.0,1.0,-3.000056743621826,1.2072707414627075,1.7927860021591189,0.5273638367652893,0.9126168489456176,0.9126168489456176,0.0,191.8055419921875,214.0,73589.0625,0.0,2517.332763671875,1.0,278.4835510253906,283.1440734863281,300.32470703125,304.0917358398437,293.1499938964844,293.1499938964844,278.54998779296875,34496.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783346176147461,1.0,0.0,0.0,3.769711494445801,3.769734144210816,7.579050702588574e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11825.193359375,0.0,1156.057373046875,2371.396484375,0.0,2275.20068359375,0.7644193768501282,1.0,0.0,3.0,1.0,0.0
17760360,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7637299299240112,0.3333073258399963,0.3039651215076446,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.882756233215332,0.5219050049781799,0.4967571794986725,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8436310291290283,0.4540681838989258,0.3198808431625366,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8263137340545654,0.424076646566391,0.405311107635498,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6592230796813965,0.2123973369598388,0.9781210422515868,285.0040283203125,284.95001220703125,302.19805908203125,297.3315734863281,299.2539978027344,297.2626342773437,285.0029602050781,1.0,0.5969220399856567,0.5575738549232483,0.5575738549232483,1.0,1.0,-3.0065746307373047,1.208630084991455,1.7979445457458496,0.5273516178131104,0.9265753030776978,0.9265753030776978,0.0,196.93096923828125,202.0,73740.234375,0.0,2555.823974609375,1.0,278.5360717773437,283.13262939453125,300.32000732421875,304.1278381347656,293.1499938964844,293.1499938964844,278.25,33986.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773718237876892,1.0,0.0,0.0,3.835112810134888,3.835135936737061,7.844311653570912e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12635.4814453125,0.0,1203.7757568359375,2371.396484375,0.0,2266.57568359375,0.774024486541748,1.0,0.0,3.0,1.0,0.0
17760420,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7624400854110718,0.3331144750118255,0.3040365576744079,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8822847008705139,0.5236262083053589,0.4986334145069122,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.843429446220398,0.4559144377708435,0.3213502764701843,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8253237009048462,0.4244619905948639,0.4059105515480041,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6583191156387329,0.2125232070684433,0.979409396648407,284.90704345703125,284.95001220703125,302.25762939453125,297.3056640625,299.27020263671875,297.2573547363281,284.908203125,1.0,0.5982275009155273,0.5554755926132202,0.5554755926132202,1.0,1.0,-3.012962818145752,1.2084132432937622,1.8045495748519893,0.5260517597198486,0.8426027894020081,0.8426027894020081,0.0,198.68112182617188,190.0,74282.6796875,0.0,2576.87841796875,1.0,278.2637023925781,283.01727294921875,300.32891845703125,304.24224853515625,293.1499938964844,293.1499938964844,278.54998779296875,37731.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852703332901001,1.0,0.0,0.0,3.734893083572388,3.734916210174561,7.439691103172663e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11495.884765625,0.0,1153.9393310546875,2371.396484375,0.0,2337.58642578125,0.7607633471488953,1.0,0.0,3.0,1.0,0.0
17760480,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7624400854110718,0.3331144750118255,0.3040365576744079,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8822847008705139,0.5236262083053589,0.4986334145069122,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.843429446220398,0.4559144377708435,0.3213502764701843,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8253237009048462,0.4244619905948639,0.4059105515480041,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6583191156387329,0.2125232070684433,0.979409396648407,284.90704345703125,284.95001220703125,302.25762939453125,297.3056640625,299.27020263671875,297.2573547363281,284.908203125,1.0,0.5982275009155273,0.5554755926132202,0.5554755926132202,1.0,1.0,-3.012962818145752,1.2084132432937622,1.8045495748519893,0.5260517597198486,0.8426027894020081,0.8426027894020081,0.0,198.68112182617188,190.0,74282.6796875,0.0,2576.87841796875,1.0,278.2637023925781,283.01727294921875,300.32891845703125,304.24224853515625,293.1499938964844,293.1499938964844,278.54998779296875,37731.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852703332901001,1.0,0.0,0.0,3.734893083572388,3.734916210174561,7.439691103172663e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11495.884765625,0.0,1153.9393310546875,2371.396484375,0.0,2337.58642578125,0.7607633471488953,1.0,0.0,3.0,1.0,0.0
17760540,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7672450542449951,0.3337862491607666,0.3042214810848236,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8890171051025391,0.5261992812156677,0.5006071329116821,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8497063517570496,0.4586840569972992,0.3229364156723022,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8304122686386108,0.4255478680133819,0.4065230190753937,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6626427173614502,0.2130458205938339,0.9801987409591676,285.0004577636719,284.95001220703125,302.3171081542969,297.2790832519531,299.2918395996094,297.2614440917969,284.9999389648437,1.0,0.5960931181907654,0.5533773303031921,0.5533773303031921,1.0,1.0,-3.0191445350646973,1.2080817222595217,1.811062812805176,0.5245023369789124,0.9263368248939514,0.9263368248939514,0.0,193.92417907714844,178.0,73703.359375,0.0,2564.122314453125,1.0,278.5355529785156,283.119140625,300.26580810546875,304.073486328125,293.1499938964844,293.1499938964844,278.25,34210.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794723510742188,1.0,0.0,0.0,3.8434808254241934,3.8435041904449454,7.878580845499528e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12614.4638671875,0.0,1212.264892578125,2371.396484375,0.0,2285.404296875,0.7758264541625977,1.0,0.0,3.0,1.0,0.0
17760600,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7672450542449951,0.3337862491607666,0.3042214810848236,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8890171051025391,0.5261992812156677,0.5006071329116821,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8497063517570496,0.4586840569972992,0.3229364156723022,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8304122686386108,0.4255478680133819,0.4065230190753937,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6626427173614502,0.2130458205938339,0.9801987409591676,285.0004577636719,284.95001220703125,302.3171081542969,297.2790832519531,299.2918395996094,297.2614440917969,284.9999389648437,1.0,0.5960931181907654,0.5533773303031921,0.5533773303031921,1.0,1.0,-3.0191445350646973,1.2080817222595217,1.811062812805176,0.5245023369789124,0.9263368248939514,0.9263368248939514,0.0,193.92417907714844,178.0,73703.359375,0.0,2564.122314453125,1.0,278.5355529785156,283.119140625,300.26580810546875,304.073486328125,293.1499938964844,293.1499938964844,278.25,34210.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794723510742188,1.0,0.0,0.0,3.8434808254241934,3.8435041904449454,7.878580845499528e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12614.4638671875,0.0,1212.264892578125,2371.396484375,0.0,2285.404296875,0.7758264541625977,1.0,0.0,3.0,1.0,0.0
17760660,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7750028371810913,0.3337849378585815,0.3041079938411712,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8993131518363953,0.5280659794807434,0.502250075340271,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8592962026596069,0.4607866704463959,0.3243044018745422,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8385249972343445,0.4260770976543426,0.4068821370601654,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.669712245464325,0.2133374959230423,0.980442762374878,284.90576171875,284.95001220703125,302.3764343261719,297.2523193359375,299.3089904785156,297.2584533691406,284.9069519042969,1.0,0.5920349955558777,0.5513553023338318,0.5513553023338318,1.0,1.0,-3.023359537124634,1.2069339752197266,1.8164255619049072,0.5227424502372742,0.8422464728355408,0.8422464728355408,0.0,186.207763671875,166.0,74189.1015625,0.0,2532.318359375,1.0,278.2636108398437,283.0062561035156,300.2734680175781,304.18182373046875,293.1499938964844,293.1499938964844,278.54998779296875,37840.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868980765342712,1.0,0.0,0.0,3.738713264465332,3.738736391067505,7.454918318217096e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11470.6962890625,0.0,1157.72900390625,2371.396484375,0.0,2352.28955078125,0.7615544199943542,1.0,0.0,3.0,1.0,0.0
17760720,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7750028371810913,0.3337849378585815,0.3041079938411712,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8993131518363953,0.5280659794807434,0.502250075340271,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8592962026596069,0.4607866704463959,0.3243044018745422,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8385249972343445,0.4260770976543426,0.4068821370601654,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.669712245464325,0.2133374959230423,0.980442762374878,284.90576171875,284.95001220703125,302.3764343261719,297.2523193359375,299.3089904785156,297.2584533691406,284.9069519042969,1.0,0.5920349955558777,0.5513553023338318,0.5513553023338318,1.0,1.0,-3.023359537124634,1.2069339752197266,1.8164255619049072,0.5227424502372742,0.8422464728355408,0.8422464728355408,0.0,186.207763671875,166.0,74189.1015625,0.0,2532.318359375,1.0,278.2636108398437,283.0062561035156,300.2734680175781,304.18182373046875,293.1499938964844,293.1499938964844,278.54998779296875,37840.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868980765342712,1.0,0.0,0.0,3.738713264465332,3.738736391067505,7.454918318217096e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11470.6962890625,0.0,1157.72900390625,2371.396484375,0.0,2352.28955078125,0.7615544199943542,1.0,0.0,3.0,1.0,0.0
17760780,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7862492799758911,0.3346101641654968,0.3042477965354919,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9141270518302916,0.5307530164718628,0.5041364431381226,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.872787356376648,0.4637938737869262,0.3259112536907196,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8500978350639343,0.4272857904434204,0.4074136614799499,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6797961592674255,0.2140065282583236,0.98095703125,285.0005187988281,284.95001220703125,302.4355163574219,297.225830078125,299.3314819335937,297.26446533203125,285.00006103515625,1.0,0.5869224667549133,0.5493332743644714,0.5493332743644714,1.0,1.0,-3.028977870941162,1.2063781023025513,1.8225998878479004,0.5211120843887329,0.9264940619468688,0.9264940619468688,0.0,176.2828826904297,154.0,73595.09375,0.0,2491.651611328125,1.0,278.5355834960937,283.1098022460937,300.2111511230469,304.012451171875,293.1499938964844,293.1499938964844,278.25,34246.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808120250701904,1.0,0.0,0.0,3.845648050308228,3.84567141532898,7.887468314038415e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12584.751953125,0.0,1214.2987060546875,2371.396484375,0.0,2297.434326171875,0.776249349117279,1.0,0.0,3.0,1.0,0.0
17760840,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7862492799758911,0.3346101641654968,0.3042477965354919,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9141270518302916,0.5307530164718628,0.5041364431381226,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.872787356376648,0.4637938737869262,0.3259112536907196,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8500978350639343,0.4272857904434204,0.4074136614799499,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6797961592674255,0.2140065282583236,0.98095703125,285.0005187988281,284.95001220703125,302.4355163574219,297.225830078125,299.3314819335937,297.26446533203125,285.00006103515625,1.0,0.5869224667549133,0.5493332743644714,0.5493332743644714,1.0,1.0,-3.028977870941162,1.2063781023025513,1.8225998878479004,0.5211120843887329,0.9264940619468688,0.9264940619468688,0.0,176.2828826904297,154.0,73595.09375,0.0,2491.651611328125,1.0,278.5355834960937,283.1098022460937,300.2111511230469,304.012451171875,293.1499938964844,293.1499938964844,278.25,34246.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808120250701904,1.0,0.0,0.0,3.845648050308228,3.84567141532898,7.887468314038415e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12584.751953125,0.0,1214.2987060546875,2371.396484375,0.0,2297.434326171875,0.776249349117279,1.0,0.0,3.0,1.0,0.0
17760900,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7928467988967896,0.3347296714782715,0.3043391704559326,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9233104586601256,0.5317916870117188,0.5051012635231018,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8806917667388916,0.4650005400180816,0.3267395198345184,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.856974720954895,0.4276625216007232,0.407718300819397,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6857538819313049,0.2142492830753326,0.9814091324806212,284.8839111328125,284.95001220703125,302.4649658203125,297.2128601074219,299.3406677246094,297.2643127441406,284.8809509277344,1.0,0.5841751098632812,0.5483222007751465,0.5483222007751465,1.0,1.0,-3.03215765953064,1.2062338590621948,1.8259239196777344,0.5204435586929321,0.8473502993583679,0.8473502993583679,0.0,170.94583129882812,154.0,74339.9609375,0.0,2470.006591796875,1.0,278.3128356933594,282.9761962890625,300.24346923828125,304.19293212890625,293.1499938964844,293.1499938964844,278.25,37015.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863273620605469,1.0,0.0,0.0,3.814830780029297,3.814854383468628,7.761561846564291e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12243.341796875,0.0,1211.267333984375,2371.396484375,0.0,2347.131591796875,0.7721643447875977,1.0,0.0,3.0,1.0,0.0
17760960,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7993085980415344,0.3347199559211731,0.3041360974311828,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9325533509254456,0.5326838493347168,0.505739152431488,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8885937929153442,0.4660867154598236,0.3273358047008514,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8638980984687805,0.4279049038887024,0.4077528715133667,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6916711926460266,0.2144084274768829,0.9812045693397522,284.9060363769531,284.95001220703125,302.49432373046875,297.2001037597656,299.3487243652344,297.26239013671875,284.9073486328125,1.0,0.5812163949012756,0.5473456382751465,0.5473456382751465,1.0,1.0,-3.0331950187683105,1.2051992416381836,1.8279956579208367,0.5193358063697815,0.8427433371543884,0.8427433371543884,0.0,165.72518920898438,142.0,74090.2578125,0.0,2444.936279296875,1.0,278.26385498046875,282.9971618652344,300.2206115722656,304.1228332519531,293.1499938964844,293.1499938964844,278.54998779296875,37845.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881102561950684,1.0,0.0,0.0,3.7409822940826416,3.7410054206848153,7.463969495802303e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11446.2587890625,0.0,1159.521728515625,2371.396484375,0.0,2363.25390625,0.7619563937187195,1.0,0.0,3.0,1.0,0.0
17761020,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.814594030380249,0.3355891108512878,0.3042762279510498,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9537835717201232,0.535293698310852,0.5075122714042664,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9075440764427184,0.4691269695758819,0.3289358615875244,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8807464241981506,0.4291273653507232,0.4082562029361725,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7057145833969116,0.2151227593421936,0.9817500114440918,285.0021057128906,284.95001220703125,302.5504455566406,297.1765441894531,299.3703308105469,297.2688293457031,285.001708984375,1.0,0.575423002243042,0.545470654964447,0.545470654964447,1.0,1.0,-3.038672924041748,1.20472252368927,1.8339502811431885,0.5178073644638062,0.9269176721572876,0.9269176721572876,0.0,154.72299194335938,142.0,73503.2578125,0.0,2398.11767578125,1.0,278.53375244140625,283.10205078125,300.1599426269531,303.9532165527344,293.1499938964844,293.1499938964844,278.54998779296875,34220.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819175720214844,1.0,0.0,0.0,3.845483064651489,3.845506429672241,7.886791308919783e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11886.513671875,0.0,1213.9593505859375,2371.396484375,0.0,2307.374267578125,0.7761831879615784,1.0,0.0,3.0,1.0,0.0
17761080,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.815285325050354,0.3356247842311859,0.3042944371700287,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.954736590385437,0.5354018807411194,0.5075993537902832,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9084790349006652,0.4692533314228058,0.3290128409862518,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8815499544143677,0.4291796684265136,0.4082893133163452,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7063735723495483,0.2151548117399215,0.9818066954612732,285.0014953613281,284.95001220703125,302.5527648925781,297.17559814453125,299.3712158203125,297.2690734863281,285.00103759765625,1.0,0.5751830339431763,0.5453925728797913,0.5453925728797913,1.0,1.0,-3.0390000343322754,1.2047442197799685,1.8342558145523071,0.5177674889564514,0.9279003143310548,0.9279003143310548,0.0,154.24725341796875,130.0,73512.8359375,0.0,2396.25537109375,1.0,278.5356140136719,283.101318359375,300.160400390625,303.9561462402344,293.1499938964844,293.1499938964844,278.25,34233.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819311022758484,1.0,0.0,0.0,3.848524570465088,3.84854793548584,7.89927241839905e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12560.14453125,0.0,1216.5159912109375,2371.396484375,0.0,2307.49609375,0.7767448425292969,1.0,0.0,3.0,1.0,0.0
17761140,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8321478366851807,0.3357922732830047,0.3042077124118805,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9769657850265504,0.5373273491859436,0.5091725587844849,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.933317482471466,0.4716671109199524,0.3305027484893799,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9019261598587036,0.4298456013202667,0.4086441099643707,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7219799757003784,0.2156077176332473,0.9821542501449584,284.9062194824219,284.95001220703125,302.6107482910156,297.15283203125,299.3879699707031,297.2670593261719,284.9074401855469,1.0,0.5689512491226196,0.5434394478797913,0.5434394478797913,1.0,1.0,-3.043429374694824,1.2036349773406982,1.839794397354126,0.5160019993782043,0.84404057264328,0.84404057264328,0.0,142.85057067871094,118.0,74037.4453125,0.0,2345.276123046875,1.0,278.2635498046875,282.98760986328125,300.1730651855469,304.07086181640625,293.1499938964844,293.1499938964844,278.54998779296875,37818.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891945838928223,1.0,0.0,0.0,3.745676517486572,3.745699644088745,7.482713044737466e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11428.05859375,0.0,1162.9598388671875,2371.396484375,0.0,2373.072265625,0.762725830078125,1.0,0.0,3.0,1.0,0.0
17761200,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8321478366851807,0.3357922732830047,0.3042077124118805,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9769657850265504,0.5373273491859436,0.5091725587844849,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.933317482471466,0.4716671109199524,0.3305027484893799,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9019261598587036,0.4298456013202667,0.4086441099643707,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7219799757003784,0.2156077176332473,0.9821542501449584,284.9062194824219,284.95001220703125,302.6107482910156,297.15283203125,299.3879699707031,297.2670593261719,284.9074401855469,1.0,0.5689512491226196,0.5434394478797913,0.5434394478797913,1.0,1.0,-3.043429374694824,1.2036349773406982,1.839794397354126,0.5160019993782043,0.84404057264328,0.84404057264328,0.0,142.85057067871094,118.0,74037.4453125,0.0,2345.276123046875,1.0,278.2635498046875,282.98760986328125,300.1730651855469,304.07086181640625,293.1499938964844,293.1499938964844,278.54998779296875,37818.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891945838928223,1.0,0.0,0.0,3.745676517486572,3.745699644088745,7.482713044737466e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11428.05859375,0.0,1162.9598388671875,2371.396484375,0.0,2373.072265625,0.762725830078125,1.0,0.0,3.0,1.0,0.0
17761260,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8535516262054443,0.3367454707622528,0.304395467042923,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9990078210830688,0.540031373500824,0.5107179880142212,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9629643559455872,0.4749422967433929,0.3322451710700989,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9297115206718444,0.4311603307723999,0.4092028141021728,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7401180863380432,0.2163876444101333,0.9828487038612366,285.00250244140625,284.95001220703125,302.668212890625,297.1322631835937,299.40985107421875,297.2737731933594,285.0019836425781,1.0,0.5625864863395691,0.541515052318573,0.541515052318573,1.0,1.0,-3.049059629440308,1.2030627727508545,1.845996856689453,0.5143837928771973,0.9301317930221558,0.9301317930221558,0.0,130.97544860839844,121.0,73469.2265625,0.0,2293.881591796875,1.0,278.5356750488281,283.0928649902344,300.1164245605469,303.9082946777344,293.1499938964844,293.1499938964844,278.25,34215.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828757166862488,1.0,0.0,0.0,3.853520154953003,3.853543519973755,7.919793461041991e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12543.552734375,0.0,1220.4151611328125,2371.396484375,0.0,2315.99755859375,0.7776032090187073,1.0,0.0,3.0,1.0,0.0
17761320,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8535516262054443,0.3367454707622528,0.304395467042923,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9990078210830688,0.540031373500824,0.5107179880142212,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9629643559455872,0.4749422967433929,0.3322451710700989,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9297115206718444,0.4311603307723999,0.4092028141021728,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7401180863380432,0.2163876444101333,0.9828487038612366,285.00250244140625,284.95001220703125,302.668212890625,297.1322631835937,299.40985107421875,297.2737731933594,285.0019836425781,1.0,0.5625864863395691,0.541515052318573,0.541515052318573,1.0,1.0,-3.049059629440308,1.2030627727508545,1.845996856689453,0.5143837928771973,0.9301317930221558,0.9301317930221558,0.0,130.97544860839844,121.0,73469.2265625,0.0,2293.881591796875,1.0,278.5356750488281,283.0928649902344,300.1164245605469,303.9082946777344,293.1499938964844,293.1499938964844,278.25,34215.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828757166862488,1.0,0.0,0.0,3.853520154953003,3.853543519973755,7.919793461041991e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12543.552734375,0.0,1220.4151611328125,2371.396484375,0.0,2315.99755859375,0.7776032090187073,1.0,0.0,3.0,1.0,0.0
17761380,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8612657189369202,0.3368514776229858,0.3045795857906341,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9990000128746032,0.5431997179985046,0.4992036819458008,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.973203420639038,0.4773446917533874,0.3339810669422149,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9399911165237428,0.4317741990089416,0.409846544265747,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7468074560165405,0.2167906761169433,0.984554886817932,284.9007263183594,284.95001220703125,302.72509765625,297.1144714355469,299.4280090332031,297.2763366699219,284.9020690917969,1.0,0.5597602128982544,0.5395907163619995,0.5395907163619995,1.0,1.0,-3.0432257652282715,1.1975640058517456,1.8456616401672363,0.509917140007019,0.8394350409507751,0.8394350409507751,0.0,127.0501708984375,124.0,73757.671875,0.0,2260.81640625,1.0,278.2635498046875,282.9773254394531,300.1321716308594,304.0169677734375,293.1499938964844,293.1499938964844,278.54998779296875,38073.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897095084190369,1.0,0.0,0.0,3.739051342010498,3.739074468612671,7.456266075678286e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11381.8955078125,0.0,1159.7774658203125,2371.396484375,0.0,2377.73828125,0.7618283033370972,1.0,0.0,3.0,1.0,0.0
17761440,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8612657189369202,0.3368514776229858,0.3045795857906341,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9990000128746032,0.5431997179985046,0.4992036819458008,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.973203420639038,0.4773446917533874,0.3339810669422149,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9399911165237428,0.4317741990089416,0.409846544265747,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7468074560165405,0.2167906761169433,0.984554886817932,284.9007263183594,284.95001220703125,302.72509765625,297.1144714355469,299.4280090332031,297.2763366699219,284.9020690917969,1.0,0.5597602128982544,0.5395907163619995,0.5395907163619995,1.0,1.0,-3.0432257652282715,1.1975640058517456,1.8456616401672363,0.509917140007019,0.8394350409507751,0.8394350409507751,0.0,127.0501708984375,124.0,73757.671875,0.0,2260.81640625,1.0,278.2635498046875,282.9773254394531,300.1321716308594,304.0169677734375,293.1499938964844,293.1499938964844,278.54998779296875,38073.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897095084190369,1.0,0.0,0.0,3.739051342010498,3.739074468612671,7.456266075678286e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11381.8955078125,0.0,1159.7774658203125,2371.396484375,0.0,2377.73828125,0.7618283033370972,1.0,0.0,3.0,1.0,0.0
17761500,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8625927567481995,0.3372122347354889,0.3046909868717193,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9990000128746032,0.5455367565155029,0.4970671832561493,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9753348231315612,0.4788942635059356,0.3348782062530517,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9418160915374756,0.4323242008686065,0.4101724028587341,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7480363845825195,0.2170977443456649,0.9854231476783752,285.0047912597656,284.95001220703125,302.7532958984375,297.10675048828125,299.4403991699219,297.283203125,285.0067138671875,1.0,0.5590451955795288,0.5386285185813904,0.5386285185813904,1.0,1.0,-3.040492057800293,1.1947996616363523,1.8456923961639404,0.5083732008934021,0.9094563126564026,0.9094563126564026,0.0,126.40309143066406,124.0,73015.3125,0.0,2254.63720703125,1.0,278.4840087890625,283.0918884277344,300.07843017578125,303.81512451171875,293.1499938964844,293.1499938964844,278.54998779296875,34908.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784369707107544,1.0,0.0,0.0,3.7826664447784415,3.782689332962036,7.631231824234419e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11691.9443359375,0.0,1169.369873046875,2371.396484375,0.0,2329.46044921875,0.7671382427215576,1.0,0.0,3.0,1.0,0.0
17761560,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8644649386405945,0.337699830532074,0.305085152387619,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9990000128746032,0.5481070280075073,0.4944688081741333,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.977921426296234,0.4805761277675628,0.3360117971897125,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9442015886306764,0.4330078959465027,0.4107608199119568,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7496594190597534,0.2174900770187378,0.9869495034217834,284.99664306640625,284.95001220703125,302.78131103515625,297.0998840332031,299.4543762207031,297.2921447753906,284.99566650390625,1.0,0.5588856935501099,0.5377522706985474,0.5377522706985474,1.0,1.0,-3.041738510131836,1.1939373016357422,1.8478012084960933,0.507261335849762,0.9214996099472046,0.9214996099472046,0.0,125.76499938964844,127.0,73068.8671875,0.0,2253.58203125,1.0,278.5362243652344,283.0834350585937,300.0791931152344,303.8499755859375,293.1499938964844,293.1499938964844,278.25,34325.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824718952178955,1.0,0.0,0.0,3.841123342514038,3.841146469116211,7.868918601161567e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12476.98046875,0.0,1211.2706298828125,2371.396484375,0.0,2312.362060546875,0.7754141688346863,1.0,0.0,3.0,1.0,0.0
17761620,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8653131723403931,0.337807297706604,0.3053697645664215,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9990000128746032,0.5521824955940247,0.4934732615947723,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.980127215385437,0.4830242991447449,0.337859958410263,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9455799460411072,0.4336350262165069,0.4115252196788788,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7506796717643738,0.2178804725408554,0.989151656627655,284.908447265625,284.95001220703125,302.8367919921875,297.089111328125,299.4749450683594,297.2980041503906,284.9096984863281,1.0,0.5595844388008118,0.5359997153282166,0.5359997153282166,1.0,1.0,-3.046670198440552,1.1932497024536133,1.8534204959869385,0.5055826902389526,0.8412737846374512,0.8412737846374512,0.0,125.70378112792967,130.0,73603.3203125,0.0,2262.160888671875,1.0,278.26373291015625,282.9772033691406,300.1054382324219,303.9753112792969,293.1499938964844,293.1499938964844,278.54998779296875,37839.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889593839645386,1.0,0.0,0.0,3.732224702835083,3.732247829437256,7.429064226016635e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11359.47265625,0.0,1152.7115478515625,2371.396484375,0.0,2370.941650390625,0.7604355812072754,1.0,0.0,3.0,1.0,0.0
17761680,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8653131723403931,0.337807297706604,0.3053697645664215,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9990000128746032,0.5521824955940247,0.4934732615947723,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.980127215385437,0.4830242991447449,0.337859958410263,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9455799460411072,0.4336350262165069,0.4115252196788788,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7506796717643738,0.2178804725408554,0.989151656627655,284.908447265625,284.95001220703125,302.8367919921875,297.089111328125,299.4749450683594,297.2980041503906,284.9096984863281,1.0,0.5595844388008118,0.5359997153282166,0.5359997153282166,1.0,1.0,-3.046670198440552,1.1932497024536133,1.8534204959869385,0.5055826902389526,0.8412737846374512,0.8412737846374512,0.0,125.70378112792967,130.0,73603.3203125,0.0,2262.160888671875,1.0,278.26373291015625,282.9772033691406,300.1054382324219,303.9753112792969,293.1499938964844,293.1499938964844,278.54998779296875,37839.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889593839645386,1.0,0.0,0.0,3.732224702835083,3.732247829437256,7.429064226016635e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11359.47265625,0.0,1152.7115478515625,2371.396484375,0.0,2370.941650390625,0.7604355812072754,1.0,0.0,3.0,1.0,0.0
17761740,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8650847673416138,0.3386804759502411,0.3059632778167724,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9990000128746032,0.5562756657600403,0.4948245882987976,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9811451435089112,0.4862935841083526,0.3399766385555267,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.945482611656189,0.434904009103775,0.4125390946865082,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7506688237190247,0.2185663729906082,0.9918159246444702,285.0064697265625,284.95001220703125,302.8914489746094,297.0826416015625,299.4981384277344,297.3083190917969,285.0061340332031,1.0,0.5613362789154053,0.5342472195625305,0.5342472195625305,1.0,1.0,-3.0559682846069336,1.1944115161895752,1.8615566492080688,0.5046834945678711,0.930548906326294,0.930548906326294,0.0,126.4328842163086,133.0,73184.453125,0.0,2282.79296875,1.0,278.5355529785156,283.0831298828125,300.06463623046875,303.8350524902344,293.1499938964844,293.1499938964844,278.25,34097.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822092175483704,1.0,0.0,0.0,3.846550941467285,3.846574306488037,7.891172231211385e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12487.8994140625,0.0,1213.85009765625,2371.396484375,0.0,2309.998046875,0.7762811183929443,1.0,0.0,3.0,1.0,0.0
