time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761800,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8650847673416138,0.3386804759502411,0.3059632778167724,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9990000128746032,0.5562756657600403,0.4948245882987976,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9811451435089112,0.4862935841083526,0.3399766385555267,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.945482611656189,0.434904009103775,0.4125390946865082,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7506688237190247,0.2185663729906082,0.9918159246444702,285.0064697265625,284.95001220703125,302.8914489746094,297.0826416015625,299.4981384277344,297.3083190917969,285.0061340332031,1.0,0.5613362789154053,0.5342472195625305,0.5342472195625305,1.0,1.0,-3.0559682846069336,1.1944115161895752,1.8615566492080688,0.5046834945678711,0.930548906326294,0.930548906326294,0.0,126.4328842163086,133.0,73184.453125,0.0,2282.79296875,1.0,278.5355529785156,283.0831298828125,300.06463623046875,303.8350524902344,293.1499938964844,293.1499938964844,278.25,34097.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822092175483704,1.0,0.0,0.0,3.846550941467285,3.846574306488037,7.891172231211385e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12487.8994140625,0.0,1213.85009765625,2371.396484375,0.0,2309.998046875,0.7762811183929443,1.0,0.0,3.0,1.0,0.0
17761860,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8629955649375916,0.3387763798236847,0.3062962889671325,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9990000128746032,0.5590141415596008,0.4989825189113617,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9803009033203124,0.4886804223060608,0.3418358564376831,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9432170987129213,0.4355349838733673,0.4133682548999786,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.749201774597168,0.2188972532749176,0.9940586090087892,284.91162109375,284.95001220703125,302.9452209472656,297.0810241699219,299.5126037597656,297.3056030273437,284.9130249023437,1.0,0.563822865486145,0.532343327999115,0.532343327999115,1.0,1.0,-3.067296028137207,1.1961543560028076,1.8711416721344,0.5039595365524292,0.8506038188934326,0.8506038188934326,0.0,127.99494171142578,136.0,73966.78125,0.0,2311.601318359375,1.0,278.26348876953125,282.9676208496094,300.1004638671875,303.9840087890625,293.1499938964844,293.1499938964844,278.54998779296875,37538.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893323302268982,1.0,0.0,0.0,3.7579073905944815,3.7579307556152335,7.53165977585013e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11401.33203125,0.0,1170.3262939453125,2371.396484375,0.0,2374.3203125,0.7645547389984131,1.0,0.0,3.0,1.0,0.0
17761920,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8629955649375916,0.3387763798236847,0.3062962889671325,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9990000128746032,0.5590141415596008,0.4989825189113617,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9803009033203124,0.4886804223060608,0.3418358564376831,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9432170987129213,0.4355349838733673,0.4133682548999786,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.749201774597168,0.2188972532749176,0.9940586090087892,284.91162109375,284.95001220703125,302.9452209472656,297.0810241699219,299.5126037597656,297.3056030273437,284.9130249023437,1.0,0.563822865486145,0.532343327999115,0.532343327999115,1.0,1.0,-3.067296028137207,1.1961543560028076,1.8711416721344,0.5039595365524292,0.8506038188934326,0.8506038188934326,0.0,127.99494171142578,136.0,73966.78125,0.0,2311.601318359375,1.0,278.26348876953125,282.9676208496094,300.1004638671875,303.9840087890625,293.1499938964844,293.1499938964844,278.54998779296875,37538.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893323302268982,1.0,0.0,0.0,3.7579073905944815,3.7579307556152335,7.53165977585013e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11401.33203125,0.0,1170.3262939453125,2371.396484375,0.0,2374.3203125,0.7645547389984131,1.0,0.0,3.0,1.0,0.0
17761980,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.860709011554718,0.3396381139755249,0.30690798163414,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9990000128746032,0.561751663684845,0.5040061473846436,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9791581630706788,0.4918931722640991,0.3439300656318664,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9405337572097778,0.4368051886558532,0.4144145548343658,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7474091053009033,0.2195047438144683,0.996549129486084,285.0134582519531,284.95001220703125,302.9980163574219,297.08477783203125,299.52996826171875,297.30816650390625,285.0130920410156,1.0,0.5668004751205444,0.5304394960403442,0.5304394960403442,1.0,1.0,-3.0808355808258057,1.1987934112548828,1.8820421695709229,0.5035318732261658,0.9458712935447692,0.9458712935447692,0.0,129.88485717773438,139.0,73651.7890625,0.0,2346.413818359375,1.0,278.5358581542969,283.076416015625,300.06842041015625,303.8586730957031,293.1499938964844,293.1499938964844,278.25,33947.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829167246818542,1.0,0.0,0.0,3.877223014831543,3.877246379852295,8.017520940484246e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12560.7353515625,0.0,1237.589599609375,2371.396484375,0.0,2316.366943359375,0.7815098762512207,1.0,0.0,3.0,1.0,0.0
17762040,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.860709011554718,0.3396381139755249,0.30690798163414,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9990000128746032,0.561751663684845,0.5040061473846436,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9791581630706788,0.4918931722640991,0.3439300656318664,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9405337572097778,0.4368051886558532,0.4144145548343658,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7474091053009033,0.2195047438144683,0.996549129486084,285.0134582519531,284.95001220703125,302.9980163574219,297.08477783203125,299.52996826171875,297.30816650390625,285.0130920410156,1.0,0.5668004751205444,0.5304394960403442,0.5304394960403442,1.0,1.0,-3.0808355808258057,1.1987934112548828,1.8820421695709229,0.5035318732261658,0.9458712935447692,0.9458712935447692,0.0,129.88485717773438,139.0,73651.7890625,0.0,2346.413818359375,1.0,278.5358581542969,283.076416015625,300.06842041015625,303.8586730957031,293.1499938964844,293.1499938964844,278.25,33947.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829167246818542,1.0,0.0,0.0,3.877223014831543,3.877246379852295,8.017520940484246e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12560.7353515625,0.0,1237.589599609375,2371.396484375,0.0,2316.366943359375,0.7815098762512207,1.0,0.0,3.0,1.0,0.0
17762100,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8594008684158325,0.3397497832775116,0.3072376251220703,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.5626763105392456,0.5068820118904114,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.978385329246521,0.4931388199329376,0.3449867367744446,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9389821887016296,0.4371921420097351,0.4149855375289917,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7463897466659546,0.219682365655899,0.9979371428489684,284.8944091796875,284.95001220703125,303.0240478515625,297.0888366699219,299.5357666015625,297.3050842285156,284.89080810546875,1.0,0.5684507489204407,0.5294875502586365,0.5294875502586365,1.0,1.0,-3.0883162021636963,1.2003910541534424,1.887925148010254,0.503469705581665,0.8691766262054443,0.8691766262054443,0.0,130.9648895263672,139.0,74634.9609375,0.0,2365.9541015625,1.0,278.3119201660156,282.9379272460937,300.11865234375,304.0667419433594,293.1499938964844,293.1499938964844,278.25,36397.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883912324905396,1.0,0.0,0.0,3.862474203109741,3.8624980449676514,7.956640502015944e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12257.8046875,0.0,1244.9573974609375,2371.396484375,0.0,2365.79736328125,0.7799968719482422,1.0,0.0,3.0,1.0,0.0
17762160,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8572880625724792,0.339692622423172,0.3072459697723388,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9990000128746032,0.5632349848747253,0.5107108950614929,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9768226742744446,0.4942105114459991,0.3457727134227752,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9365062713623048,0.4374087750911712,0.4152609407901764,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7447594404220581,0.219744324684143,0.998550295829773,284.91033935546875,284.95001220703125,303.0498046875,297.0944519042969,299.539306640625,297.2989501953125,284.9119873046875,1.0,0.5701165199279785,0.5284494161605835,0.5284494161605835,1.0,1.0,-3.0949435234069824,1.2014756202697754,1.8934677839279173,0.5030720829963684,0.8624911308288574,0.8624911308288574,0.0,132.2748260498047,142.0,74584.2109375,0.0,2385.204833984375,1.0,278.2633361816406,282.9523010253906,300.1148986816406,304.0264587402344,293.1499938964844,293.1499938964844,278.54998779296875,37388.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902138829231262,1.0,0.0,0.0,3.8011436462402335,3.801167249679565,7.705966709181666e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11478.0341796875,0.0,1203.25048828125,2371.396484375,0.0,2382.31103515625,0.7718144059181213,1.0,0.0,3.0,1.0,0.0
17762220,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8541380167007446,0.3405371010303497,0.3078393042087555,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9990000128746032,0.5648888945579529,0.5175012350082397,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9746301770210266,0.4973874092102051,0.3478377163410187,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9326281547546388,0.438667356967926,0.4162972867488861,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7421789169311523,0.2202716618776321,1.0007262229919434,285.0196533203125,284.95001220703125,303.1004943847656,297.110595703125,299.5523376464844,297.29693603515625,285.01873779296875,1.0,0.5736356377601624,0.5263732075691223,0.5263732075691223,1.0,1.0,-3.1101608276367188,1.204421043395996,1.9057397842407229,0.5025213360786438,0.9646261930465698,0.9646261930465698,0.0,134.75477600097656,145.0,74299.7421875,0.0,2426.899169921875,1.0,278.53717041015625,283.0679016113281,300.0932006835937,303.9128723144531,293.1499938964844,293.1499938964844,278.25,33877.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836589813232422,1.0,0.0,0.0,3.920278549194336,3.920302152633667,8.19657429929066e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12670.4931640625,0.0,1272.6239013671875,2371.396484375,0.0,2323.053466796875,0.7888393402099609,1.0,0.0,3.0,1.0,0.0
17762280,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8541380167007446,0.3405371010303497,0.3078393042087555,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9990000128746032,0.5648888945579529,0.5175012350082397,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9746301770210266,0.4973874092102051,0.3478377163410187,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9326281547546388,0.438667356967926,0.4162972867488861,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7421789169311523,0.2202716618776321,1.0007262229919434,285.0196533203125,284.95001220703125,303.1004943847656,297.110595703125,299.5523376464844,297.29693603515625,285.01873779296875,1.0,0.5736356377601624,0.5263732075691223,0.5263732075691223,1.0,1.0,-3.1101608276367188,1.204421043395996,1.9057397842407229,0.5025213360786438,0.9646261930465698,0.9646261930465698,0.0,134.75477600097656,145.0,74299.7421875,0.0,2426.899169921875,1.0,278.53717041015625,283.0679016113281,300.0932006835937,303.9128723144531,293.1499938964844,293.1499938964844,278.25,33877.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836589813232422,1.0,0.0,0.0,3.920278549194336,3.920302152633667,8.19657429929066e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12670.4931640625,0.0,1272.6239013671875,2371.396484375,0.0,2323.053466796875,0.7888393402099609,1.0,0.0,3.0,1.0,0.0
17762340,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8502975106239319,0.3405575454235077,0.3081781566143036,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9990000128746032,0.5653772950172424,0.5253321528434753,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.971608817577362,0.4996334910392761,0.3496589362621307,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9279308319091796,0.4392454922199249,0.4171502590179443,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7391082048416138,0.2204339355230331,1.0024785995483398,284.9073181152344,284.95001220703125,303.1499938964844,297.1337280273437,299.5580139160156,297.2840576171875,284.9088134765625,1.0,0.5772988796234131,0.5242969393730164,0.5242969393730164,1.0,1.0,-3.125308036804199,1.2072594165802002,1.9180485010147093,0.5019474625587463,0.8764912486076355,0.8764912486076355,0.0,137.55519104003906,148.0,75363.625,0.0,2470.541259765625,1.0,278.2630615234375,282.9347839355469,300.1532592773437,304.1006774902344,293.1499938964844,293.1499938964844,278.54998779296875,37228.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908380031585693,1.0,0.0,0.0,3.854736804962158,3.854760646820069,7.924793976599176e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11580.4384765625,0.0,1245.20849609375,2371.396484375,0.0,2387.9716796875,0.7808135151863098,1.0,0.0,3.0,1.0,0.0
17762400,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8502975106239319,0.3405575454235077,0.3081781566143036,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9990000128746032,0.5653772950172424,0.5253321528434753,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.971608817577362,0.4996334910392761,0.3496589362621307,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9279308319091796,0.4392454922199249,0.4171502590179443,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7391082048416138,0.2204339355230331,1.0024785995483398,284.9073181152344,284.95001220703125,303.1499938964844,297.1337280273437,299.5580139160156,297.2840576171875,284.9088134765625,1.0,0.5772988796234131,0.5242969393730164,0.5242969393730164,1.0,1.0,-3.125308036804199,1.2072594165802002,1.9180485010147093,0.5019474625587463,0.8764912486076355,0.8764912486076355,0.0,137.55519104003906,148.0,75363.625,0.0,2470.541259765625,1.0,278.2630615234375,282.9347839355469,300.1532592773437,304.1006774902344,293.1499938964844,293.1499938964844,278.54998779296875,37228.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908380031585693,1.0,0.0,0.0,3.854736804962158,3.854760646820069,7.924793976599176e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11580.4384765625,0.0,1245.20849609375,2371.396484375,0.0,2387.9716796875,0.7808135151863098,1.0,0.0,3.0,1.0,0.0
17762460,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8469153046607971,0.3413923382759094,0.3087580502033233,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9990000128746032,0.5661548376083374,0.5328232645988464,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9689309000968932,0.5027662515640259,0.3516885936260223,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9236619472503662,0.4404960572719574,0.4181762933731079,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7362697720527649,0.2208995074033737,1.0043867826461792,285.0252990722656,284.95001220703125,303.1925354003906,297.15625,299.56610107421875,297.2798156738281,285.02447509765625,1.0,0.5810199975967407,0.5221626162528992,0.5221626162528992,1.0,1.0,-3.140976905822754,1.2101587057113647,1.9308182001113887,0.5012227296829224,0.9856327772140504,0.9856327772140504,0.0,140.3314208984375,151.0,75044.0703125,0.0,2515.458984375,1.0,278.5376892089844,283.0601501464844,300.140625,303.9971923828125,293.1499938964844,293.1499938964844,278.25,33934.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845947742462158,1.0,0.0,0.0,3.966720342636109,3.9667446613311768,8.39192750845541e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12798.734375,0.0,1312.288818359375,2371.396484375,0.0,2331.490234375,0.7970727682113647,1.0,0.0,3.0,1.0,0.0
17762520,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8469153046607971,0.3413923382759094,0.3087580502033233,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9990000128746032,0.5661548376083374,0.5328232645988464,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9689309000968932,0.5027662515640259,0.3516885936260223,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9236619472503662,0.4404960572719574,0.4181762933731079,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7362697720527649,0.2208995074033737,1.0043867826461792,285.0252990722656,284.95001220703125,303.1925354003906,297.15625,299.56610107421875,297.2798156738281,285.02447509765625,1.0,0.5810199975967407,0.5221626162528992,0.5221626162528992,1.0,1.0,-3.140976905822754,1.2101587057113647,1.9308182001113887,0.5012227296829224,0.9856327772140504,0.9856327772140504,0.0,140.3314208984375,151.0,75044.0703125,0.0,2515.458984375,1.0,278.5376892089844,283.0601501464844,300.140625,303.9971923828125,293.1499938964844,293.1499938964844,278.25,33934.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845947742462158,1.0,0.0,0.0,3.966720342636109,3.9667446613311768,8.39192750845541e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12798.734375,0.0,1312.288818359375,2371.396484375,0.0,2331.490234375,0.7970727682113647,1.0,0.0,3.0,1.0,0.0
17762580,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8414246439933777,0.3413552939891815,0.3091263175010681,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9964114427566528,0.5660579204559326,0.5364279747009277,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9635915756225586,0.5049017667770386,0.3535004258155823,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.916713297367096,0.4410244822502136,0.4190633893013,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7317453622817993,0.2209819257259369,1.006091594696045,284.8990478515625,284.95001220703125,303.2228698730469,297.1704406738281,299.5631103515625,297.26629638671875,284.9003601074219,1.0,0.5844873189926147,0.520028293132782,0.520028293132782,1.0,1.0,-3.1509361267089844,1.2105512619018557,1.94038474559784,0.4995014667510986,0.8884038329124451,0.8884038329124451,0.0,144.108642578125,154.0,76045.7578125,0.0,2555.1435546875,1.0,278.2618713378906,282.9150085449219,300.1952514648437,304.18408203125,293.1499938964844,293.1499938964844,278.54998779296875,37329.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927924394607544,1.0,0.0,0.0,3.905255079269409,3.9052793979644775,8.133872029247868e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11671.19140625,0.0,1287.7574462890625,2371.396484375,0.0,2405.719482421875,0.7895793914794922,1.0,0.0,3.0,1.0,0.0
17762640,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8414246439933777,0.3413552939891815,0.3091263175010681,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9964114427566528,0.5660579204559326,0.5364279747009277,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9635915756225586,0.5049017667770386,0.3535004258155823,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.916713297367096,0.4410244822502136,0.4190633893013,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7317453622817993,0.2209819257259369,1.006091594696045,284.8990478515625,284.95001220703125,303.2228698730469,297.1704406738281,299.5631103515625,297.26629638671875,284.9003601074219,1.0,0.5844873189926147,0.520028293132782,0.520028293132782,1.0,1.0,-3.1509361267089844,1.2105512619018557,1.94038474559784,0.4995014667510986,0.8884038329124451,0.8884038329124451,0.0,144.108642578125,154.0,76045.7578125,0.0,2555.1435546875,1.0,278.2618713378906,282.9150085449219,300.1952514648437,304.18408203125,293.1499938964844,293.1499938964844,278.54998779296875,37329.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927924394607544,1.0,0.0,0.0,3.905255079269409,3.9052793979644775,8.133872029247868e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11671.19140625,0.0,1287.7574462890625,2371.396484375,0.0,2405.719482421875,0.7895793914794922,1.0,0.0,3.0,1.0,0.0
17762700,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8383587002754211,0.3416212201118469,0.3092223107814789,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9935457706451416,0.5665445923805237,0.5366325378417969,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9604290127754213,0.5062885880470276,0.3543359637260437,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.912857174873352,0.441502571105957,0.4194000363349914,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7291713356971741,0.2211043685674667,1.006558179855347,285.0151062011719,284.95001220703125,303.23370361328125,297.174560546875,299.56280517578125,297.2644348144531,285.0185241699219,1.0,0.5859740376472473,0.5189611315727234,0.5189611315727234,1.0,1.0,-3.153388977050781,1.209680676460266,1.9437083005905151,0.4979641735553741,0.9674744606018066,0.9674744606018066,0.0,146.11334228515625,154.0,75282.328125,0.0,2570.619873046875,1.0,278.4882202148437,283.0448913574219,300.1533203125,303.9964599609375,293.1499938964844,293.1499938964844,278.54998779296875,34873.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881731390953064,1.0,0.0,0.0,3.9416754245758057,3.941699743270874,8.286293109449616e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12011.521484375,0.0,1298.6312255859375,2371.396484375,0.0,2363.822998046875,0.794681966304779,1.0,0.0,3.0,1.0,0.0
17762760,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8365697264671326,0.3421017527580261,0.3096496760845184,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9917915463447572,0.5673700571060181,0.5373520851135254,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.958717167377472,0.5078514218330383,0.355435311794281,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9105829000473022,0.4421904981136322,0.4200386106967926,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7275910377502441,0.2213496267795562,1.007724046707153,285.01788330078125,284.95001220703125,303.2417297363281,297.17681884765625,299.5635681152344,297.26580810546875,285.0170593261719,1.0,0.5875144004821777,0.5179262757301331,0.5179262757301331,1.0,1.0,-3.158255815505981,1.209862232208252,1.9483935832977293,0.4969705939292907,0.992588222026825,0.992588222026825,0.0,147.65145874023438,157.0,75423.140625,0.0,2588.436767578125,1.0,278.53790283203125,283.0458374023437,300.1625366210937,304.0471496582031,293.1499938964844,293.1499938964844,278.25,34244.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786879301071167,1.0,0.0,0.0,3.999446392059326,3.9994707107543945,8.530967079423135e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12865.0615234375,0.0,1342.968994140625,2371.396484375,0.0,2352.119873046875,0.8031696677207947,1.0,0.0,3.0,1.0,0.0
17762820,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.831734836101532,0.3420442342758178,0.3099863827228546,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9870754480361938,0.5680330395698547,0.5383755564689636,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9535878300666808,0.5097509026527405,0.3570894002914428,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9047797918319702,0.4426938891410827,0.4208891093730926,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7234859466552734,0.2213771492242813,1.009127140045166,284.8915405273437,284.95001220703125,303.2498474121094,297.1758728027344,299.5542297363281,297.2564392089844,284.8931884765625,1.0,0.5903811454772949,0.5158565044403076,0.5158565044403076,1.0,1.0,-3.164597749710083,1.208748698234558,1.9558491706848145,0.4944556653499603,0.8896475434303284,0.8896475434303284,0.0,151.22584533691406,160.0,76250.125,0.0,2620.207275390625,1.0,278.2615966796875,282.9030456542969,300.1992492675781,304.2044677734375,293.1499938964844,293.1499938964844,278.54998779296875,37615.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794724702835083,1.0,0.0,0.0,3.925100803375244,3.925125360488892,8.216752007683681e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11694.5419921875,0.0,1306.732421875,2371.396484375,0.0,2423.295654296875,0.7933095097541809,1.0,0.0,3.0,1.0,0.0
17762880,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.831734836101532,0.3420442342758178,0.3099863827228546,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9870754480361938,0.5680330395698547,0.5383755564689636,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9535878300666808,0.5097509026527405,0.3570894002914428,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9047797918319702,0.4426938891410827,0.4208891093730926,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7234859466552734,0.2213771492242813,1.009127140045166,284.8915405273437,284.95001220703125,303.2498474121094,297.1758728027344,299.5542297363281,297.2564392089844,284.8931884765625,1.0,0.5903811454772949,0.5158565044403076,0.5158565044403076,1.0,1.0,-3.164597749710083,1.208748698234558,1.9558491706848145,0.4944556653499603,0.8896475434303284,0.8896475434303284,0.0,151.22584533691406,160.0,76250.125,0.0,2620.207275390625,1.0,278.2615966796875,282.9030456542969,300.1992492675781,304.2044677734375,293.1499938964844,293.1499938964844,278.54998779296875,37615.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794724702835083,1.0,0.0,0.0,3.925100803375244,3.925125360488892,8.216752007683681e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11694.5419921875,0.0,1306.732421875,2371.396484375,0.0,2423.295654296875,0.7933095097541809,1.0,0.0,3.0,1.0,0.0
17762940,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8280795812606812,0.3428217470645904,0.3105127215385437,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9833330512046814,0.569628894329071,0.5396630167961121,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9498071670532228,0.5125434994697571,0.3588805794715881,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9005481600761414,0.4438852369785309,0.4218615889549255,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7202232480049133,0.2217304706573486,1.01057231426239,285.0147399902344,284.95001220703125,303.2478942871094,297.1681213378906,299.54766845703125,297.2576904296875,285.0139465332031,1.0,0.5931073427200317,0.5137867331504822,0.5137867331504822,1.0,1.0,-3.171830177307129,1.2079766988754272,1.9638535976409912,0.4918798506259918,0.9936509132385254,0.9936509132385254,0.0,154.28428649902344,163.0,75530.6328125,0.0,2651.09033203125,1.0,278.5382385253906,283.0387268066406,300.1531677246094,304.0477600097656,293.1499938964844,293.1499938964844,278.25,34413.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886367440223694,1.0,0.0,0.0,4.011645793914795,4.0116705894470215,8.583091357650119e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12880.431640625,0.0,1354.9613037109375,2371.396484375,0.0,2368.02001953125,0.8054378628730774,1.0,0.0,3.0,1.0,0.0
17763000,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8280795812606812,0.3428217470645904,0.3105127215385437,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9833330512046814,0.569628894329071,0.5396630167961121,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9498071670532228,0.5125434994697571,0.3588805794715881,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9005481600761414,0.4438852369785309,0.4218615889549255,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7202232480049133,0.2217304706573486,1.01057231426239,285.0147399902344,284.95001220703125,303.2478942871094,297.1681213378906,299.54766845703125,297.2576904296875,285.0139465332031,1.0,0.5931073427200317,0.5137867331504822,0.5137867331504822,1.0,1.0,-3.171830177307129,1.2079766988754272,1.9638535976409912,0.4918798506259918,0.9936509132385254,0.9936509132385254,0.0,154.28428649902344,163.0,75530.6328125,0.0,2651.09033203125,1.0,278.5382385253906,283.0387268066406,300.1531677246094,304.0477600097656,293.1499938964844,293.1499938964844,278.25,34413.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886367440223694,1.0,0.0,0.0,4.011645793914795,4.0116705894470215,8.583091357650119e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12880.431640625,0.0,1354.9613037109375,2371.396484375,0.0,2368.02001953125,0.8054378628730774,1.0,0.0,3.0,1.0,0.0
17763060,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8240006566047668,0.3427672982215881,0.3108501136302948,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9790165424346924,0.5703240633010864,0.5407503247261047,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9453666806221008,0.5143572092056274,0.3604610562324524,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8959283828735352,0.4443894922733307,0.4227103590965271,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7166334390640259,0.2217455506324768,1.0118768215179443,284.8895568847656,284.95001220703125,303.23663330078125,297.1540222167969,299.53155517578125,297.2491149902344,284.8912353515625,1.0,0.5957964658737183,0.5118203163146973,0.5118203163146973,1.0,1.0,-3.178041219711304,1.20689058303833,1.9711506366729736,0.4894405901432037,0.8897812962532043,0.8897812962532043,0.0,157.60488891601562,166.0,76296.15625,0.0,2681.47119140625,1.0,278.26153564453125,282.8976745605469,300.1773681640625,304.18865966796875,293.1499938964844,293.1499938964844,278.54998779296875,37728.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964807152748108,1.0,0.0,0.0,3.931835651397705,3.931860446929932,8.244973059845506e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11694.3876953125,0.0,1313.3353271484375,2371.396484375,0.0,2439.293701171875,0.7945916652679443,1.0,0.0,3.0,1.0,0.0
17763120,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8240006566047668,0.3427672982215881,0.3108501136302948,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9790165424346924,0.5703240633010864,0.5407503247261047,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9453666806221008,0.5143572092056274,0.3604610562324524,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8959283828735352,0.4443894922733307,0.4227103590965271,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7166334390640259,0.2217455506324768,1.0118768215179443,284.8895568847656,284.95001220703125,303.23663330078125,297.1540222167969,299.53155517578125,297.2491149902344,284.8912353515625,1.0,0.5957964658737183,0.5118203163146973,0.5118203163146973,1.0,1.0,-3.178041219711304,1.20689058303833,1.9711506366729736,0.4894405901432037,0.8897812962532043,0.8897812962532043,0.0,157.60488891601562,166.0,76296.15625,0.0,2681.47119140625,1.0,278.26153564453125,282.8976745605469,300.1773681640625,304.18865966796875,293.1499938964844,293.1499938964844,278.54998779296875,37728.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964807152748108,1.0,0.0,0.0,3.931835651397705,3.931860446929932,8.244973059845506e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11694.3876953125,0.0,1313.3353271484375,2371.396484375,0.0,2439.293701171875,0.7945916652679443,1.0,0.0,3.0,1.0,0.0
17763180,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8207710385322571,0.3435348570346832,0.3113648593425751,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.975453555583954,0.5718701481819153,0.5419995784759521,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9420031309127808,0.5170837640762329,0.3622010052204132,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8922497630119324,0.4455663561820984,0.4236677885055542,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7136245369911194,0.2220841199159622,1.0132378339767456,285.01287841796875,284.95001220703125,303.2167663574219,297.13409423828125,299.5184936523437,297.2505187988281,285.0120849609375,1.0,0.5984032154083252,0.5098539590835571,0.5098539590835571,1.0,1.0,-3.185033082962036,1.206108331680298,1.9789246320724487,0.4869295060634613,0.9927011132240297,0.9927011132240297,0.0,160.5362091064453,169.0,75514.8515625,0.0,2711.435546875,1.0,278.53826904296875,283.03436279296875,300.1195678710937,304.016845703125,293.1499938964844,293.1499938964844,278.25,34491.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904894948005676,1.0,0.0,0.0,4.01470947265625,4.014734268188477,8.596206271249685e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12869.216796875,0.0,1358.27734375,2371.396484375,0.0,2384.81005859375,0.8060505390167236,1.0,0.0,3.0,1.0,0.0
17763240,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8207710385322571,0.3435348570346832,0.3113648593425751,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.975453555583954,0.5718701481819153,0.5419995784759521,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9420031309127808,0.5170837640762329,0.3622010052204132,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8922497630119324,0.4455663561820984,0.4236677885055542,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7136245369911194,0.2220841199159622,1.0132378339767456,285.01287841796875,284.95001220703125,303.2167663574219,297.13409423828125,299.5184936523437,297.2505187988281,285.0120849609375,1.0,0.5984032154083252,0.5098539590835571,0.5098539590835571,1.0,1.0,-3.185033082962036,1.206108331680298,1.9789246320724487,0.4869295060634613,0.9927011132240297,0.9927011132240297,0.0,160.5362091064453,169.0,75514.8515625,0.0,2711.435546875,1.0,278.53826904296875,283.03436279296875,300.1195678710937,304.016845703125,293.1499938964844,293.1499938964844,278.25,34491.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904894948005676,1.0,0.0,0.0,4.01470947265625,4.014734268188477,8.596206271249685e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12869.216796875,0.0,1358.27734375,2371.396484375,0.0,2384.81005859375,0.8060505390167236,1.0,0.0,3.0,1.0,0.0
17763300,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8193580508232117,0.3436194956302643,0.3117069900035858,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9738465547561646,0.572314441204071,0.5427170991897583,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9405491948127748,0.5180789232254028,0.3631227612495422,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8906487226486206,0.4459205865859985,0.4242446422576904,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7122954726219177,0.2221523374319076,1.0142416954040527,284.8858947753906,284.95001220703125,303.203857421875,297.1220703125,299.5087280273437,297.2479248046875,284.881103515625,1.0,0.5997692346572876,0.5088707804679871,0.5088707804679871,1.0,1.0,-3.189321279525757,1.2060155868530271,1.983305811882019,0.4859150946140289,0.9093689918518066,0.9093689918518066,0.0,161.96954345703125,169.0,76466.671875,0.0,2727.880126953125,1.0,278.30908203125,282.888671875,300.1540222167969,304.2078857421875,293.1499938964844,293.1499938964844,278.25,36477.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796200156211853,1.0,0.0,0.0,3.9992074966430655,3.999232530593872,8.529949013791338e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12530.748046875,0.0,1361.067138671875,2371.396484375,0.0,2436.736083984375,0.8041700124740601,1.0,0.0,3.0,1.0,0.0
17763360,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8169841766357422,0.3434599936008453,0.3116838634014129,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.971185863018036,0.5724812746047974,0.5430102944374084,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9378602504730223,0.5188194513320923,0.3637261986732483,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8880406022071838,0.4460413455963135,0.4244881272315979,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.710144579410553,0.2220796942710876,1.0144448280334473,284.8887023925781,284.95001220703125,303.1890563964844,297.1087951660156,299.4962463378906,297.2423095703125,284.8903503417969,1.0,0.600999116897583,0.5078959465026855,0.5078959465026855,1.0,1.0,-3.1909120082855225,1.204808473587036,1.9861035346984863,0.4843753278255462,0.8883664011955261,0.8883664011955261,0.0,163.79832458496094,172.0,76224.6796875,0.0,2741.05908203125,1.0,278.26202392578125,282.89501953125,300.1323547363281,304.1430053710937,293.1499938964844,293.1499938964844,278.54998779296875,37783.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983816862106323,1.0,0.0,0.0,3.930783748626709,3.930808544158936,8.240562578976096e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11675.7783203125,0.0,1312.8900146484375,2371.396484375,0.0,2456.63818359375,0.7945160865783691,1.0,0.0,3.0,1.0,0.0
17763420,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8139291405677795,0.3441982865333557,0.3121744692325592,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9676434993743896,0.5739317536354065,0.5441741943359375,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9347174167633056,0.5214691758155823,0.3654144704341888,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8846603035926819,0.4471817016601562,0.4254150092601776,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7071647047996521,0.2223967462778091,1.0157161951065063,285.0104064941406,284.95001220703125,303.1541748046875,297.07861328125,299.4773864746094,297.2435607910156,285.00958251953125,1.0,0.6035281419754028,0.5059463381767273,0.5059463381767273,1.0,1.0,-3.197565793991089,1.203819751739502,1.9937461614608765,0.4817600846290588,0.9891026616096495,0.9891026616096495,0.0,166.6985321044922,175.0,75393.3203125,0.0,2770.404296875,1.0,278.53826904296875,283.0308532714844,300.0645446777344,303.9584045410156,293.1499938964844,293.1499938964844,278.25,34543.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792506217956543,1.0,0.0,0.0,4.011377334594727,4.011401653289795,8.581940846852376e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12835.658203125,0.0,1355.802490234375,2371.396484375,0.0,2403.1181640625,0.8055102825164795,1.0,0.0,3.0,1.0,0.0
17763480,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8139291405677795,0.3441982865333557,0.3121744692325592,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9676434993743896,0.5739317536354065,0.5441741943359375,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9347174167633056,0.5214691758155823,0.3654144704341888,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8846603035926819,0.4471817016601562,0.4254150092601776,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7071647047996521,0.2223967462778091,1.0157161951065063,285.0104064941406,284.95001220703125,303.1541748046875,297.07861328125,299.4773864746094,297.2435607910156,285.00958251953125,1.0,0.6035281419754028,0.5059463381767273,0.5059463381767273,1.0,1.0,-3.197565793991089,1.203819751739502,1.9937461614608765,0.4817600846290588,0.9891026616096495,0.9891026616096495,0.0,166.6985321044922,175.0,75393.3203125,0.0,2770.404296875,1.0,278.53826904296875,283.0308532714844,300.0645446777344,303.9584045410156,293.1499938964844,293.1499938964844,278.25,34543.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792506217956543,1.0,0.0,0.0,4.011377334594727,4.011401653289795,8.581940846852376e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12835.658203125,0.0,1355.802490234375,2371.396484375,0.0,2403.1181640625,0.8055102825164795,1.0,0.0,3.0,1.0,0.0
17763540,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8102461099624634,0.3441027700901031,0.3124670088291168,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9633409976959229,0.574426531791687,0.5450789332389832,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.930749773979187,0.5230744481086731,0.3668616414070129,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8807243704795837,0.4476251900196075,0.4261971712112427,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7037294507026672,0.2223683148622512,1.0168085098266602,284.8876647949219,284.95001220703125,303.1128845214844,297.04400634765625,299.4499816894531,297.2353515625,284.8891296386719,1.0,0.606048583984375,0.503996729850769,0.503996729850769,1.0,1.0,-3.20300817489624,1.2022615671157837,2.000746726989746,0.4790712296962738,0.8844533562660217,0.8844533562660217,0.0,169.9567413330078,178.0,76049.25,0.0,2799.32666015625,1.0,278.2622985839844,282.8933410644531,300.0675354003906,304.0714111328125,293.1499938964844,293.1499938964844,278.54998779296875,37838.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004390597343445,1.0,0.0,0.0,3.923294305801392,3.923318862915039,8.209190127672628e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11639.3076171875,0.0,1306.9989013671875,2371.396484375,0.0,2475.43994140625,0.7932407259941101,1.0,0.0,3.0,1.0,0.0
17763600,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8102461099624634,0.3441027700901031,0.3124670088291168,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9633409976959229,0.574426531791687,0.5450789332389832,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.930749773979187,0.5230744481086731,0.3668616414070129,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8807243704795837,0.4476251900196075,0.4261971712112427,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7037294507026672,0.2223683148622512,1.0168085098266602,284.8876647949219,284.95001220703125,303.1128845214844,297.04400634765625,299.4499816894531,297.2353515625,284.8891296386719,1.0,0.606048583984375,0.503996729850769,0.503996729850769,1.0,1.0,-3.20300817489624,1.2022615671157837,2.000746726989746,0.4790712296962738,0.8844533562660217,0.8844533562660217,0.0,169.9567413330078,178.0,76049.25,0.0,2799.32666015625,1.0,278.2622985839844,282.8933410644531,300.0675354003906,304.0714111328125,293.1499938964844,293.1499938964844,278.54998779296875,37838.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004390597343445,1.0,0.0,0.0,3.923294305801392,3.923318862915039,8.209190127672628e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11639.3076171875,0.0,1306.9989013671875,2371.396484375,0.0,2475.43994140625,0.7932407259941101,1.0,0.0,3.0,1.0,0.0
