time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763660,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8072752952575684,0.3448479175567627,0.3129642605781555,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9597718715667723,0.575730562210083,0.54611736536026,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9277057647705078,0.5255126953125,0.3684179782867431,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8775940537452698,0.4487634301185608,0.4271224439144134,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7008792757987976,0.2226620614528656,1.0179903507232666,285.0077209472656,284.95001220703125,303.0658874511719,297.0055236816406,299.42626953125,297.23583984375,285.0068664550781,1.0,0.6085046529769897,0.5021044611930847,0.5021044611930847,1.0,1.0,-3.209251165390014,1.2011164426803589,2.008134603500366,0.4764187932014465,0.9829989075660706,0.9829989075660706,0.0,172.85031127929688,181.0,75178.1171875,0.0,2828.008544921875,1.0,278.5381774902344,283.0284729003906,299.9916381835937,303.87646484375,293.1499938964844,293.1499938964844,278.25,34580.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946137189865112,1.0,0.0,0.0,4.001931190490723,4.001955509185791,8.541571219211619e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12782.5615234375,0.0,1347.877197265625,2371.396484375,0.0,2422.285400390625,0.8038786053657532,1.0,0.0,3.0,1.0,0.0
17763720,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8072752952575684,0.3448479175567627,0.3129642605781555,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9597718715667723,0.575730562210083,0.54611736536026,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9277057647705078,0.5255126953125,0.3684179782867431,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8775940537452698,0.4487634301185608,0.4271224439144134,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7008792757987976,0.2226620614528656,1.0179903507232666,285.0077209472656,284.95001220703125,303.0658874511719,297.0055236816406,299.42626953125,297.23583984375,285.0068664550781,1.0,0.6085046529769897,0.5021044611930847,0.5021044611930847,1.0,1.0,-3.209251165390014,1.2011164426803589,2.008134603500366,0.4764187932014465,0.9829989075660706,0.9829989075660706,0.0,172.85031127929688,181.0,75178.1171875,0.0,2828.008544921875,1.0,278.5381774902344,283.0284729003906,299.9916381835937,303.87646484375,293.1499938964844,293.1499938964844,278.25,34580.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946137189865112,1.0,0.0,0.0,4.001931190490723,4.001955509185791,8.541571219211619e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12782.5615234375,0.0,1347.877197265625,2371.396484375,0.0,2422.285400390625,0.8038786053657532,1.0,0.0,3.0,1.0,0.0
17763780,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.803648054599762,0.3447528481483459,0.3132648468017578,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9554393291473388,0.5760814547538757,0.5468868017196655,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9238687753677368,0.5269361138343811,0.3697257041931152,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8739310503005981,0.4491999745368957,0.4279038310050964,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.6976040005683899,0.2226116210222244,1.0189815759658811,284.8881225585937,284.95001220703125,303.0138854980469,296.96356201171875,299.39501953125,297.2274780273437,284.8897705078125,1.0,0.6109504103660583,0.5002121925354004,0.5002121925354004,1.0,1.0,-3.214250326156616,1.199398636817932,2.0148515701293945,0.4736940860748291,0.8795279860496521,0.8795279860496521,0.0,176.1059112548828,184.0,75769.8828125,0.0,2856.192138671875,1.0,278.26171875,282.89483642578125,299.9876403808594,303.978759765625,293.1499938964844,293.1499938964844,278.54998779296875,37986.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026017546653748,1.0,0.0,0.0,3.90719485282898,3.907219409942627,8.141955163409875e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11585.8857421875,0.0,1294.6435546875,2371.396484375,0.0,2495.236328125,0.790587306022644,1.0,0.0,3.0,1.0,0.0
17763840,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.803648054599762,0.3447528481483459,0.3132648468017578,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9554393291473388,0.5760814547538757,0.5468868017196655,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9238687753677368,0.5269361138343811,0.3697257041931152,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8739310503005981,0.4491999745368957,0.4279038310050964,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.6976040005683899,0.2226116210222244,1.0189815759658811,284.8881225585937,284.95001220703125,303.0138854980469,296.96356201171875,299.39501953125,297.2274780273437,284.8897705078125,1.0,0.6109504103660583,0.5002121925354004,0.5002121925354004,1.0,1.0,-3.214250326156616,1.199398636817932,2.0148515701293945,0.4736940860748291,0.8795279860496521,0.8795279860496521,0.0,176.1059112548828,184.0,75769.8828125,0.0,2856.192138671875,1.0,278.26171875,282.89483642578125,299.9876403808594,303.978759765625,293.1499938964844,293.1499938964844,278.54998779296875,37986.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026017546653748,1.0,0.0,0.0,3.90719485282898,3.907219409942627,8.141955163409875e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11585.8857421875,0.0,1294.6435546875,2371.396484375,0.0,2495.236328125,0.790587306022644,1.0,0.0,3.0,1.0,0.0
17763900,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8017520308494568,0.3450077474117279,0.3133335411548614,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9531559944152832,0.5765538215637207,0.5471528172492981,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9218971729278564,0.5280157923698425,0.3703252971172333,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8720401525497437,0.4496563673019409,0.4282013773918152,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.6958885192871094,0.222693383693695,1.0191738605499268,285.004638671875,284.95001220703125,302.9862670898437,296.94146728515625,299.3808288574219,297.2265625,285.00762939453125,1.0,0.6120883226394653,0.4992660582065582,0.4992660582065582,1.0,1.0,-3.2159571647644043,1.198210597038269,2.017746686935425,0.4720644056797027,0.9556347727775574,0.9556347727775574,0.0,177.73260498046875,184.0,74876.0625,0.0,2868.67236328125,1.0,278.48809814453125,283.0262451171875,299.9200134277344,303.75701904296875,293.1499938964844,293.1499938964844,278.54998779296875,35267.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979885339736938,1.0,0.0,0.0,3.936539649963379,3.9365639686584473,8.264713642347488e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11901.30859375,0.0,1297.4671630859375,2371.396484375,0.0,2453.049072265625,0.7942185401916504,1.0,0.0,3.0,1.0,0.0
17763960,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8007572293281555,0.345463216304779,0.313736230134964,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9518569707870485,0.5772421360015869,0.5477892756462097,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9209985733032228,0.5292932391166687,0.3712123930454254,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8710107803344727,0.4503004848957062,0.4288002848625183,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.6948989629745483,0.2228915393352508,1.0200979709625244,285.0052490234375,284.95001220703125,302.9576416015625,296.9186706542969,299.367919921875,297.2279968261719,285.00439453125,1.0,0.6133378744125366,0.4983344674110412,0.4983344674110412,1.0,1.0,-3.220101833343506,1.1980342864990234,2.0220675468444824,0.4709305167198181,0.9753230214118958,0.9753230214118958,0.0,178.9928436279297,187.0,74888.9296875,0.0,2884.22314453125,1.0,278.537841796875,283.0274353027344,299.9047546386719,303.7757263183594,293.1499938964844,293.1499938964844,278.25,34591.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967595458030701,1.0,0.0,0.0,3.9871459007263184,3.9871702194213854,8.478573363390751e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12714.0009765625,0.0,1335.172119140625,2371.396484375,0.0,2441.836181640625,0.8013269305229187,1.0,0.0,3.0,1.0,0.0
17764020,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7972888350486755,0.3453305661678314,0.3139989376068115,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9475361704826356,0.5774582028388977,0.5484277606010437,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9174227118492126,0.5306717157363892,0.3724803924560547,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8675762414932251,0.4506894946098327,0.4295340478420257,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.6917955279350281,0.2228342294692993,1.0210375785827637,284.8893127441406,284.95001220703125,302.8978576660156,296.8713073730469,299.3343200683594,297.22021484375,284.89093017578125,1.0,0.6157169342041016,0.4964713156223297,0.4964713156223297,1.0,1.0,-3.2247307300567627,1.1961385011672974,2.028592348098755,0.4681282639503479,0.8736416101455688,0.8736416101455688,0.0,182.2402801513672,190.0,75428.3125,0.0,2911.7607421875,1.0,278.26190185546875,282.8977355957031,299.895263671875,303.8695678710937,293.1499938964844,293.1499938964844,278.54998779296875,38054.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047311902046204,1.0,0.0,0.0,3.8873465061187744,3.887371063232422,8.059443530328281e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11523.9111328125,0.0,1278.6240234375,2371.396484375,0.0,2514.759765625,0.787231981754303,1.0,0.0,3.0,1.0,0.0
17764080,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7972888350486755,0.3453305661678314,0.3139989376068115,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9475361704826356,0.5774582028388977,0.5484277606010437,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9174227118492126,0.5306717157363892,0.3724803924560547,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8675762414932251,0.4506894946098327,0.4295340478420257,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.6917955279350281,0.2228342294692993,1.0210375785827637,284.8893127441406,284.95001220703125,302.8978576660156,296.8713073730469,299.3343200683594,297.22021484375,284.89093017578125,1.0,0.6157169342041016,0.4964713156223297,0.4964713156223297,1.0,1.0,-3.2247307300567627,1.1961385011672974,2.028592348098755,0.4681282639503479,0.8736416101455688,0.8736416101455688,0.0,182.2402801513672,190.0,75428.3125,0.0,2911.7607421875,1.0,278.26190185546875,282.8977355957031,299.895263671875,303.8695678710937,293.1499938964844,293.1499938964844,278.54998779296875,38054.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047311902046204,1.0,0.0,0.0,3.8873465061187744,3.887371063232422,8.059443530328281e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11523.9111328125,0.0,1278.6240234375,2371.396484375,0.0,2514.759765625,0.787231981754303,1.0,0.0,3.0,1.0,0.0
17764140,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7945535182952881,0.3459957540035248,0.3144371807575226,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9440025687217712,0.5785064101219177,0.5492232441902161,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.914807915687561,0.5330007076263428,0.3739494681358337,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.86485356092453,0.4517363011837005,0.430386483669281,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6892523765563965,0.2231052070856094,1.022132158279419,285.0027770996094,284.95001220703125,302.83526611328125,296.8219299316406,299.30535888671875,297.2212219238281,285.0018615722656,1.0,0.6180472373962402,0.4946081638336181,0.4946081638336181,1.0,1.0,-3.230313539505005,1.194609522819519,2.0357041358947754,0.4652786254882812,0.9666348099708556,0.9666348099708556,0.0,185.1115264892578,193.0,74542.7890625,0.0,2939.322509765625,1.0,278.5378112792969,283.0270080566406,299.8079528808594,303.66180419921875,293.1499938964844,293.1499938964844,278.25,34592.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988597750663757,1.0,0.0,0.0,3.969095706939697,3.9691200256347656,8.401980835515133e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12635.455078125,0.0,1319.6719970703125,2371.396484375,0.0,2461.00439453125,0.7981037497520447,1.0,0.0,3.0,1.0,0.0
17764200,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7945535182952881,0.3459957540035248,0.3144371807575226,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9440025687217712,0.5785064101219177,0.5492232441902161,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.914807915687561,0.5330007076263428,0.3739494681358337,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.86485356092453,0.4517363011837005,0.430386483669281,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6892523765563965,0.2231052070856094,1.022132158279419,285.0027770996094,284.95001220703125,302.83526611328125,296.8219299316406,299.30535888671875,297.2212219238281,285.0018615722656,1.0,0.6180472373962402,0.4946081638336181,0.4946081638336181,1.0,1.0,-3.230313539505005,1.194609522819519,2.0357041358947754,0.4652786254882812,0.9666348099708556,0.9666348099708556,0.0,185.1115264892578,193.0,74542.7890625,0.0,2939.322509765625,1.0,278.5378112792969,283.0270080566406,299.8079528808594,303.66180419921875,293.1499938964844,293.1499938964844,278.25,34592.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988597750663757,1.0,0.0,0.0,3.969095706939697,3.9691200256347656,8.401980835515133e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12635.455078125,0.0,1319.6719970703125,2371.396484375,0.0,2461.00439453125,0.7981037497520447,1.0,0.0,3.0,1.0,0.0
17764260,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7912306189537048,0.3458169102668762,0.3146528303623199,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9397373795509338,0.5786336064338684,0.5497669577598572,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9115187525749208,0.5343641042709351,0.3751996159553528,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8616110682487488,0.452067881822586,0.4310618638992309,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.686301052570343,0.2230346500873565,1.023005485534668,284.89093017578125,284.95001220703125,302.7705993652344,296.7710266113281,299.2705383300781,297.2142028808594,284.8925170898437,1.0,0.6203678250312805,0.4927571713924408,0.4927571713924408,1.0,1.0,-3.23460054397583,1.1925170421600342,2.042083501815796,0.4623695313930511,0.8672701120376587,0.8672701120376587,0.0,188.357666015625,196.0,75034.0625,0.0,2966.2890625,1.0,278.2621459960937,282.901611328125,299.7948303222656,303.74908447265625,293.1499938964844,293.1499938964844,278.54998779296875,38109.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068066835403442,1.0,0.0,0.0,3.864100217819214,3.864124298095703,7.963340635797067e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11454.4814453125,0.0,1259.8487548828125,2371.396484375,0.0,2533.8173828125,0.7832813262939453,1.0,0.0,3.0,1.0,0.0
17764320,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7912306189537048,0.3458169102668762,0.3146528303623199,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9397373795509338,0.5786336064338684,0.5497669577598572,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9115187525749208,0.5343641042709351,0.3751996159553528,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8616110682487488,0.452067881822586,0.4310618638992309,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.686301052570343,0.2230346500873565,1.023005485534668,284.89093017578125,284.95001220703125,302.7705993652344,296.7710266113281,299.2705383300781,297.2142028808594,284.8925170898437,1.0,0.6203678250312805,0.4927571713924408,0.4927571713924408,1.0,1.0,-3.23460054397583,1.1925170421600342,2.042083501815796,0.4623695313930511,0.8672701120376587,0.8672701120376587,0.0,188.357666015625,196.0,75034.0625,0.0,2966.2890625,1.0,278.2621459960937,282.901611328125,299.7948303222656,303.74908447265625,293.1499938964844,293.1499938964844,278.54998779296875,38109.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068066835403442,1.0,0.0,0.0,3.864100217819214,3.864124298095703,7.963340635797067e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11454.4814453125,0.0,1259.8487548828125,2371.396484375,0.0,2533.8173828125,0.7832813262939453,1.0,0.0,3.0,1.0,0.0
17764380,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.788627564907074,0.3464297354221344,0.3150521218776703,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9362909197807312,0.5795993208885193,0.5504919290542603,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9091711640357972,0.5366922616958618,0.3766706585884094,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8590537905693054,0.4530529975891113,0.4318631887435913,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6838954091072083,0.2232897132635116,1.0240453481674194,285.0005187988281,284.95001220703125,302.7045288085937,296.7191162109375,299.2408447265625,297.2157287597656,284.9996032714844,1.0,0.6226467490196228,0.4909061789512634,0.4909061789512634,1.0,1.0,-3.239927053451538,1.190825581550598,2.0491013526916504,0.4594289064407348,0.9573929905891418,0.9573929905891418,0.0,191.2199249267578,199.0,74152.90625,0.0,2993.42529296875,1.0,278.53759765625,283.0272827148437,299.7048034667969,303.53857421875,293.1499938964844,293.1499938964844,278.25,34582.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008704781532288,1.0,0.0,0.0,3.9478933811187744,3.947917461395264,8.31245642984868e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12548.712890625,0.0,1301.5333251953125,2371.396484375,0.0,2479.386474609375,0.7943629026412964,1.0,0.0,3.0,1.0,0.0
17764440,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.788627564907074,0.3464297354221344,0.3150521218776703,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9362909197807312,0.5795993208885193,0.5504919290542603,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9091711640357972,0.5366922616958618,0.3766706585884094,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8590537905693054,0.4530529975891113,0.4318631887435913,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6838954091072083,0.2232897132635116,1.0240453481674194,285.0005187988281,284.95001220703125,302.7045288085937,296.7191162109375,299.2408447265625,297.2157287597656,284.9996032714844,1.0,0.6226467490196228,0.4909061789512634,0.4909061789512634,1.0,1.0,-3.239927053451538,1.190825581550598,2.0491013526916504,0.4594289064407348,0.9573929905891418,0.9573929905891418,0.0,191.2199249267578,199.0,74152.90625,0.0,2993.42529296875,1.0,278.53759765625,283.0272827148437,299.7048034667969,303.53857421875,293.1499938964844,293.1499938964844,278.25,34582.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008704781532288,1.0,0.0,0.0,3.9478933811187744,3.947917461395264,8.31245642984868e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12548.712890625,0.0,1301.5333251953125,2371.396484375,0.0,2479.386474609375,0.7943629026412964,1.0,0.0,3.0,1.0,0.0
17764500,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.78742516040802,0.3464170694351196,0.3153073787689209,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9346725344657898,0.5797423124313354,0.5509249567985535,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9081051349639891,0.537477433681488,0.3774448037147522,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8578739166259766,0.4532850682735443,0.4323277175426483,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.6827983260154724,0.2233044654130935,1.0248141288757324,284.8793640136719,284.95001220703125,302.6712341308594,296.69293212890625,299.2240600585937,297.2135925292969,284.8759155273437,1.0,0.6238433718681335,0.4899806678295135,0.4899806678295135,1.0,1.0,-3.2431740760803223,1.1901893615722656,2.0529847145080566,0.4581544697284698,0.8743042945861816,0.8743042945861816,0.0,192.66043090820312,199.0,74940.2265625,0.0,3008.31298828125,1.0,278.31072998046875,282.8905029296875,299.7250671386719,303.70623779296875,293.1499938964844,293.1499938964844,278.25,37025.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065956830978394,1.0,0.0,0.0,3.9171881675720215,3.917212724685669,8.18365720078873e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12199.78125,0.0,1295.32666015625,2371.396484375,0.0,2531.879150390625,0.790153980255127,1.0,0.0,3.0,1.0,0.0
17764560,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7854390144348145,0.3462052643299103,0.3152179718017578,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9321272969245912,0.5796563029289246,0.5509583950042725,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.90619957447052,0.5380756258964539,0.3779248595237732,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8559820652008057,0.4533258378505707,0.4324759542942047,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6810845136642456,0.2232051342725753,1.024837851524353,284.89324951171875,284.95001220703125,302.6378479003906,296.6666564941406,299.2059631347656,297.2094421386719,284.8948059082031,1.0,0.6249127984046936,0.4890766441822052,0.4890766441822052,1.0,1.0,-3.243893623352051,1.1885675191879272,2.055326223373413,0.4564334154129028,0.8609353303909302,0.8609353303909302,0.0,194.4649810791016,202.0,74605.0234375,0.0,3019.846923828125,1.0,278.2628173828125,282.9065246582031,299.6898803710937,303.6215515136719,293.1499938964844,293.1499938964844,278.54998779296875,38115.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087177276611328,1.0,0.0,0.0,3.838587760925293,3.8386118412017822,7.858533308535698e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11381.2919921875,0.0,1239.0543212890625,2371.396484375,0.0,2551.389892578125,0.7789616584777832,1.0,0.0,3.0,1.0,0.0
17764620,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.782960832118988,0.3467622995376587,0.3155777752399444,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9288046956062316,0.5805455446243286,0.5516228675842285,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9041396975517272,0.5404303669929504,0.3794195652008056,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8535742163658142,0.4542454481124878,0.4332247376441955,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6788109540939331,0.2234446704387664,1.0258276462554932,284.9986267089844,284.95001220703125,302.5712280273437,296.6141357421875,299.1766662597656,297.21142578125,284.9976501464844,1.0,0.6271459460258484,0.4872685670852661,0.4872685670852661,1.0,1.0,-3.249005079269409,1.1867992877960205,2.0622057914733887,0.4534757435321808,0.9481781721115112,0.9481781721115112,0.0,197.31787109375,205.0,73737.890625,0.0,3046.62744140625,1.0,278.537353515625,283.0280456542969,299.5993957519531,303.4111328125,293.1499938964844,293.1499938964844,278.25,34560.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027080297470093,1.0,0.0,0.0,3.924925804138184,3.924949884414673,8.216019296014565e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12458.3623046875,0.0,1282.006103515625,2371.396484375,0.0,2496.210205078125,0.7903051376342773,1.0,0.0,3.0,1.0,0.0
17764680,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.782960832118988,0.3467622995376587,0.3155777752399444,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9288046956062316,0.5805455446243286,0.5516228675842285,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9041396975517272,0.5404303669929504,0.3794195652008056,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8535742163658142,0.4542454481124878,0.4332247376441955,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6788109540939331,0.2234446704387664,1.0258276462554932,284.9986267089844,284.95001220703125,302.5712280273437,296.6141357421875,299.1766662597656,297.21142578125,284.9976501464844,1.0,0.6271459460258484,0.4872685670852661,0.4872685670852661,1.0,1.0,-3.249005079269409,1.1867992877960205,2.0622057914733887,0.4534757435321808,0.9481781721115112,0.9481781721115112,0.0,197.31787109375,205.0,73737.890625,0.0,3046.62744140625,1.0,278.537353515625,283.0280456542969,299.5993957519531,303.4111328125,293.1499938964844,293.1499938964844,278.25,34560.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027080297470093,1.0,0.0,0.0,3.924925804138184,3.924949884414673,8.216019296014565e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12458.3623046875,0.0,1282.006103515625,2371.396484375,0.0,2496.210205078125,0.7903051376342773,1.0,0.0,3.0,1.0,0.0
17764740,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7798905372619629,0.3464883267879486,0.3156893849372864,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9247748255729676,0.5805336236953735,0.5520130395889282,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9014873504638672,0.5418588519096375,0.3806942701339721,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8506484031677246,0.4544554650783539,0.4337702393531799,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6761293411254883,0.2233468890190124,1.026541829109192,284.8946228027344,284.95001220703125,302.5054016113281,296.5620422363281,299.1427917480469,297.205810546875,284.8958435058594,1.0,0.6293621063232422,0.485460489988327,0.485460489988327,1.0,1.0,-3.25266432762146,1.1843910217285156,2.0682733058929443,0.4504026174545288,0.8539972901344299,0.8539972901344299,0.0,200.5660552978516,208.0,74168.3203125,0.0,3072.536376953125,1.0,278.2632751464844,282.9100646972656,299.58447265625,303.4926147460937,293.1499938964844,293.1499938964844,278.54998779296875,38090.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104527592658997,1.0,0.0,0.0,3.813564300537109,3.81358814239502,7.756408990644559e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11306.9267578125,0.0,1218.659423828125,2371.396484375,0.0,2567.36328125,0.7745593786239624,1.0,0.0,3.0,1.0,0.0
17764800,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7798905372619629,0.3464883267879486,0.3156893849372864,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9247748255729676,0.5805336236953735,0.5520130395889282,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9014873504638672,0.5418588519096375,0.3806942701339721,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8506484031677246,0.4544554650783539,0.4337702393531799,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6761293411254883,0.2233468890190124,1.026541829109192,284.8946228027344,284.95001220703125,302.5054016113281,296.5620422363281,299.1427917480469,297.205810546875,284.8958435058594,1.0,0.6293621063232422,0.485460489988327,0.485460489988327,1.0,1.0,-3.25266432762146,1.1843910217285156,2.0682733058929443,0.4504026174545288,0.8539972901344299,0.8539972901344299,0.0,200.5660552978516,208.0,74168.3203125,0.0,3072.536376953125,1.0,278.2632751464844,282.9100646972656,299.58447265625,303.4926147460937,293.1499938964844,293.1499938964844,278.54998779296875,38090.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104527592658997,1.0,0.0,0.0,3.813564300537109,3.81358814239502,7.756408990644559e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11306.9267578125,0.0,1218.659423828125,2371.396484375,0.0,2567.36328125,0.7745593786239624,1.0,0.0,3.0,1.0,0.0
17764860,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7775368094444275,0.3469860255718231,0.3160117864608764,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9216168522834778,0.5813448429107666,0.5526219010353088,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8996728658676147,0.544264554977417,0.3822348713874817,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8483806252479553,0.4553051590919494,0.4344668984413147,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6739886403083801,0.2235717922449112,1.0274947881698608,284.9971618652344,284.95001220703125,302.44110107421875,296.5108337402344,299.1150207519531,297.208251953125,284.9967041015625,1.0,0.6315538883209229,0.483713150024414,0.483713150024414,1.0,1.0,-3.257612705230713,1.1826070547103882,2.0750057697296143,0.447477251291275,0.9392801523208618,0.9392801523208618,0.0,203.4051513671875,211.0,73313.046875,0.0,3099.033203125,1.0,278.5362548828125,283.0297241210937,299.4960632324219,303.2846069335937,293.1499938964844,293.1499938964844,278.25,34581.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043662309646606,1.0,0.0,0.0,3.8995206356048575,3.8995442390441895,8.110002340799838e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12364.8642578125,0.0,1261.0025634765625,2371.396484375,0.0,2511.41162109375,0.7860353589057922,1.0,0.0,3.0,1.0,0.0
17764920,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7775368094444275,0.3469860255718231,0.3160117864608764,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9216168522834778,0.5813448429107666,0.5526219010353088,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8996728658676147,0.544264554977417,0.3822348713874817,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8483806252479553,0.4553051590919494,0.4344668984413147,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6739886403083801,0.2235717922449112,1.0274947881698608,284.9971618652344,284.95001220703125,302.44110107421875,296.5108337402344,299.1150207519531,297.208251953125,284.9967041015625,1.0,0.6315538883209229,0.483713150024414,0.483713150024414,1.0,1.0,-3.257612705230713,1.1826070547103882,2.0750057697296143,0.447477251291275,0.9392801523208618,0.9392801523208618,0.0,203.4051513671875,211.0,73313.046875,0.0,3099.033203125,1.0,278.5362548828125,283.0297241210937,299.4960632324219,303.2846069335937,293.1499938964844,293.1499938964844,278.25,34581.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043662309646606,1.0,0.0,0.0,3.8995206356048575,3.8995442390441895,8.110002340799838e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12364.8642578125,0.0,1261.0025634765625,2371.396484375,0.0,2511.41162109375,0.7860353589057922,1.0,0.0,3.0,1.0,0.0
17764980,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7745819687843323,0.3466588258743286,0.3160667419433594,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9177736043930054,0.5812779664993286,0.5529420971870422,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8972246646881104,0.5458107590675354,0.3835630416870117,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.845588743686676,0.4554470479488373,0.4349417686462402,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6714374423027039,0.2234647125005722,1.0281425714492798,284.89801025390625,284.95001220703125,302.3790283203125,296.4610900878906,299.0833740234375,297.203369140625,284.8989562988281,1.0,0.6337254047393799,0.4819658100605011,0.4819658100605011,1.0,1.0,-3.2610185146331787,1.1801581382751465,2.080860376358032,0.4444210827350616,0.8488520383834839,0.8488520383834839,0.0,206.6517333984375,214.0,73730.8359375,0.0,3124.50439453125,1.0,278.2632751464844,282.91552734375,299.48297119140625,303.3666687011719,293.1499938964844,293.1499938964844,278.54998779296875,38086.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119571208953857,1.0,0.0,0.0,3.787288188934326,3.787311792373657,7.649891244909668e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11234.9453125,0.0,1197.66943359375,2371.396484375,0.0,2581.228271484375,0.7700541615486145,1.0,0.0,3.0,1.0,0.0
17765040,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7745819687843323,0.3466588258743286,0.3160667419433594,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9177736043930054,0.5812779664993286,0.5529420971870422,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8972246646881104,0.5458107590675354,0.3835630416870117,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.845588743686676,0.4554470479488373,0.4349417686462402,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6714374423027039,0.2234647125005722,1.0281425714492798,284.89801025390625,284.95001220703125,302.3790283203125,296.4610900878906,299.0833740234375,297.203369140625,284.8989562988281,1.0,0.6337254047393799,0.4819658100605011,0.4819658100605011,1.0,1.0,-3.2610185146331787,1.1801581382751465,2.080860376358032,0.4444210827350616,0.8488520383834839,0.8488520383834839,0.0,206.6517333984375,214.0,73730.8359375,0.0,3124.50439453125,1.0,278.2632751464844,282.91552734375,299.48297119140625,303.3666687011719,293.1499938964844,293.1499938964844,278.54998779296875,38086.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119571208953857,1.0,0.0,0.0,3.787288188934326,3.787311792373657,7.649891244909668e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11234.9453125,0.0,1197.66943359375,2371.396484375,0.0,2581.228271484375,0.7700541615486145,1.0,0.0,3.0,1.0,0.0
17765100,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7731330990791321,0.3467965722084045,0.3160513937473297,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.915920078754425,0.5815820097923279,0.553058385848999,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8960974812507629,0.54704749584198,0.3842653036117553,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8442213535308838,0.4557558596134186,0.4351173937320709,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6701740026473999,0.2235260158777237,1.0282695293426514,285.00299072265625,284.95001220703125,302.3490600585937,296.4368591308594,299.0701904296875,297.2043762207031,285.00457763671875,1.0,0.6347519159317017,0.4810921251773834,0.4810921251773834,1.0,1.0,-3.262342929840088,1.1787800788879397,2.0835628509521484,0.4427140951156616,0.9189829230308532,0.9189829230308532,0.0,208.22076416015625,214.0,72908.7578125,0.0,3136.139892578125,1.0,278.48504638671875,283.03436279296875,299.413330078125,303.1477966308594,293.1499938964844,293.1499938964844,278.54998779296875,35055.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071390390396118,1.0,0.0,0.0,3.825181722640991,3.825204849243164,7.803737958056445e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11526.43359375,0.0,1204.208251953125,2371.396484375,0.0,2536.871826171875,0.7746071815490723,1.0,0.0,3.0,1.0,0.0
17765160,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.772315263748169,0.3470692634582519,0.3163177669048309,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9148195385932922,0.5820534825325012,0.5535128116607666,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8956618309020996,0.548456072807312,0.3852511644363403,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8434224128723145,0.4561978280544281,0.4355510771274566,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6694175004959106,0.2236787974834442,1.0290460586547852,284.9963073730469,284.95001220703125,302.3199157714844,296.4132080078125,299.0585327148437,297.20703125,284.99542236328125,1.0,0.635884165763855,0.4802327454090118,0.4802327454090118,1.0,1.0,-3.265848159790039,1.178288817405701,2.087559223175049,0.4414404034614563,0.9316042065620422,0.9316042065620422,0.0,209.47879028320312,217.0,72912.390625,0.0,3150.814208984375,1.0,278.5367736816406,283.0306396484375,299.3968811035156,303.1628112792969,293.1499938964844,293.1499938964844,278.25,34489.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056637048721313,1.0,0.0,0.0,3.878204107284546,3.878227710723877,8.021578992156719e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12282.560546875,0.0,1242.6990966796875,2371.396484375,0.0,2523.31884765625,0.7820798754692078,1.0,0.0,3.0,1.0,0.0
17765220,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7694793343544006,0.3466681241989136,0.3163004219532013,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9112657308578492,0.5819610357284546,0.5538119673728943,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8935214281082153,0.5502470135688782,0.3867602944374084,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8407593965530396,0.4562449157238006,0.4359343945980072,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6670184135437012,0.2235663831233978,1.0296642780303955,284.9003295898437,284.95001220703125,302.2645263671875,296.3677062988281,299.0301513671875,297.2030944824219,284.9013366699219,1.0,0.6380284428596497,0.4785139560699463,0.4785139560699463,1.0,1.0,-3.269213914871216,1.1758195161819458,2.09339451789856,0.4383785724639892,0.8438697457313538,0.8438697457313538,0.0,212.70672607421875,220.0,73319.0234375,0.0,3176.2060546875,1.0,278.26336669921875,282.9197692871094,299.3890686035156,303.2496032714844,293.1499938964844,293.1499938964844,278.54998779296875,38088.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131673336029053,1.0,0.0,0.0,3.762921333312988,3.76294469833374,7.551771545877273e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11166.8671875,0.0,1178.48681640625,2371.396484375,0.0,2592.391357421875,0.7658733129501343,1.0,0.0,3.0,1.0,0.0
17765280,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7694793343544006,0.3466681241989136,0.3163004219532013,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9112657308578492,0.5819610357284546,0.5538119673728943,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8935214281082153,0.5502470135688782,0.3867602944374084,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8407593965530396,0.4562449157238006,0.4359343945980072,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6670184135437012,0.2235663831233978,1.0296642780303955,284.9003295898437,284.95001220703125,302.2645263671875,296.3677062988281,299.0301513671875,297.2030944824219,284.9013366699219,1.0,0.6380284428596497,0.4785139560699463,0.4785139560699463,1.0,1.0,-3.269213914871216,1.1758195161819458,2.09339451789856,0.4383785724639892,0.8438697457313538,0.8438697457313538,0.0,212.70672607421875,220.0,73319.0234375,0.0,3176.2060546875,1.0,278.26336669921875,282.9197692871094,299.3890686035156,303.2496032714844,293.1499938964844,293.1499938964844,278.54998779296875,38088.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131673336029053,1.0,0.0,0.0,3.762921333312988,3.76294469833374,7.551771545877273e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11166.8671875,0.0,1178.48681640625,2371.396484375,0.0,2592.391357421875,0.7658733129501343,1.0,0.0,3.0,1.0,0.0
17765340,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7673073410987854,0.3470160663127899,0.3165048658847809,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9085335731506348,0.5826705694198608,0.5543391704559326,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8921626806259155,0.5530247092247009,0.388562947511673,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8386836051940918,0.4569133222103119,0.4364714324474334,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6651137471199036,0.2237723916769027,1.0305523872375488,284.99566650390625,284.95001220703125,302.2135314941406,296.3251037597656,299.0088806152344,297.2073669433594,284.9952392578125,1.0,0.6401627659797668,0.4767951369285583,0.4767951369285583,1.0,1.0,-3.273967742919922,1.1738837957382202,2.100084066390991,0.4353581070899963,0.9249975681304932,0.9249975681304932,0.0,215.5291442871093,223.0,72542.1484375,0.0,3202.4580078125,1.0,278.5357666015625,283.0320739746094,299.3086242675781,303.05322265625,293.1499938964844,293.1499938964844,278.25,34502.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067269921302795,1.0,0.0,0.0,3.856001615524292,3.856024980545044,7.929995717859128e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12202.6435546875,0.0,1224.694091796875,2371.396484375,0.0,2533.08544921875,0.778342068195343,1.0,0.0,3.0,1.0,0.0
17765400,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7673073410987854,0.3470160663127899,0.3165048658847809,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9085335731506348,0.5826705694198608,0.5543391704559326,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8921626806259155,0.5530247092247009,0.388562947511673,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8386836051940918,0.4569133222103119,0.4364714324474334,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6651137471199036,0.2237723916769027,1.0305523872375488,284.99566650390625,284.95001220703125,302.2135314941406,296.3251037597656,299.0088806152344,297.2073669433594,284.9952392578125,1.0,0.6401627659797668,0.4767951369285583,0.4767951369285583,1.0,1.0,-3.273967742919922,1.1738837957382202,2.100084066390991,0.4353581070899963,0.9249975681304932,0.9249975681304932,0.0,215.5291442871093,223.0,72542.1484375,0.0,3202.4580078125,1.0,278.5357666015625,283.0320739746094,299.3086242675781,303.05322265625,293.1499938964844,293.1499938964844,278.25,34502.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067269921302795,1.0,0.0,0.0,3.856001615524292,3.856024980545044,7.929995717859128e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12202.6435546875,0.0,1224.694091796875,2371.396484375,0.0,2533.08544921875,0.778342068195343,1.0,0.0,3.0,1.0,0.0
17765460,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7645614743232727,0.3465687036514282,0.3164322078227997,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9052289128303528,0.5825067162513733,0.5545617341995239,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8901867270469666,0.5549312233924866,0.3901439011096954,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8361068367958069,0.4568926393985748,0.4367804229259491,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6628227233886719,0.2236537635326385,1.031124472618103,284.9024658203125,284.95001220703125,302.16766357421875,296.2858581542969,298.9842529296875,297.20367431640625,284.9033508300781,1.0,0.6422745585441589,0.4750906527042389,0.4750906527042389,1.0,1.0,-3.277116060256958,1.1712944507598877,2.1058218479156494,0.4322265386581421,0.8398117423057556,0.8398117423057556,0.0,218.7687225341797,226.0,72962.453125,0.0,3227.545166015625,1.0,278.2635803222656,282.9229431152344,299.306396484375,303.1458435058594,293.1499938964844,293.1499938964844,278.54998779296875,38047.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140333890914917,1.0,0.0,0.0,3.74243688583374,3.742460012435913,7.469774914170557e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11108.48046875,0.0,1162.19970703125,2371.396484375,0.0,2600.384765625,0.7623106837272644,1.0,0.0,3.0,1.0,0.0
