time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765520,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7645614743232727,0.3465687036514282,0.3164322078227997,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9052289128303528,0.5825067162513733,0.5545617341995239,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8901867270469666,0.5549312233924866,0.3901439011096954,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8361068367958069,0.4568926393985748,0.4367804229259491,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6628227233886719,0.2236537635326385,1.031124472618103,284.9024658203125,284.95001220703125,302.16766357421875,296.2858581542969,298.9842529296875,297.20367431640625,284.9033508300781,1.0,0.6422745585441589,0.4750906527042389,0.4750906527042389,1.0,1.0,-3.277116060256958,1.1712944507598877,2.1058218479156494,0.4322265386581421,0.8398117423057556,0.8398117423057556,0.0,218.7687225341797,226.0,72962.453125,0.0,3227.545166015625,1.0,278.2635803222656,282.9229431152344,299.306396484375,303.1458435058594,293.1499938964844,293.1499938964844,278.54998779296875,38047.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140333890914917,1.0,0.0,0.0,3.74243688583374,3.742460012435913,7.469774914170557e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11108.48046875,0.0,1162.19970703125,2371.396484375,0.0,2600.384765625,0.7623106837272644,1.0,0.0,3.0,1.0,0.0
17765580,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7624757289886475,0.3468642234802246,0.3165963292121887,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9027267694473268,0.5831311941146851,0.555016815662384,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.888987123966217,0.5578241348266602,0.3920294046401977,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8341070413589478,0.4574907124042511,0.4372559487819671,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6610174775123596,0.2238511592149734,1.031985640525818,284.9954833984375,284.95001220703125,302.1276550292969,296.25048828125,298.96728515625,297.208251953125,284.9950866699219,1.0,0.6443795561790466,0.473386138677597,0.473386138677597,1.0,1.0,-3.2817282676696777,1.169266939163208,2.1124613285064697,0.4291534125804901,0.9198065996170044,0.9198065996170044,0.0,221.5914459228516,229.0,72226.6171875,0.0,3253.6142578125,1.0,278.5355529785156,283.0328674316406,299.23291015625,302.9584350585937,293.1499938964844,293.1499938964844,278.25,34458.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073733448982239,1.0,0.0,0.0,3.8383712768554688,3.8383946418762207,7.857647119635658e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12137.318359375,0.0,1210.1011962890625,2371.396484375,0.0,2539.02587890625,0.77521812915802,1.0,0.0,3.0,1.0,0.0
17765640,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7624757289886475,0.3468642234802246,0.3165963292121887,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9027267694473268,0.5831311941146851,0.555016815662384,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.888987123966217,0.5578241348266602,0.3920294046401977,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8341070413589478,0.4574907124042511,0.4372559487819671,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6610174775123596,0.2238511592149734,1.031985640525818,284.9954833984375,284.95001220703125,302.1276550292969,296.25048828125,298.96728515625,297.208251953125,284.9950866699219,1.0,0.6443795561790466,0.473386138677597,0.473386138677597,1.0,1.0,-3.2817282676696777,1.169266939163208,2.1124613285064697,0.4291534125804901,0.9198065996170044,0.9198065996170044,0.0,221.5914459228516,229.0,72226.6171875,0.0,3253.6142578125,1.0,278.5355529785156,283.0328674316406,299.23291015625,302.9584350585937,293.1499938964844,293.1499938964844,278.25,34458.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073733448982239,1.0,0.0,0.0,3.8383712768554688,3.8383946418762207,7.857647119635658e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12137.318359375,0.0,1210.1011962890625,2371.396484375,0.0,2539.02587890625,0.77521812915802,1.0,0.0,3.0,1.0,0.0
17765700,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7614326477050781,0.3466833233833313,0.3166866302490234,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9014939665794371,0.5830926299095154,0.5552663803100586,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8883833885192871,0.558895468711853,0.3929890692234039,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8331136107444763,0.457519382238388,0.4375202655792236,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.6601466536521912,0.2238331288099289,1.0325899124145508,284.8828125,284.95001220703125,302.1100769042969,296.23443603515625,298.95758056640625,297.20733642578125,284.8811340332031,1.0,0.645476758480072,0.4725338816642761,0.4725338816642761,1.0,1.0,-3.2843408584594727,1.1683520078659058,2.1159889698028564,0.427754282951355,0.841627299785614,0.841627299785614,0.0,223.0547332763672,229.0,72937.3671875,0.0,3267.64111328125,1.0,278.3134765625,282.9059143066406,299.2631530761719,303.13104248046875,293.1499938964844,293.1499938964844,278.25,37334.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127444386482239,1.0,0.0,0.0,3.7997775077819824,3.7998011112213135,7.700428454882058e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11809.64453125,0.0,1201.74072265625,2371.396484375,0.0,2588.4892578125,0.7698429822921753,1.0,0.0,3.0,1.0,0.0
17765760,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7598350048065186,0.3463732302188873,0.3164795935153961,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8996642827987671,0.5828885436058044,0.555160641670227,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8871885538101196,0.5598589181900024,0.3936938941478729,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8316199779510498,0.4574072659015655,0.4375015795230865,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6588413119316101,0.2237268686294555,1.0325233936309814,284.9044494628906,284.95001220703125,302.09423828125,296.219482421875,298.9475402832031,297.2049255371094,284.9054260253906,1.0,0.6464593410491943,0.4717041850090027,0.4717041850090027,1.0,1.0,-3.2847118377685547,1.1665984392166138,2.118113279342652,0.4259841442108154,0.836786687374115,0.836786687374115,0.0,224.83067321777344,232.0,72667.34375,0.0,3278.435546875,1.0,278.2640686035156,282.9255065917969,299.2389831542969,303.0601806640625,293.1499938964844,293.1499938964844,278.54998779296875,38000.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144710063934326,1.0,0.0,0.0,3.7255539894104,3.725577116012573,7.402531423394976e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11060.568359375,0.0,1148.800048828125,2371.396484375,0.0,2604.42626953125,0.7594009637832642,1.0,0.0,3.0,1.0,0.0
17765820,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7578303813934326,0.3466167747974396,0.3166022300720215,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8972681164741516,0.5834252238273621,0.5555390119552612,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8861485719680786,0.5628847479820251,0.3956730663776397,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8296857476234436,0.4579381346702575,0.4379178881645202,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6571311950683594,0.2239169031381607,1.033360242843628,284.9957580566406,284.95001220703125,302.068115234375,296.1933288574219,298.9359741210937,297.2098083496094,284.99542236328125,1.0,0.6485359072685242,0.4700447916984558,0.4700447916984558,1.0,1.0,-3.289194345474243,1.1645575761795044,2.124636650085449,0.4229342639446258,0.9162729382514954,0.9162729382514954,0.0,227.6517028808593,235.0,71980.734375,0.0,3304.3291015625,1.0,278.535400390625,283.0332336425781,299.174560546875,302.88409423828125,293.1499938964844,293.1499938964844,278.25,34407.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075828552246094,1.0,0.0,0.0,3.8248250484466553,3.824848175048828,7.802282766533608e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12086.90234375,0.0,1198.8427734375,2371.396484375,0.0,2540.9521484375,0.7728064060211182,1.0,0.0,3.0,1.0,0.0
17765880,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7578303813934326,0.3466167747974396,0.3166022300720215,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8972681164741516,0.5834252238273621,0.5555390119552612,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8861485719680786,0.5628847479820251,0.3956730663776397,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8296857476234436,0.4579381346702575,0.4379178881645202,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6571311950683594,0.2239169031381607,1.033360242843628,284.9957580566406,284.95001220703125,302.068115234375,296.1933288574219,298.9359741210937,297.2098083496094,284.99542236328125,1.0,0.6485359072685242,0.4700447916984558,0.4700447916984558,1.0,1.0,-3.289194345474243,1.1645575761795044,2.124636650085449,0.4229342639446258,0.9162729382514954,0.9162729382514954,0.0,227.6517028808593,235.0,71980.734375,0.0,3304.3291015625,1.0,278.535400390625,283.0332336425781,299.174560546875,302.88409423828125,293.1499938964844,293.1499938964844,278.25,34407.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075828552246094,1.0,0.0,0.0,3.8248250484466553,3.824848175048828,7.802282766533608e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12086.90234375,0.0,1198.8427734375,2371.396484375,0.0,2540.9521484375,0.7728064060211182,1.0,0.0,3.0,1.0,0.0
17765940,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7552843689918518,0.3460800349712372,0.3164374530315399,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8942874073982239,0.583112895488739,0.5556029081344604,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8845337629318237,0.5651130676269531,0.3974440097808838,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8272698521614075,0.4577909111976623,0.4380980730056762,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6550617814064026,0.2237872928380966,1.0338608026504517,284.9064025878906,284.95001220703125,302.04998779296875,296.1724853515625,298.92218017578125,297.20709228515625,284.90673828125,1.0,0.6505862474441528,0.4683853983879089,0.4683853983879089,1.0,1.0,-3.2920284271240234,1.1618256568908691,2.1302027702331543,0.4197375774383545,0.8351831436157227,0.8351831436157227,0.0,230.8907623291016,238.0,72472.6875,0.0,3328.91064453125,1.0,278.2644348144531,282.9261474609375,299.1905212402344,302.9974365234375,293.1499938964844,293.1499938964844,278.54998779296875,37847.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144537806510925,1.0,0.0,0.0,3.716020107269287,3.716042995452881,7.36469303319609e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11029.9169921875,0.0,1140.3153076171875,2371.396484375,0.0,2604.2666015625,0.7575947046279907,1.0,0.0,3.0,1.0,0.0
17766000,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7552843689918518,0.3460800349712372,0.3164374530315399,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8942874073982239,0.583112895488739,0.5556029081344604,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8845337629318237,0.5651130676269531,0.3974440097808838,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8272698521614075,0.4577909111976623,0.4380980730056762,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6550617814064026,0.2237872928380966,1.0338608026504517,284.9064025878906,284.95001220703125,302.04998779296875,296.1724853515625,298.92218017578125,297.20709228515625,284.90673828125,1.0,0.6505862474441528,0.4683853983879089,0.4683853983879089,1.0,1.0,-3.2920284271240234,1.1618256568908691,2.1302027702331543,0.4197375774383545,0.8351831436157227,0.8351831436157227,0.0,230.8907623291016,238.0,72472.6875,0.0,3328.91064453125,1.0,278.2644348144531,282.9261474609375,299.1905212402344,302.9974365234375,293.1499938964844,293.1499938964844,278.54998779296875,37847.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144537806510925,1.0,0.0,0.0,3.716020107269287,3.716042995452881,7.36469303319609e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11029.9169921875,0.0,1140.3153076171875,2371.396484375,0.0,2604.2666015625,0.7575947046279907,1.0,0.0,3.0,1.0,0.0
17766060,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7533838748931885,0.3462714254856109,0.3165187537670135,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8920153975486755,0.5836164951324463,0.5559478402137756,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8837765455245972,0.5684806704521179,0.3996448218822479,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8254171013832092,0.4582533240318298,0.4384540319442749,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6534687280654907,0.2239742130041122,1.034683108329773,284.99658203125,284.95001220703125,302.0382995605469,296.1548156738281,298.916748046875,297.2132263183594,284.9962463378906,1.0,0.6526480317115784,0.466783344745636,0.466783344745636,1.0,1.0,-3.2965972423553467,1.1598799228668213,2.1367173194885254,0.4168331623077392,0.914562463760376,0.914562463760376,0.0,233.683349609375,241.0,71815.5625,0.0,3354.959228515625,1.0,278.5353088378906,283.03289794921875,299.13580322265625,302.83380126953125,293.1499938964844,293.1499938964844,278.25,34351.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075076937675476,1.0,0.0,0.0,3.816307306289673,3.8163304328918457,7.767570764372067e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12053.5927734375,0.0,1191.6107177734375,2371.396484375,0.0,2540.260986328125,0.7712588906288147,1.0,0.0,3.0,1.0,0.0
17766120,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7533838748931885,0.3462714254856109,0.3165187537670135,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8920153975486755,0.5836164951324463,0.5559478402137756,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8837765455245972,0.5684806704521179,0.3996448218822479,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8254171013832092,0.4582533240318298,0.4384540319442749,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6534687280654907,0.2239742130041122,1.034683108329773,284.99658203125,284.95001220703125,302.0382995605469,296.1548156738281,298.916748046875,297.2132263183594,284.9962463378906,1.0,0.6526480317115784,0.466783344745636,0.466783344745636,1.0,1.0,-3.2965972423553467,1.1598799228668213,2.1367173194885254,0.4168331623077392,0.914562463760376,0.914562463760376,0.0,233.683349609375,241.0,71815.5625,0.0,3354.959228515625,1.0,278.5353088378906,283.03289794921875,299.13580322265625,302.83380126953125,293.1499938964844,293.1499938964844,278.25,34351.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075076937675476,1.0,0.0,0.0,3.816307306289673,3.8163304328918457,7.767570764372067e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12053.5927734375,0.0,1191.6107177734375,2371.396484375,0.0,2540.260986328125,0.7712588906288147,1.0,0.0,3.0,1.0,0.0
17766180,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7509543299674988,0.3456884026527405,0.3163088858127594,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8891768455505371,0.5832741856575012,0.555986225605011,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8824652433395386,0.5710284113883972,0.4016522467136383,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.82308429479599,0.458041101694107,0.4385702311992645,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.65152907371521,0.2238447070121765,1.0351754426956177,284.9073486328125,284.95001220703125,302.0307006835937,296.1377868652344,298.9075622558594,297.2115478515625,284.9076538085937,1.0,0.6546921730041504,0.4651813209056854,0.4651813209056854,1.0,1.0,-3.299544334411621,1.1572540998458862,2.1422903537750244,0.4138985872268677,0.8343051075935364,0.8343051075935364,0.0,236.90496826171875,244.0,72332.953125,0.0,3379.79345703125,1.0,278.2645263671875,282.92529296875,299.15704345703125,302.9552917480469,293.1499938964844,293.1499938964844,278.54998779296875,37798.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146342039108276,1.0,0.0,0.0,3.709688425064087,3.7097113132476807,7.339617127399833e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11006.8564453125,0.0,1135.1044921875,2371.396484375,0.0,2605.93310546875,0.7564476728439331,1.0,0.0,3.0,1.0,0.0
17766240,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7509543299674988,0.3456884026527405,0.3163088858127594,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8891768455505371,0.5832741856575012,0.555986225605011,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8824652433395386,0.5710284113883972,0.4016522467136383,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.82308429479599,0.458041101694107,0.4385702311992645,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.65152907371521,0.2238447070121765,1.0351754426956177,284.9073486328125,284.95001220703125,302.0307006835937,296.1377868652344,298.9075622558594,297.2115478515625,284.9076538085937,1.0,0.6546921730041504,0.4651813209056854,0.4651813209056854,1.0,1.0,-3.299544334411621,1.1572540998458862,2.1422903537750244,0.4138985872268677,0.8343051075935364,0.8343051075935364,0.0,236.90496826171875,244.0,72332.953125,0.0,3379.79345703125,1.0,278.2645263671875,282.92529296875,299.15704345703125,302.9552917480469,293.1499938964844,293.1499938964844,278.54998779296875,37798.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146342039108276,1.0,0.0,0.0,3.709688425064087,3.7097113132476807,7.339617127399833e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11006.8564453125,0.0,1135.1044921875,2371.396484375,0.0,2605.93310546875,0.7564476728439331,1.0,0.0,3.0,1.0,0.0
17766300,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.749796986579895,0.3457049429416656,0.3161974847316742,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8878128528594971,0.5834200978279114,0.5559738874435425,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8819037079811096,0.5727360844612122,0.4026944935321808,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8219547867774963,0.4581805169582367,0.438594251871109,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6505827307701111,0.2238946557044983,1.0352705717086792,285.00604248046875,284.95001220703125,302.0283508300781,296.1295166015625,298.9057006835937,297.21405029296875,285.0071105957031,1.0,0.6556671261787415,0.4643802940845489,0.4643802940845489,1.0,1.0,-3.3007874488830566,1.1558489799499512,2.1449382305145264,0.4123007357120514,0.9022388458251952,0.9022388458251952,0.0,238.4481506347656,244.0,71617.6875,0.0,3391.3291015625,1.0,278.4833374023437,283.036865234375,299.1033935546875,302.759765625,293.1499938964844,293.1499938964844,278.54998779296875,34756.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095799684524536,1.0,0.0,0.0,3.754746198654175,3.7547688484191895,7.518993356825376e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11293.556640625,0.0,1146.4483642578125,2371.396484375,0.0,2559.326171875,0.7620870471000671,1.0,0.0,3.0,1.0,0.0
17766360,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7491098046302795,0.3458309471607208,0.3163434565067291,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8869602680206299,0.5837020874023438,0.5562646985054016,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8818712830543518,0.5745803117752075,0.4039936363697052,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8212569355964661,0.4584387838840484,0.4388617873191833,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6500116586685181,0.2240281552076339,1.0359786748886108,284.9965209960937,284.95001220703125,302.02685546875,296.1213684082031,298.9051208496094,297.2179870605469,284.99566650390625,1.0,0.6567421555519104,0.4635917544364929,0.4635917544364929,1.0,1.0,-3.304046392440796,1.1552461385726929,2.148800134658813,0.4110661447048187,0.913299024105072,0.913299024105072,0.0,239.71194458007807,247.0,71695.078125,0.0,3405.892822265625,1.0,278.5360107421875,283.03033447265625,299.1024780273437,302.7936706542969,293.1499938964844,293.1499938964844,278.25,34265.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078440427780151,1.0,0.0,0.0,3.813097715377808,3.813120841979981,7.754511557322985e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12030.986328125,0.0,1188.385498046875,2371.396484375,0.0,2543.353515625,0.7704593539237976,1.0,0.0,3.0,1.0,0.0
17766420,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7467531561851501,0.3452014327049255,0.3160967826843261,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8841787576675415,0.583267331123352,0.5562256574630737,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8807017803192139,0.577268660068512,0.4061078131198883,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8189502954483032,0.4581641554832458,0.4389240741729736,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6481564044952393,0.2238929569721222,1.0364627838134766,284.9076538085937,284.95001220703125,302.0263977050781,296.10552978515625,298.8985595703125,297.21636962890625,284.9079895019531,1.0,0.6587686538696289,0.4620147049427032,0.4620147049427032,1.0,1.0,-3.3069095611572266,1.15260910987854,2.1543006896972656,0.4079391956329345,0.8334656953811646,0.8334656953811646,0.0,242.94189453125,250.0,72211.96875,0.0,3430.67919921875,1.0,278.2646179199219,282.9232788085937,299.12518310546875,302.9167785644531,293.1499938964844,293.1499938964844,278.54998779296875,37784.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150799870491028,1.0,0.0,0.0,3.705153703689575,3.705176591873169,7.321684734051814e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10986.0458984375,0.0,1131.5450439453125,2371.396484375,0.0,2610.051025390625,0.7556447386741638,1.0,0.0,3.0,1.0,0.0
17766480,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7467531561851501,0.3452014327049255,0.3160967826843261,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8841787576675415,0.583267331123352,0.5562256574630737,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8807017803192139,0.577268660068512,0.4061078131198883,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8189502954483032,0.4581641554832458,0.4389240741729736,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6481564044952393,0.2238929569721222,1.0364627838134766,284.9076538085937,284.95001220703125,302.0263977050781,296.10552978515625,298.8985595703125,297.21636962890625,284.9079895019531,1.0,0.6587686538696289,0.4620147049427032,0.4620147049427032,1.0,1.0,-3.3069095611572266,1.15260910987854,2.1543006896972656,0.4079391956329345,0.8334656953811646,0.8334656953811646,0.0,242.94189453125,250.0,72211.96875,0.0,3430.67919921875,1.0,278.2646179199219,282.9232788085937,299.12518310546875,302.9167785644531,293.1499938964844,293.1499938964844,278.54998779296875,37784.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150799870491028,1.0,0.0,0.0,3.705153703689575,3.705176591873169,7.321684734051814e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10986.0458984375,0.0,1131.5450439453125,2371.396484375,0.0,2610.051025390625,0.7556447386741638,1.0,0.0,3.0,1.0,0.0
17766540,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7449443936347961,0.3452941477298736,0.3160955309867859,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.881976306438446,0.5835931897163391,0.5564190149307251,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8802058100700378,0.580958902835846,0.4085521101951599,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8171157836914062,0.4584985971450805,0.4391635060310364,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6466897130012512,0.2240683138370514,1.0372512340545654,284.9966125488281,284.95001220703125,302.0289611816406,296.0902709960937,298.8984680175781,297.2228088378906,284.99627685546875,1.0,0.6607972383499146,0.4604376256465912,0.4604376256465912,1.0,1.0,-3.311308622360229,1.150586485862732,2.160722017288208,0.404487669467926,0.9123194217681884,0.9123194217681884,0.0,245.75328063964844,253.0,71577.5625,0.0,3456.687255859375,1.0,278.53521728515625,283.0284423828125,299.0721435546875,302.7568664550781,293.1499938964844,293.1499938964844,278.25,34315.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083316087722778,1.0,0.0,0.0,3.807373762130737,3.807396650314331,7.731247251285822e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12004.2021484375,0.0,1184.23046875,2371.396484375,0.0,2547.83740234375,0.7696639895439148,1.0,0.0,3.0,1.0,0.0
17766600,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7449443936347961,0.3452941477298736,0.3160955309867859,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.881976306438446,0.5835931897163391,0.5564190149307251,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8802058100700378,0.580958902835846,0.4085521101951599,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8171157836914062,0.4584985971450805,0.4391635060310364,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6466897130012512,0.2240683138370514,1.0372512340545654,284.9966125488281,284.95001220703125,302.0289611816406,296.0902709960937,298.8984680175781,297.2228088378906,284.99627685546875,1.0,0.6607972383499146,0.4604376256465912,0.4604376256465912,1.0,1.0,-3.311308622360229,1.150586485862732,2.160722017288208,0.404487669467926,0.9123194217681884,0.9123194217681884,0.0,245.75328063964844,253.0,71577.5625,0.0,3456.687255859375,1.0,278.53521728515625,283.0284423828125,299.0721435546875,302.7568664550781,293.1499938964844,293.1499938964844,278.25,34315.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083316087722778,1.0,0.0,0.0,3.807373762130737,3.807396650314331,7.731247251285822e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,12004.2021484375,0.0,1184.23046875,2371.396484375,0.0,2547.83740234375,0.7696639895439148,1.0,0.0,3.0,1.0,0.0
17766660,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7426201105117798,0.3446217477321625,0.3158050775527954,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8792021870613098,0.5830571055412292,0.5562809705734253,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8791195750236511,0.5837782025337219,0.4107536971569061,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8147810697555542,0.4581644833087921,0.4391665756702423,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6448819637298584,0.2239250987768173,1.0377010107040403,284.907958984375,284.95001220703125,302.0342102050781,296.0755310058594,298.8939819335937,297.22119140625,284.9082336425781,1.0,0.6627968549728394,0.4588755965232849,0.4588755965232849,1.0,1.0,-3.313991069793701,1.1479291915893557,2.1660618782043457,0.4005286693572998,0.8327963352203369,0.8327963352203369,0.0,248.99452209472656,256.0,72103.921875,0.0,3481.214599609375,1.0,278.2646179199219,282.9208068847656,299.09521484375,302.8806457519531,293.1499938964844,293.1499938964844,278.54998779296875,37771.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155372142791748,1.0,0.0,0.0,3.701640367507935,3.701663017272949,7.307805276468571e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10967.140625,0.0,1128.773193359375,2371.396484375,0.0,2614.275390625,0.7550294399261475,1.0,0.0,3.0,1.0,0.0
17766720,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7426201105117798,0.3446217477321625,0.3158050775527954,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8792021870613098,0.5830571055412292,0.5562809705734253,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8791195750236511,0.5837782025337219,0.4107536971569061,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8147810697555542,0.4581644833087921,0.4391665756702423,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6448819637298584,0.2239250987768173,1.0377010107040403,284.907958984375,284.95001220703125,302.0342102050781,296.0755310058594,298.8939819335937,297.22119140625,284.9082336425781,1.0,0.6627968549728394,0.4588755965232849,0.4588755965232849,1.0,1.0,-3.313991069793701,1.1479291915893557,2.1660618782043457,0.4005286693572998,0.8327963352203369,0.8327963352203369,0.0,248.99452209472656,256.0,72103.921875,0.0,3481.214599609375,1.0,278.2646179199219,282.9208068847656,299.09521484375,302.8806457519531,293.1499938964844,293.1499938964844,278.54998779296875,37771.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155372142791748,1.0,0.0,0.0,3.701640367507935,3.701663017272949,7.307805276468571e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10967.140625,0.0,1128.773193359375,2371.396484375,0.0,2614.275390625,0.7550294399261475,1.0,0.0,3.0,1.0,0.0
17766780,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7408475875854492,0.3446730971336365,0.3157689273357391,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8770148158073425,0.583279013633728,0.5563799142837524,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.878715455532074,0.5876026153564453,0.41329225897789,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8129276037216187,0.4584410488605499,0.4393533766269684,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.6434643268585205,0.2240937054157257,1.0384647846221924,284.9965209960937,284.95001220703125,302.0417785644531,296.061279296875,298.8956604003906,297.22760009765625,284.9961853027344,1.0,0.664799153804779,0.4573135673999786,0.4573135673999786,1.0,1.0,-3.318253517150879,1.1458780765533447,2.1723756790161133,0.3965143859386444,0.9114214181900024,0.9114214181900024,0.0,251.80734252929688,259.0,71473.1953125,0.0,3507.03173828125,1.0,278.53515625,283.02557373046875,299.04302978515625,302.721923828125,293.1499938964844,293.1499938964844,278.25,34308.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087612986564636,1.0,0.0,0.0,3.8042054176330566,3.8042283058166495,7.718385859334376e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11982.435546875,0.0,1181.6676025390625,2371.396484375,0.0,2551.790771484375,0.7691046595573425,1.0,0.0,3.0,1.0,0.0
17766840,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7408475875854492,0.3446730971336365,0.3157689273357391,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8770148158073425,0.583279013633728,0.5563799142837524,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.878715455532074,0.5876026153564453,0.41329225897789,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8129276037216187,0.4584410488605499,0.4393533766269684,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.6434643268585205,0.2240937054157257,1.0384647846221924,284.9965209960937,284.95001220703125,302.0417785644531,296.061279296875,298.8956604003906,297.22760009765625,284.9961853027344,1.0,0.664799153804779,0.4573135673999786,0.4573135673999786,1.0,1.0,-3.318253517150879,1.1458780765533447,2.1723756790161133,0.3965143859386444,0.9114214181900024,0.9114214181900024,0.0,251.80734252929688,259.0,71473.1953125,0.0,3507.03173828125,1.0,278.53515625,283.02557373046875,299.04302978515625,302.721923828125,293.1499938964844,293.1499938964844,278.25,34308.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087612986564636,1.0,0.0,0.0,3.8042054176330566,3.8042283058166495,7.718385859334376e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11982.435546875,0.0,1181.6676025390625,2371.396484375,0.0,2551.790771484375,0.7691046595573425,1.0,0.0,3.0,1.0,0.0
17766900,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7399488091468811,0.3443765938282013,0.3157504796981811,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8759088516235352,0.5830382704734802,0.5564383864402771,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8784908056259155,0.5891205668449402,0.4145656824111938,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8119888305664062,0.4583126008510589,0.4394678175449371,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.642777681350708,0.224062904715538,1.039013147354126,284.88623046875,284.95001220703125,302.0463562011719,296.0543518066406,298.8944702148437,297.2273864746094,284.88482666015625,1.0,0.6658419370651245,0.4565325379371643,0.4565325379371643,1.0,1.0,-3.3206348419189453,1.1449246406555176,2.175710201263428,0.3946862816810608,0.8354451656341553,0.8354451656341553,0.0,253.275146484375,259.0,72208.21875,0.0,3520.883056640625,1.0,278.3142395019531,282.9003601074219,299.0831298828125,302.9057922363281,293.1499938964844,293.1499938964844,278.25,37254.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814170777797699,1.0,0.0,0.0,3.7668163776397705,3.7668397426605225,7.56741371787939e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11670.28515625,0.0,1175.101318359375,2371.396484375,0.0,2601.6533203125,0.7640413045883179,1.0,0.0,3.0,1.0,0.0
17766960,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.738603949546814,0.3439684808254242,0.3154506087303161,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8743078708648682,0.582641065120697,0.5561500191688538,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8777636885643005,0.5905436277389526,0.4155831933021545,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8105986714363098,0.4580538272857666,0.439308613538742,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6417427062988281,0.223946213722229,1.0389012098312378,284.90802001953125,284.95001220703125,302.0513610839844,296.04754638671875,298.8925170898437,297.225830078125,284.9088439941406,1.0,0.6667728424072266,0.4557721018791199,0.4557721018791199,1.0,1.0,-3.3208260536193848,1.1431742906570437,2.177651882171631,0.3925233781337738,0.8320745229721069,0.8320745229721069,0.0,255.04493713378903,262.0,71983.4140625,0.0,3531.37060546875,1.0,278.2644348144531,282.9185791015625,299.0675354003906,302.8469543457031,293.1499938964844,293.1499938964844,278.54998779296875,37856.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159735798835754,1.0,0.0,0.0,3.696600437164306,3.696623325347901,7.287920311682683e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10945.6865234375,0.0,1125.59130859375,2371.396484375,0.0,2618.30859375,0.7542694211006165,1.0,0.0,3.0,1.0,0.0
17767020,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7369371652603149,0.3439955115318298,0.3153847754001617,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8722283840179443,0.5827760100364685,0.5561546087265015,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8775447010993958,0.5945447683334351,0.4182225167751312,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8087940812110901,0.4582864940166473,0.4394451975822449,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6404341459274292,0.2241151928901672,1.039638876914978,284.996337890625,284.95001220703125,302.0625305175781,296.0342102050781,298.8954162597656,297.2323303222656,284.9960021972656,1.0,0.6687501668930054,0.4542511999607086,0.4542511999607086,1.0,1.0,-3.324971437454224,1.1410120725631714,2.183959484100342,0.3898656070232391,0.9105510115623474,0.9105510115623474,0.0,257.85614013671875,265.0,71370.3515625,0.0,3557.01416015625,1.0,278.5351257324219,283.0223999023437,299.0158386230469,302.68902587890625,293.1499938964844,293.1499938964844,278.25,34305.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091532588005066,1.0,0.0,0.0,3.801350355148315,3.801373243331909,7.706805149609863e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11961.3388671875,0.0,1179.3890380859375,2371.396484375,0.0,2555.397705078125,0.7686110138893127,1.0,0.0,3.0,1.0,0.0
17767080,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7369371652603149,0.3439955115318298,0.3153847754001617,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8722283840179443,0.5827760100364685,0.5561546087265015,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8775447010993958,0.5945447683334351,0.4182225167751312,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8087940812110901,0.4582864940166473,0.4394451975822449,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6404341459274292,0.2241151928901672,1.039638876914978,284.996337890625,284.95001220703125,302.0625305175781,296.0342102050781,298.8954162597656,297.2323303222656,284.9960021972656,1.0,0.6687501668930054,0.4542511999607086,0.4542511999607086,1.0,1.0,-3.324971437454224,1.1410120725631714,2.183959484100342,0.3898656070232391,0.9105510115623474,0.9105510115623474,0.0,257.85614013671875,265.0,71370.3515625,0.0,3557.01416015625,1.0,278.5351257324219,283.0223999023437,299.0158386230469,302.68902587890625,293.1499938964844,293.1499938964844,278.25,34305.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091532588005066,1.0,0.0,0.0,3.801350355148315,3.801373243331909,7.706805149609863e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11961.3388671875,0.0,1179.3890380859375,2371.396484375,0.0,2555.397705078125,0.7686110138893127,1.0,0.0,3.0,1.0,0.0
17767140,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7348318696022034,0.3432778418064117,0.3150431513786316,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8696795105934143,0.5820749402046204,0.555851399898529,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8768433332443237,0.5977104306221008,0.4206560552120209,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8065305948257446,0.4578658044338226,0.4393581748008728,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.638847827911377,0.2239696681499481,1.0400527715682983,284.90826416015625,284.95001220703125,302.07501220703125,296.0213317871094,298.8932800292969,297.2308349609375,284.90850830078125,1.0,0.6707061529159546,0.4527302980422973,0.4527302980422973,1.0,1.0,-3.327524423599243,1.1381691694259644,2.1893551349639893,0.3875142931938171,0.8315156698226929,0.8315156698226929,0.0,261.08319091796875,268.0,71894.3671875,0.0,3581.330322265625,1.0,278.2646789550781,282.9149475097656,299.0408935546875,302.814697265625,293.1499938964844,293.1499938964844,278.54998779296875,37765.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163344860076904,1.0,0.0,0.0,3.695639371871948,3.695662260055542,7.284130560947233e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10931.1240234375,0.0,1124.1710205078125,2371.396484375,0.0,2621.644775390625,0.7539865374565125,1.0,0.0,3.0,1.0,0.0
17767200,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7348318696022034,0.3432778418064117,0.3150431513786316,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8696795105934143,0.5820749402046204,0.555851399898529,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8768433332443237,0.5977104306221008,0.4206560552120209,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8065305948257446,0.4578658044338226,0.4393581748008728,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.638847827911377,0.2239696681499481,1.0400527715682983,284.90826416015625,284.95001220703125,302.07501220703125,296.0213317871094,298.8932800292969,297.2308349609375,284.90850830078125,1.0,0.6707061529159546,0.4527302980422973,0.4527302980422973,1.0,1.0,-3.327524423599243,1.1381691694259644,2.1893551349639893,0.3875142931938171,0.8315156698226929,0.8315156698226929,0.0,261.08319091796875,268.0,71894.3671875,0.0,3581.330322265625,1.0,278.2646789550781,282.9149475097656,299.0408935546875,302.814697265625,293.1499938964844,293.1499938964844,278.54998779296875,37765.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163344860076904,1.0,0.0,0.0,3.695639371871948,3.695662260055542,7.284130560947233e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10931.1240234375,0.0,1124.1710205078125,2371.396484375,0.0,2621.644775390625,0.7539865374565125,1.0,0.0,3.0,1.0,0.0
17767260,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7332398891448975,0.3432867527008056,0.3149662613868713,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8676761984825134,0.5821318626403809,0.5557929873466492,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8767862319946289,0.6018874049186707,0.4234363734722137,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8047334551811218,0.458058625459671,0.4394623339176178,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6376139521598816,0.2241348922252655,1.0407836437225342,284.996337890625,284.95001220703125,302.0884094238281,296.0088806152344,298.8969421386719,297.2372436523437,284.9960021972656,1.0,0.6726717948913574,0.4512695074081421,0.4512695074081421,1.0,1.0,-3.3317039012908936,1.1360929012298584,2.195611000061035,0.3852195739746094,0.9097664952278136,0.9097664952278136,0.0,263.883544921875,271.0,71268.296875,0.0,3607.099365234375,1.0,278.5350952148437,283.0191955566406,298.99029541015625,302.65777587890625,293.1499938964844,293.1499938964844,278.25,34301.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094891309738159,1.0,0.0,0.0,3.798644781112671,3.7986676692962646,7.695838348809048e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11941.046875,0.0,1177.220458984375,2371.396484375,0.0,2558.4892578125,0.7681298851966858,1.0,0.0,3.0,1.0,0.0
17767320,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7332398891448975,0.3432867527008056,0.3149662613868713,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8676761984825134,0.5821318626403809,0.5557929873466492,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8767862319946289,0.6018874049186707,0.4234363734722137,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8047334551811218,0.458058625459671,0.4394623339176178,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6376139521598816,0.2241348922252655,1.0407836437225342,284.996337890625,284.95001220703125,302.0884094238281,296.0088806152344,298.8969421386719,297.2372436523437,284.9960021972656,1.0,0.6726717948913574,0.4512695074081421,0.4512695074081421,1.0,1.0,-3.3317039012908936,1.1360929012298584,2.195611000061035,0.3852195739746094,0.9097664952278136,0.9097664952278136,0.0,263.883544921875,271.0,71268.296875,0.0,3607.099365234375,1.0,278.5350952148437,283.0191955566406,298.99029541015625,302.65777587890625,293.1499938964844,293.1499938964844,278.25,34301.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094891309738159,1.0,0.0,0.0,3.798644781112671,3.7986676692962646,7.695838348809048e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11941.046875,0.0,1177.220458984375,2371.396484375,0.0,2558.4892578125,0.7681298851966858,1.0,0.0,3.0,1.0,0.0
