time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767380,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7311385273933411,0.3425501883029938,0.3146114945411682,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8651089668273926,0.5813312530517578,0.5554047226905823,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8761085867881775,0.6051382422447205,0.425942599773407,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8024048209190369,0.4575914442539215,0.439337283372879,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6360399127006531,0.223978653550148,1.0411794185638428,284.9084777832031,284.95001220703125,302.10235595703125,295.99676513671875,298.89520263671875,297.23516845703125,284.90869140625,1.0,0.674609899520874,0.4498087167739868,0.4498087167739868,1.0,1.0,-3.334155797958374,1.1334348917007446,2.200721025466919,0.3815104961395263,0.8309911489486694,0.8309911489486694,0.0,267.1201477050781,274.0,71795.6484375,0.0,3631.315185546875,1.0,278.26470947265625,282.911865234375,299.01629638671875,302.7846069335937,293.1499938964844,293.1499938964844,278.54998779296875,37760.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166685700416565,1.0,0.0,0.0,3.693032741546631,3.6930553913116455,7.273858386724896e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10914.357421875,0.0,1122.158935546875,2371.396484375,0.0,2624.733642578125,0.7535309791564941,1.0,0.0,3.0,1.0,0.0
17767440,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7311385273933411,0.3425501883029938,0.3146114945411682,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8651089668273926,0.5813312530517578,0.5554047226905823,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8761085867881775,0.6051382422447205,0.425942599773407,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8024048209190369,0.4575914442539215,0.439337283372879,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6360399127006531,0.223978653550148,1.0411794185638428,284.9084777832031,284.95001220703125,302.10235595703125,295.99676513671875,298.89520263671875,297.23516845703125,284.90869140625,1.0,0.674609899520874,0.4498087167739868,0.4498087167739868,1.0,1.0,-3.334155797958374,1.1334348917007446,2.200721025466919,0.3815104961395263,0.8309911489486694,0.8309911489486694,0.0,267.1201477050781,274.0,71795.6484375,0.0,3631.315185546875,1.0,278.26470947265625,282.911865234375,299.01629638671875,302.7846069335937,293.1499938964844,293.1499938964844,278.54998779296875,37760.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166685700416565,1.0,0.0,0.0,3.693032741546631,3.6930553913116455,7.273858386724896e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10914.357421875,0.0,1122.158935546875,2371.396484375,0.0,2624.733642578125,0.7535309791564941,1.0,0.0,3.0,1.0,0.0
17767500,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7301220297813416,0.3424916267395019,0.3144386410713196,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8638522624969482,0.5812415480613708,0.555178701877594,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8758274912834167,0.6072022318840027,0.4272302687168121,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8012590408325195,0.4576054811477661,0.4392471313476562,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6352514028549194,0.2240125238895416,1.0412185192108154,285.0058898925781,284.95001220703125,302.10943603515625,295.9908752441406,298.8966979980469,297.2375183105469,285.0068054199219,1.0,0.6755315661430359,0.4490783214569092,0.4490783214569092,1.0,1.0,-3.3351566791534424,1.132056713104248,2.2030999660491943,0.3790687322616577,0.8982751965522766,0.8982751965522766,0.0,268.66558837890625,274.0,71093.4453125,0.0,3642.497802734375,1.0,278.4829406738281,283.02197265625,298.96453857421875,302.5920715332031,293.1499938964844,293.1499938964844,278.54998779296875,34709.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115693926811218,1.0,0.0,0.0,3.739279747009277,3.739302158355713,7.457177275682625e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11197.33203125,0.0,1134.167724609375,2371.396484375,0.0,2577.6533203125,0.7593531012535095,1.0,0.0,3.0,1.0,0.0
17767560,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.729503870010376,0.3425362408161163,0.3145163357257843,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8630300760269165,0.5812830328941345,0.5552486777305603,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8760073781013489,0.6093849539756775,0.4287721514701843,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.800531804561615,0.4577388763427734,0.4393994212150574,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6347766518592834,0.2241313010454177,1.0418689250946045,284.9960327148437,284.95001220703125,302.1165466308594,295.98504638671875,298.89910888671875,297.2411804199219,284.9952087402344,1.0,0.676551342010498,0.4483604729175567,0.4483604729175567,1.0,1.0,-3.3381507396698,1.1314454078674316,2.206705331802368,0.3770900070667267,0.9089674353599548,0.9089674353599548,0.0,269.9355773925781,277.0,71179.0390625,0.0,3656.841552734375,1.0,278.53582763671875,283.0152587890625,298.96563720703125,302.6280822753906,293.1499938964844,293.1499938964844,278.25,34235.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097640872001648,1.0,0.0,0.0,3.798227071762085,3.798249959945679,7.694145551795373e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11925.431640625,0.0,1176.38134765625,2371.396484375,0.0,2561.020751953125,0.7678310871124268,1.0,0.0,3.0,1.0,0.0
17767620,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7274473905563354,0.3417692184448242,0.3141427636146545,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8605173230171204,0.5803893804550171,0.5547767281532288,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8754023313522339,0.6126854419708252,0.4313210248947143,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7982519865036011,0.4572398662567138,0.4392465054988861,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6332612037658691,0.2239716351032257,1.0422537326812744,284.9085388183594,284.95001220703125,302.1305847167969,295.97369384765625,298.8973388671875,297.239013671875,284.9087829589844,1.0,0.6784646511077881,0.4469247460365295,0.4469247460365295,1.0,1.0,-3.340483903884888,1.1287685632705688,2.2117152214050293,0.3732815384864807,0.8304415941238403,0.8304415941238403,0.0,273.171875,280.0,71700.15625,0.0,3680.852294921875,1.0,278.2647705078125,282.9088134765625,298.9931945800781,302.7562866210937,293.1499938964844,293.1499938964844,278.54998779296875,37762.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169783353805542,1.0,0.0,0.0,3.690564870834351,3.690587759017944,7.264141004270641e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10898.2490234375,0.0,1120.3118896484375,2371.396484375,0.0,2627.598876953125,0.7531022429466248,1.0,0.0,3.0,1.0,0.0
17767680,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7274473905563354,0.3417692184448242,0.3141427636146545,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8605173230171204,0.5803893804550171,0.5547767281532288,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8754023313522339,0.6126854419708252,0.4313210248947143,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7982519865036011,0.4572398662567138,0.4392465054988861,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6332612037658691,0.2239716351032257,1.0422537326812744,284.9085388183594,284.95001220703125,302.1305847167969,295.97369384765625,298.8973388671875,297.239013671875,284.9087829589844,1.0,0.6784646511077881,0.4469247460365295,0.4469247460365295,1.0,1.0,-3.340483903884888,1.1287685632705688,2.2117152214050293,0.3732815384864807,0.8304415941238403,0.8304415941238403,0.0,273.171875,280.0,71700.15625,0.0,3680.852294921875,1.0,278.2647705078125,282.9088134765625,298.9931945800781,302.7562866210937,293.1499938964844,293.1499938964844,278.54998779296875,37762.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169783353805542,1.0,0.0,0.0,3.690564870834351,3.690587759017944,7.264141004270641e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10898.2490234375,0.0,1120.3118896484375,2371.396484375,0.0,2627.598876953125,0.7531022429466248,1.0,0.0,3.0,1.0,0.0
17767740,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7258780598640442,0.3417064547538757,0.3140097856521606,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8585386276245117,0.5802525281906128,0.554539680480957,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8754178881645203,0.6169764399528503,0.4341857731342315,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7964789867401123,0.4573616087436676,0.4392848908901214,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6320873498916626,0.2241240590810775,1.042935132980347,284.9960327148437,284.95001220703125,302.1441345214844,295.962646484375,298.9008178710937,297.2449951171875,284.9956970214844,1.0,0.6803796291351318,0.4454890191555023,0.4454890191555023,1.0,1.0,-3.3443427085876465,1.1266050338745115,2.2177376747131348,0.3701887726783752,0.9082733988761902,0.9082733988761902,0.0,275.987060546875,283.0,71078.234375,0.0,3706.152587890625,1.0,278.5350646972656,283.01275634765625,298.9438781738281,302.6009521484375,293.1499938964844,293.1499938964844,278.25,34299.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100912570953369,1.0,0.0,0.0,3.793888807296753,3.793911695480346,7.676579230064817e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11903.4931640625,0.0,1173.4556884765625,2371.396484375,0.0,2564.033935546875,0.7672995924949646,1.0,0.0,3.0,1.0,0.0
17767800,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7258780598640442,0.3417064547538757,0.3140097856521606,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8585386276245117,0.5802525281906128,0.554539680480957,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8754178881645203,0.6169764399528503,0.4341857731342315,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7964789867401123,0.4573616087436676,0.4392848908901214,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6320873498916626,0.2241240590810775,1.042935132980347,284.9960327148437,284.95001220703125,302.1441345214844,295.962646484375,298.9008178710937,297.2449951171875,284.9956970214844,1.0,0.6803796291351318,0.4454890191555023,0.4454890191555023,1.0,1.0,-3.3443427085876465,1.1266050338745115,2.2177376747131348,0.3701887726783752,0.9082733988761902,0.9082733988761902,0.0,275.987060546875,283.0,71078.234375,0.0,3706.152587890625,1.0,278.5350646972656,283.01275634765625,298.9438781738281,302.6009521484375,293.1499938964844,293.1499938964844,278.25,34299.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100912570953369,1.0,0.0,0.0,3.793888807296753,3.793911695480346,7.676579230064817e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11903.4931640625,0.0,1173.4556884765625,2371.396484375,0.0,2564.033935546875,0.7672995924949646,1.0,0.0,3.0,1.0,0.0
17767860,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7238644957542419,0.3409007787704468,0.3135887682437897,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8561151623725891,0.5792760848999023,0.553979218006134,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8749002814292908,0.6202940344810486,0.4367421567440033,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7942853569984436,0.4568402469158172,0.4391022622585296,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.630646824836731,0.2239600867033004,1.0432822704315186,284.9085693359375,284.95001220703125,302.1568603515625,295.95196533203125,298.8983764648437,297.2427978515625,284.9087829589844,1.0,0.6822612285614014,0.4440693259239197,0.4440693259239197,1.0,1.0,-3.346442699432373,1.1237444877624512,2.222698211669922,0.3675255477428436,0.829775869846344,0.829775869846344,0.0,279.2351379394531,286.0,71601.6328125,0.0,3729.746337890625,1.0,278.2647705078125,282.9059143066406,298.97137451171875,302.7290954589844,293.1499938964844,293.1499938964844,278.54998779296875,37763.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817252516746521,1.0,0.0,0.0,3.6878414154052734,3.687864065170288,7.253423177644436e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10882.17578125,0.0,1118.263427734375,2371.396484375,0.0,2630.135009765625,0.7526381611824036,1.0,0.0,3.0,1.0,0.0
17767920,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7238644957542419,0.3409007787704468,0.3135887682437897,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8561151623725891,0.5792760848999023,0.553979218006134,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8749002814292908,0.6202940344810486,0.4367421567440033,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7942853569984436,0.4568402469158172,0.4391022622585296,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.630646824836731,0.2239600867033004,1.0432822704315186,284.9085693359375,284.95001220703125,302.1568603515625,295.95196533203125,298.8983764648437,297.2427978515625,284.9087829589844,1.0,0.6822612285614014,0.4440693259239197,0.4440693259239197,1.0,1.0,-3.346442699432373,1.1237444877624512,2.222698211669922,0.3675255477428436,0.829775869846344,0.829775869846344,0.0,279.2351379394531,286.0,71601.6328125,0.0,3729.746337890625,1.0,278.2647705078125,282.9059143066406,298.97137451171875,302.7290954589844,293.1499938964844,293.1499938964844,278.54998779296875,37763.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817252516746521,1.0,0.0,0.0,3.6878414154052734,3.687864065170288,7.253423177644436e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10882.17578125,0.0,1118.263427734375,2371.396484375,0.0,2630.135009765625,0.7526381611824036,1.0,0.0,3.0,1.0,0.0
17767980,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7223496437072754,0.3408167064189911,0.3134321570396423,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8542215824127197,0.5790581107139587,0.5536646246910095,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8749980330467224,0.624596357345581,0.4396144449710846,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7926005125045776,0.45694100856781,0.4391193389892578,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6295424699783325,0.2241064608097076,1.0439311265945437,284.9957580566406,284.95001220703125,302.1683959960937,295.94158935546875,298.90118408203125,297.2490539550781,284.99542236328125,1.0,0.6841457486152649,0.4426496028900146,0.4426496028900146,1.0,1.0,-3.350126504898072,1.1214187145233154,2.228707790374756,0.3656103014945984,0.907260000705719,0.907260000705719,0.0,282.050048828125,289.0,70977.21875,0.0,3754.71875,1.0,278.5350036621094,283.00982666015625,298.9225769042969,302.5741882324219,293.1499938964844,293.1499938964844,278.25,34303.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103187084197998,1.0,0.0,0.0,3.790952682495117,3.790975332260132,7.664701797693851e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11884.365234375,0.0,1171.1767578125,2371.396484375,0.0,2566.128662109375,0.7667922973632812,1.0,0.0,3.0,1.0,0.0
17768040,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7223496437072754,0.3408167064189911,0.3134321570396423,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8542215824127197,0.5790581107139587,0.5536646246910095,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8749980330467224,0.624596357345581,0.4396144449710846,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7926005125045776,0.45694100856781,0.4391193389892578,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6295424699783325,0.2241064608097076,1.0439311265945437,284.9957580566406,284.95001220703125,302.1683959960937,295.94158935546875,298.90118408203125,297.2490539550781,284.99542236328125,1.0,0.6841457486152649,0.4426496028900146,0.4426496028900146,1.0,1.0,-3.350126504898072,1.1214187145233154,2.228707790374756,0.3656103014945984,0.907260000705719,0.907260000705719,0.0,282.050048828125,289.0,70977.21875,0.0,3754.71875,1.0,278.5350036621094,283.00982666015625,298.9225769042969,302.5741882324219,293.1499938964844,293.1499938964844,278.25,34303.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103187084197998,1.0,0.0,0.0,3.790952682495117,3.790975332260132,7.664701797693851e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11884.365234375,0.0,1171.1767578125,2371.396484375,0.0,2566.128662109375,0.7667922973632812,1.0,0.0,3.0,1.0,0.0
17768100,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7215529084205627,0.3404578864574432,0.3133528530597687,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8532397747039795,0.5786034464836121,0.5535178780555725,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8749805688858032,0.6263015866279602,0.4410303235054016,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7917308211326599,0.4567298293113708,0.4391525983810425,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.6289904117584229,0.2240617424249649,1.0444200038909912,284.8866882324219,284.95001220703125,302.1736145019531,295.9364929199219,298.9000549316406,297.2486267089844,284.88543701171875,1.0,0.6851273775100708,0.4419397711753845,0.4419397711753845,1.0,1.0,-3.352191209793091,1.1203625202178955,2.231828689575196,0.3642792403697967,0.8319669961929321,0.8319669961929321,0.0,283.523193359375,289.0,71704.3671875,0.0,3768.12841796875,1.0,278.3145751953125,282.885986328125,298.96484375,302.7594909667969,293.1499938964844,293.1499938964844,278.25,37290.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156936168670654,1.0,0.0,0.0,3.752376794815064,3.752399921417236,7.509507327085885e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11576.341796875,0.0,1164.11083984375,2371.396484375,0.0,2615.720947265625,0.7615700364112854,1.0,0.0,3.0,1.0,0.0
17768160,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7203368544578552,0.3399983048439026,0.3130038976669311,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8518237471580505,0.5780020356178284,0.5530353784561157,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8744874596595764,0.6279054880142212,0.4421725869178772,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7904323935508728,0.4563959836959839,0.4389204978942871,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6281213164329529,0.223929226398468,1.0442445278167725,284.9086608886719,284.95001220703125,302.17840576171875,295.9315185546875,298.8979797363281,297.2469482421875,284.909423828125,1.0,0.685997486114502,0.4412563741207123,0.4412563741207123,1.0,1.0,-3.3520758152008057,1.1185895204544067,2.2334864139556885,0.362172931432724,0.8290070295333862,0.8290070295333862,0.0,285.2933959960937,292.0,71482.4609375,0.0,3777.989990234375,1.0,278.2645874023437,282.9040832519531,298.951171875,302.7030334472656,293.1499938964844,293.1499938964844,278.54998779296875,37855.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817471444606781,1.0,0.0,0.0,3.682523250579834,3.682546138763428,7.232519010358374e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10862.6875,0.0,1114.9427490234375,2371.396484375,0.0,2632.159912109375,0.7518472671508789,1.0,0.0,3.0,1.0,0.0
17768220,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7187401652336121,0.3398965895175934,0.312836229801178,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8498522639274597,0.5777006149291992,0.5526471138000488,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.874485969543457,0.632205069065094,0.4450437128543854,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.78867506980896,0.4564674496650696,0.4389155209064483,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6269612312316895,0.2240565568208694,1.0448375940322876,284.9954833984375,284.95001220703125,302.1865234375,295.9217529296875,298.8998413085937,297.2528381347656,284.99517822265625,1.0,0.6878511905670166,0.4398895800113678,0.4398895800113678,1.0,1.0,-3.355557441711426,1.116495966911316,2.2390613555908203,0.3575868010520935,0.9062468409538268,0.9062468409538268,0.0,288.11260986328125,280.0,70879.125,0.0,3802.587890625,1.0,278.53497314453125,283.0072631835937,298.90264892578125,302.5489196777344,293.1499938964844,293.1499938964844,278.25,34303.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105002641677856,1.0,0.0,0.0,3.787786245346069,3.787809133529663,7.65190350193734e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11865.83984375,0.0,1168.689453125,2371.396484375,0.0,2567.801025390625,0.7662468552589417,1.0,0.0,3.0,1.0,0.0
17768280,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7187401652336121,0.3398965895175934,0.312836229801178,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8498522639274597,0.5777006149291992,0.5526471138000488,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.874485969543457,0.632205069065094,0.4450437128543854,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.78867506980896,0.4564674496650696,0.4389155209064483,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6269612312316895,0.2240565568208694,1.0448375940322876,284.9954833984375,284.95001220703125,302.1865234375,295.9217529296875,298.8998413085937,297.2528381347656,284.99517822265625,1.0,0.6878511905670166,0.4398895800113678,0.4398895800113678,1.0,1.0,-3.355557441711426,1.116495966911316,2.2390613555908203,0.3575868010520935,0.9062468409538268,0.9062468409538268,0.0,288.11260986328125,280.0,70879.125,0.0,3802.587890625,1.0,278.53497314453125,283.0072631835937,298.90264892578125,302.5489196777344,293.1499938964844,293.1499938964844,278.25,34303.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105002641677856,1.0,0.0,0.0,3.787786245346069,3.787809133529663,7.65190350193734e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11865.83984375,0.0,1168.689453125,2371.396484375,0.0,2567.801025390625,0.7662468552589417,1.0,0.0,3.0,1.0,0.0
17768340,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7201765775680542,0.3390965759754181,0.3121527135372162,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8517047762870789,0.576587438583374,0.551682710647583,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.878578782081604,0.6355258226394653,0.4474017918109894,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7906767725944519,0.4559163749217987,0.4384307563304901,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6284440755844116,0.2238860726356506,1.043853998184204,284.9075622558594,284.95001220703125,302.1923522949219,295.91229248046875,298.89501953125,297.2503662109375,284.9076843261719,1.0,0.685511589050293,0.4385227859020233,0.4385227859020233,1.0,1.0,-3.354653835296631,1.112725853919983,2.241928100585937,0.3526543080806732,0.8270020484924316,0.8270020484924316,0.0,284.376953125,268.0,71348.6015625,0.0,3779.020263671875,1.0,278.2648620605469,282.9010009765625,298.9312438964844,302.6763610839844,293.1499938964844,293.1499938964844,278.54998779296875,37822.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175860047340393,1.0,0.0,0.0,3.678783416748047,3.6788063049316406,7.217836355266627e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10844.505859375,0.0,1111.88525390625,2371.396484375,0.0,2633.219970703125,0.7511339783668518,1.0,0.0,3.0,1.0,0.0
17768400,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7201765775680542,0.3390965759754181,0.3121527135372162,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8517047762870789,0.576587438583374,0.551682710647583,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.878578782081604,0.6355258226394653,0.4474017918109894,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7906767725944519,0.4559163749217987,0.4384307563304901,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6284440755844116,0.2238860726356506,1.043853998184204,284.9075622558594,284.95001220703125,302.1923522949219,295.91229248046875,298.89501953125,297.2503662109375,284.9076843261719,1.0,0.685511589050293,0.4385227859020233,0.4385227859020233,1.0,1.0,-3.354653835296631,1.112725853919983,2.241928100585937,0.3526543080806732,0.8270020484924316,0.8270020484924316,0.0,284.376953125,268.0,71348.6015625,0.0,3779.020263671875,1.0,278.2648620605469,282.9010009765625,298.9312438964844,302.6763610839844,293.1499938964844,293.1499938964844,278.54998779296875,37822.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175860047340393,1.0,0.0,0.0,3.678783416748047,3.6788063049316406,7.217836355266627e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10844.505859375,0.0,1111.88525390625,2371.396484375,0.0,2633.219970703125,0.7511339783668518,1.0,0.0,3.0,1.0,0.0
17768460,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7241973876953125,0.3390858173370361,0.311649352312088,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8566831350326538,0.5762802362442017,0.5508553385734558,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8861678242683411,0.6399022936820984,0.4500044584274292,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.795718252658844,0.4560357332229614,0.438035100698471,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.632053017616272,0.2240884900093078,1.0426867008209229,284.992431640625,284.95001220703125,302.19561767578125,295.90313720703125,298.8952331542969,297.2564697265625,284.9920959472656,1.0,0.6813135147094727,0.4372243881225586,0.4372243881225586,1.0,1.0,-3.354296922683716,1.1092420816421509,2.2450547218322754,0.3489483892917633,0.9014368653297424,0.9014368653297424,0.0,276.29998779296875,256.0,70657.515625,0.0,3731.941162109375,1.0,278.5348815917969,283.00445556640625,298.8829040527344,302.5188293457031,293.1499938964844,293.1499938964844,278.8500061035156,34391.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104004263877869,1.0,0.0,0.0,3.7782154083251953,3.77823805809021,7.61328294629493e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10655.904296875,0.0,1161.8770751953125,2371.396484375,0.0,2566.88134765625,0.764653205871582,1.0,0.0,3.0,1.0,0.0
17768520,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7241973876953125,0.3390858173370361,0.311649352312088,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8566831350326538,0.5762802362442017,0.5508553385734558,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8861678242683411,0.6399022936820984,0.4500044584274292,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.795718252658844,0.4560357332229614,0.438035100698471,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.632053017616272,0.2240884900093078,1.0426867008209229,284.992431640625,284.95001220703125,302.19561767578125,295.90313720703125,298.8952331542969,297.2564697265625,284.9920959472656,1.0,0.6813135147094727,0.4372243881225586,0.4372243881225586,1.0,1.0,-3.354296922683716,1.1092420816421509,2.2450547218322754,0.3489483892917633,0.9014368653297424,0.9014368653297424,0.0,276.29998779296875,256.0,70657.515625,0.0,3731.941162109375,1.0,278.5348815917969,283.00445556640625,298.8829040527344,302.5188293457031,293.1499938964844,293.1499938964844,278.8500061035156,34391.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104004263877869,1.0,0.0,0.0,3.7782154083251953,3.77823805809021,7.61328294629493e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10655.904296875,0.0,1161.8770751953125,2371.396484375,0.0,2566.88134765625,0.764653205871582,1.0,0.0,3.0,1.0,0.0
17768580,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.7300406694412231,0.3394136130809784,0.3114899396896362,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.8640018105506897,0.5763784646987915,0.5504583120346069,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8962585926055908,0.6446556448936462,0.4529303610324859,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8029780387878418,0.456535667181015,0.4380174577236175,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.6373610496520996,0.2245972454547882,1.0426993370056152,285.06121826171875,284.95001220703125,302.1959228515625,295.8942565917969,298.8963623046875,297.26531982421875,285.0592041015625,1.0,0.676376223564148,0.4359259605407715,0.4359259605407715,1.0,1.0,-3.357139825820923,1.1068474054336548,2.2502923011779785,0.3468852639198303,1.0,1.0,0.0,265.9853820800781,244.0,70179.34375,0.0,3679.69189453125,1.0,278.8360900878906,283.0926818847656,298.8794250488281,302.4760131835937,293.1499938964844,293.1499938964844,278.54998779296875,32912.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052770495414734,1.0,0.0,0.0,3.9429197311401367,3.942943334579468,8.291524409287376e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11757.595703125,0.0,1283.826171875,2371.396484375,0.0,2519.76904296875,0.7917357683181763,1.0,0.0,3.0,1.0,0.0
17768640,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.7300406694412231,0.3394136130809784,0.3114899396896362,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.8640018105506897,0.5763784646987915,0.5504583120346069,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8962585926055908,0.6446556448936462,0.4529303610324859,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8029780387878418,0.456535667181015,0.4380174577236175,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.6373610496520996,0.2245972454547882,1.0426993370056152,285.06121826171875,284.95001220703125,302.1959228515625,295.8942565917969,298.8963623046875,297.26531982421875,285.0592041015625,1.0,0.676376223564148,0.4359259605407715,0.4359259605407715,1.0,1.0,-3.357139825820923,1.1068474054336548,2.2502923011779785,0.3468852639198303,1.0,1.0,0.0,265.9853820800781,244.0,70179.34375,0.0,3679.69189453125,1.0,278.8360900878906,283.0926818847656,298.8794250488281,302.4760131835937,293.1499938964844,293.1499938964844,278.54998779296875,32912.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052770495414734,1.0,0.0,0.0,3.9429197311401367,3.942943334579468,8.291524409287376e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11757.595703125,0.0,1283.826171875,2371.396484375,0.0,2519.76904296875,0.7917357683181763,1.0,0.0,3.0,1.0,0.0
17768700,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.7330923080444336,0.3391326367855072,0.3112796545028686,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.867920994758606,0.5759192705154419,0.5501100420951843,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.901537537574768,0.6463965773582458,0.4542363286018371,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8068105578422546,0.4563914537429809,0.43790403008461,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.6402332782745361,0.2246721982955932,1.042594075202942,284.9162292480469,284.95001220703125,302.19488525390625,295.88995361328125,298.89276123046875,297.2643127441406,284.90966796875,1.0,0.6737014651298523,0.4352767467498779,0.4352767467498779,1.0,1.0,-3.3577842712402344,1.1053404808044434,2.252443790435791,0.3459523022174835,0.9287059307098388,0.9287059307098388,0.0,260.6576232910156,244.0,71323.3671875,0.0,3650.697265625,1.0,278.6106262207031,282.9285888671875,298.9304504394531,302.69305419921875,293.1499938964844,293.1499938964844,278.54998779296875,34915.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123372793197632,1.0,0.0,0.0,3.960992574691773,3.96101713180542,8.367709938283951e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11500.9033203125,0.0,1315.3753662109375,2371.396484375,0.0,2584.73388671875,0.7960667014122009,1.0,0.0,3.0,1.0,0.0
17768760,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7356905341148376,0.3385708332061767,0.3106637597084045,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8713834285736084,0.5750886797904968,0.5492487549781799,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9063906073570251,0.6477938890457153,0.4551167786121368,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8101055026054382,0.455937772989273,0.4373784363269806,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6427782773971558,0.2245533913373947,1.0414503812789917,284.8924255371094,284.95001220703125,302.19293212890625,295.8856811523437,298.8865966796875,297.2599792480469,284.8929138183594,1.0,0.6707497835159302,0.4346503019332886,0.4346503019332886,1.0,1.0,-3.35506534576416,1.10264790058136,2.25241756439209,0.3445313572883606,0.8952543139457703,0.8952543139457703,0.0,255.6125030517578,232.0,71179.2734375,0.0,3615.343505859375,1.0,278.5624389648437,282.90887451171875,298.9198608398437,302.654052734375,293.1499938964844,293.1499938964844,278.25,36812.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157334923744202,1.0,0.0,0.0,3.9139249324798575,3.913949251174927,8.170027285814285e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11983.3623046875,0.0,1290.8768310546875,2371.396484375,0.0,2616.08935546875,0.7903814315795898,1.0,0.0,3.0,1.0,0.0
17768820,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7413564324378967,0.3376050293445587,0.309319406747818,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8788928985595703,0.5734793543815613,0.5472583770751953,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.9175314903259276,0.6508563756942749,0.4568192958831787,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8169278502464294,0.4550505876541137,0.4360830187797546,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.6482144594192505,0.224252164363861,1.0381375551223757,284.8675231933594,284.95001220703125,302.1863098144531,295.8773803710937,298.87506103515625,297.25396728515625,284.869140625,1.0,0.6643495559692383,0.4333974123001098,0.4333974123001098,1.0,1.0,-3.34756088256836,1.0965497493743896,2.2510111331939697,0.3408143222332001,0.8096122145652771,0.8096122145652771,0.0,245.0522308349609,220.0,71004.28125,0.0,3537.2861328125,1.0,278.2655029296875,282.8665466308594,298.8908386230469,302.6352233886719,293.1499938964844,293.1499938964844,278.54998779296875,39762.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207720518112183,1.0,0.0,0.0,3.6863198280334473,3.68634295463562,7.247439270940959e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10788.064453125,0.0,1132.2147216796875,2371.396484375,0.0,2662.72314453125,0.7546886801719666,1.0,0.0,3.0,1.0,0.0
17768880,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7413564324378967,0.3376050293445587,0.309319406747818,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8788928985595703,0.5734793543815613,0.5472583770751953,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.9175314903259276,0.6508563756942749,0.4568192958831787,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8169278502464294,0.4550505876541137,0.4360830187797546,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.6482144594192505,0.224252164363861,1.0381375551223757,284.8675231933594,284.95001220703125,302.1863098144531,295.8773803710937,298.87506103515625,297.25396728515625,284.869140625,1.0,0.6643495559692383,0.4333974123001098,0.4333974123001098,1.0,1.0,-3.34756088256836,1.0965497493743896,2.2510111331939697,0.3408143222332001,0.8096122145652771,0.8096122145652771,0.0,245.0522308349609,220.0,71004.28125,0.0,3537.2861328125,1.0,278.2655029296875,282.8665466308594,298.8908386230469,302.6352233886719,293.1499938964844,293.1499938964844,278.54998779296875,39762.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207720518112183,1.0,0.0,0.0,3.6863198280334473,3.68634295463562,7.247439270940959e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10788.064453125,0.0,1132.2147216796875,2371.396484375,0.0,2662.72314453125,0.7546886801719666,1.0,0.0,3.0,1.0,0.0
17768940,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7495925426483154,0.3378676176071167,0.3088825643062591,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8893389105796814,0.5732717514038086,0.546306312084198,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9326921701431274,0.6555566787719727,0.4595027565956116,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8259944319725037,0.4553215205669403,0.4356200098991394,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.6558270454406738,0.2246015220880508,1.0367079973220823,284.9781188964844,284.95001220703125,302.1756591796875,295.86932373046875,298.8720092773437,297.2618408203125,284.9785461425781,1.0,0.6579782366752625,0.4321445226669311,0.4321445226669311,1.0,1.0,-3.346831560134888,1.0930145978927612,2.253817081451416,0.337133526802063,0.8845471739768982,0.8845471739768982,0.0,232.9467163085937,208.0,70140.0703125,0.0,3466.4541015625,1.0,278.53485107421875,282.9953308105469,298.837158203125,302.4472961425781,293.1499938964844,293.1499938964844,278.8500061035156,35110.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107269406318665,1.0,0.0,0.0,3.757059574127197,3.757082223892212,7.528261676270631e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10586.4990234375,0.0,1150.9649658203125,2371.396484375,0.0,2569.88916015625,0.7618085741996765,1.0,0.0,3.0,1.0,0.0
17769000,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7495925426483154,0.3378676176071167,0.3088825643062591,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8893389105796814,0.5732717514038086,0.546306312084198,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9326921701431274,0.6555566787719727,0.4595027565956116,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8259944319725037,0.4553215205669403,0.4356200098991394,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.6558270454406738,0.2246015220880508,1.0367079973220823,284.9781188964844,284.95001220703125,302.1756591796875,295.86932373046875,298.8720092773437,297.2618408203125,284.9785461425781,1.0,0.6579782366752625,0.4321445226669311,0.4321445226669311,1.0,1.0,-3.346831560134888,1.0930145978927612,2.253817081451416,0.337133526802063,0.8845471739768982,0.8845471739768982,0.0,232.9467163085937,208.0,70140.0703125,0.0,3466.4541015625,1.0,278.53485107421875,282.9953308105469,298.837158203125,302.4472961425781,293.1499938964844,293.1499938964844,278.8500061035156,35110.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107269406318665,1.0,0.0,0.0,3.757059574127197,3.757082223892212,7.528261676270631e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10586.4990234375,0.0,1150.9649658203125,2371.396484375,0.0,2569.88916015625,0.7618085741996765,1.0,0.0,3.0,1.0,0.0
17769060,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.7596215009689331,0.3384026288986206,0.3088520467281341,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.9017614722251892,0.5734652876853943,0.5459303855895996,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9497602581977844,0.6605405211448669,0.4625486731529236,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8366574645042419,0.4559746980667114,0.4356747269630432,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.6652162075042725,0.2252794057130813,1.0370947122573853,285.0505065917969,284.95001220703125,302.16064453125,295.86151123046875,298.86993408203125,297.27178955078125,285.0483093261719,1.0,0.6518967747688293,0.4310637712478637,0.4310637712478637,1.0,1.0,-3.350532293319702,1.0915731191635132,2.2589592933654785,0.3340037167072296,0.9938338398933412,0.9938338398933412,0.0,220.44705200195312,196.0,69707.28125,0.0,3403.579345703125,1.0,278.8358154296875,283.0860900878906,298.8407592773437,302.4101867675781,293.1499938964844,293.1499938964844,278.54998779296875,32898.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043709397315979,1.0,0.0,0.0,3.922549962997437,3.922573566436768,8.206075108319055e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11685.2841796875,0.0,1266.649658203125,2371.396484375,0.0,2511.45458984375,0.7882444262504578,1.0,0.0,3.0,1.0,0.0
17769120,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.7596215009689331,0.3384026288986206,0.3088520467281341,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.9017614722251892,0.5734652876853943,0.5459303855895996,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9497602581977844,0.6605405211448669,0.4625486731529236,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8366574645042419,0.4559746980667114,0.4356747269630432,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.6652162075042725,0.2252794057130813,1.0370947122573853,285.0505065917969,284.95001220703125,302.16064453125,295.86151123046875,298.86993408203125,297.27178955078125,285.0483093261719,1.0,0.6518967747688293,0.4310637712478637,0.4310637712478637,1.0,1.0,-3.350532293319702,1.0915731191635132,2.2589592933654785,0.3340037167072296,0.9938338398933412,0.9938338398933412,0.0,220.44705200195312,196.0,69707.28125,0.0,3403.579345703125,1.0,278.8358154296875,283.0860900878906,298.8407592773437,302.4101867675781,293.1499938964844,293.1499938964844,278.54998779296875,32898.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043709397315979,1.0,0.0,0.0,3.922549962997437,3.922573566436768,8.206075108319055e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11685.2841796875,0.0,1266.649658203125,2371.396484375,0.0,2511.45458984375,0.7882444262504578,1.0,0.0,3.0,1.0,0.0
17769180,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7692223191261292,0.3377090990543365,0.308121383190155,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9142389297485352,0.572228193283081,0.5447264313697815,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9650170803070068,0.6638028621673584,0.4647946655750274,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8470004796981812,0.4554864168167114,0.4350984394550323,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6744651794433594,0.2253781110048294,1.0363036394119265,284.8934631347656,284.95001220703125,302.14093017578125,295.8539428710937,298.85614013671875,297.26708984375,284.8942565917969,1.0,0.6456366777420044,0.4299830496311188,0.4299830496311188,1.0,1.0,-3.349272966384888,1.0883067846298218,2.2609663009643555,0.3302695155143738,0.8819161653518677,0.8819161653518677,0.0,208.9771270751953,184.0,70624.9921875,0.0,3335.114501953125,1.0,278.5620422363281,282.9148864746094,298.8863830566406,302.5911560058594,293.1499938964844,293.1499938964844,278.8500061035156,37096.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145817518234253,1.0,0.0,0.0,3.8773293495178223,3.877353429794312,8.017960908546229e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10686.359375,0.0,1262.70263671875,2371.396484375,0.0,2605.448974609375,0.7843292355537415,1.0,0.0,3.0,1.0,0.0
